time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
384.0,-28.07096556825259,4.733271352394035,35.07464892890372,25.090274784620874,5.158546064339459,-24.747729642926018,-38.66543301902709,1.8353101390128888,-5.2892417419615185,-5.289241741961907,40.240196933770434,37519.4731261064,25807.97121796655,63327.44434407295,67122.60157538092,121440.02576006306,78314.01624195151,48710.887792676986,32892.364943638364,28509.452966715584,18066.728008788166,1557.389816950864,102564.33647471872,0.633710090119261,0.09502991199122968,3.35013,1.2750373676279563,3.35013000000065,1.2830486245107788,1.2834141678949713,2.6110701777007015,19869.949466336762,2026.170962187573,0.0002848873749883353,9.16327538491336e-05,0.00019325462113920172,0.0006474281039170739,0.09502991199122976,0.0950299119912296,0.4944268946452658,3.979039320256561e-13,28509.452966715584,18066.728008788166,0.85,1.0313610655067316,0.6110482458497315,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400114277370937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15256.110965168336,1557.389816950864,0.4944268946452658,5.737327014497515
384.20000000000005,-28.07333779202956,4.733174745134637,35.07454509659496,25.090009706933074,5.158496043009073,-24.749865693890296,-38.667528390046186,1.8350239448521457,-5.289335684239575,-5.289335684239922,40.24014096744033,37518.081636012925,25807.96435563949,63326.04599165241,67121.86884350407,121439.13697673978,78314.07741798321,48710.29021043263,32893.096897278425,28509.30377759623,18066.604823129208,1557.3852927038952,102563.58481147712,0.6337090854293916,0.09502918224584214,3.35013,1.275037899524905,3.350129999999429,1.2830501026207866,1.283415557591413,2.6110671696740058,19869.96498801113,2026.1725449578735,0.00028481814148146315,9.161127374586884e-05,0.0001932068677355943,0.0006472681238070465,0.09502918224584915,0.09502918224584046,0.4944235613119325,3.410605131648481e-13,28509.30377759623,18066.604823129208,0.85,1.0313285033750301,0.6110197846281441,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400254343000005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15256.112853190862,1557.3852927038952,0.4944235613119325,5.737414654065142
384.40000000000003,-28.07570873269988,4.73307759192903,35.07444083301348,25.089368561189644,5.158022727748217,-24.75205155452622,-38.669687673076965,1.834365549574549,-5.289560048211911,-5.289560048212312,40.239998278113895,37516.916276347125,25808.291923363955,63325.20819971108,67121.2950732344,121438.81291835458,78314.12549508714,48709.74669819975,32893.75421876377,28509.225921756224,18066.63995440824,1557.3903361192579,102562.72077504537,0.6337120483029692,0.09502829823852686,3.35013,1.2750388330919664,3.350129999998379,1.283053317280705,1.2834186843999784,2.6110606277066055,19869.977186205928,2026.173788827574,0.00028474896090108367,9.15891433346533e-05,0.00019315981756643037,0.0006471104996238254,0.09502829823852679,0.09502829823852679,0.49442022797859914,3.979039320256561e-13,28509.225921756224,18066.63995440824,0.85,1.031305126474189,0.6109950394995505,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400394336037792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15256.115361477714,1557.3903361192579,0.49442022797859914,5.737520082548668
384.6,-28.07807836465565,4.732980535204642,35.074336619707516,25.088976916763954,5.15783767116515,-24.7542030929063,-38.67180417347697,1.8339623994158063,-5.289634623875713,-5.289634623876118,40.23987227588152,37515.607563732156,25808.23403463296,63323.841598365114,67120.5906969121,121437.7540668856,78314.15414435635,48709.1710111763,32894.42570353338,28508.92933534053,18066.480031884123,1557.378426741168,102561.72112809066,0.6337130314286608,0.09502731021019904,3.35013,1.2750394605984914,3.350130000001735,1.2830553408890055,1.2834206198862284,2.611056509595881,19869.98445514141,2026.1745300527102,0.00028467983396587366,9.156745619526574e-05,0.00019311237777060793,0.0006469515701406467,0.09502731021019903,0.09502731021019908,0.49441689464526584,3.979039320256561e-13,28508.92933534053,18066.480031884123,0.85,1.031276573703104,0.6109699956945571,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400534255927777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15256.116519548232,1557.378426741168,0.49441689464526584,5.73758207026218
384.8,-28.080446708971238,4.732883229634151,35.07423254929999,25.088518391735875,5.1575766749048215,-24.75636106679308,-38.673925353772916,1.8334910327266571,-5.289789913004142,-5.2897899130044985,40.23977046773835,37514.31992420215,25808.38334229452,63322.70326649667,67119.91693699145,121437.10564567495,78314.18740228243,48708.590389493154,32895.107791988085,28508.805366388995,18066.42549147706,1557.3780394854527,102560.90049333923,0.6337138739870462,0.0950264907860306,3.35013,1.2750401551416144,3.350130000000302,1.2830576826884392,1.283422873721905,2.611051743971749,19869.992893392213,2026.1753905148255,0.0002846107600325137,9.154572586346424e-05,0.00019306503416904945,0.0006467929629207577,0.09502649078603069,0.09502649078603066,0.4944135613119325,3.410605131648481e-13,28508.805366388995,18066.42549147706,0.85,1.0312486616800873,0.6109434724044819,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400674101154611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15256.118462721352,1557.3780394854527,0.4944135613119325,5.73765233152148
385.0,-28.08281376858055,4.732785770471511,35.07412848382021,25.088087596837454,5.1573396734519115,-24.758515484525937,-38.67604601019991,1.8330413893972828,-5.289923160628575,-5.289923160628953,40.23966340620258,37513.03521670964,25808.475497583695,63321.51071429334,67119.25573513952,121436.36772425416,78314.24086857254,48708.02035014255,32895.80057603332,28508.63649153094,18066.34769863806,1557.374603042813,102560.03529741563,0.6337148991325849,0.09502562991379424,3.35013,1.2750408606743444,3.3501299999988863,1.2830599230265363,1.283425026134912,2.6110471848404173,19870.0064589394,2026.176773815666,0.0002845417389871501,9.15240056620157e-05,0.0001930177333251344,0.0006466344989445325,0.09502562991379426,0.0950256299137941,0.4944102279785991,3.979039320256561e-13,28508.63649153094,18066.34769863806,0.85,1.0312204416859925,0.6109173377069391,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440081387295788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15256.120241590543,1557.374603042813,0.4944102279785991,5.737734633265308
385.20000000000005,-28.08517953505937,4.732688127369998,35.07402445225108,25.087642517779045,5.157093008676918,-24.76066970462166,-38.678162859845884,1.8325831782392088,-5.2900636632736,-5.290063663273914,40.23955731865787,37511.74208518032,25808.585860908075,63320.32794608839,67118.57904087352,121435.64605266179,78314.2751541568,48707.43819846371,32896.485506325655,28508.481150880194,18066.274324907707,1557.3721158590724,102559.18236100698,0.6337157784482641,0.0950247801271041,3.35013,1.2750415233476087,3.350129999999642,1.2830622032397703,1.2834272185022317,2.61104254457876,19870.015157929178,2026.1776608657574,0.0002844727710471084,9.150232919964953e-05,0.00019297044184745887,0.0006464760663464274,0.09502478012710414,0.09502478012710389,0.4944068946452658,3.410605131648481e-13,28508.481150880194,18066.274324907707,0.85,1.0311922861154714,0.6108910097548002,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400953571506658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,36.0,15256.121960248565,1557.3721158590724,0.4944068946452658,5.737814248834202
385.40000000000003,-28.087544012190534,4.732590316595842,35.07392045445887,25.087212037201994,5.1568537359713655,-24.762822024801135,-38.68027936024589,1.8321317485819626,-5.29020054340134,-5.290200543401684,40.23945180904777,37510.452738739674,25808.68646449363,63319.1392032333,67117.92656284224,121434.93383505278,78314.33571305609,48706.861888953514,32897.19313789175,28508.320807716915,18066.203043012287,1557.3692311795694,102558.32670372853,0.6337168423515828,0.09502392841908983,3.35013,1.2750422118464484,3.350130000002009,1.2830644517089853,1.2834293791841525,2.6110379689327177,19870.030523023786,2026.179227669366,0.00028440385607378214,9.14806610564032e-05,0.00019292319501737894,0.0006463177833235717,0.09502392841908965,0.09502392841908974,0.49440356131193247,3.410605131648481e-13,28508.320807716915,18066.203043012287,0.85,1.0311637365224184,0.6108645678296156,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401093196299688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15256.123684480553,1557.3692311795694,0.49440356131193247,5.737894292461102
385.6,-28.08990721752921,4.732492326495819,35.07381648194798,25.08676688829439,5.156607503945262,-24.76497389612779,-38.68239959757773,1.8316741825438603,-5.290340318169228,-5.290340318169653,40.239345385997986,37509.18092948624,25808.79406001359,63317.97498949983,67117.24804128197,121434.2058171712,78314.36745798039,48706.30034618456,32897.85234643982,28508.163715875642,18066.12806916137,1557.3666315485016,102557.47178277755,0.6337177044868973,0.09502307672013018,3.35013,1.275042952545919,3.350130000000073,1.28306672870991,1.2834315684728568,2.6110333352408475,19870.038577393512,2026.1800489865054,0.0002843349935274076,9.145895940956425e-05,0.00019287603411784334,0.0006461597881792106,0.0950230767201301,0.09502307672013036,0.4944002279785991,3.979039320256561e-13,28508.163715875642,18066.12806916137,0.85,1.0311363454232905,0.6108388613164797,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440123274755613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15256.125345147448,1557.3666315485016,0.4944002279785991,5.737974566438856
385.8,-28.092269128796694,4.732394168820112,35.07371254079506,25.086331378575437,5.156366305293177,-24.76712409917602,-38.68451201179994,1.831221275672499,-5.290477522606523,-5.29047752260692,40.239239272068176,37507.886873659954,25808.894605424604,63316.78147908456,67116.5852293198,121433.48274262776,78314.41617360912,48705.71781794909,32898.55372851114,28508.002907883365,18066.054147581966,1557.3637426009661,102556.61460970822,0.6337186861513239,0.09502222331650427,3.35013,1.2750435762060808,3.350130000001021,1.2830689838692715,1.2834337359815429,2.611028746012721,19870.05093759578,2026.1813093763703,0.0002842661840290468,9.143734256702989e-05,0.0001928288414620169,0.0006460016866471467,0.09502222331650423,0.09502222331650435,0.4943968946452658,3.979039320256561e-13,28508.002907883365,18066.054147581966,0.85,1.0311078319209628,0.6108124104035779,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401372226308027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,36.0,15256.126860401127,1557.3637426009661,0.4943968946452658,5.73805432457285
386.0,-28.094629763453316,4.7322958360161245,35.07360862570736,25.08588608996945,5.156120463183689,-24.769273617428198,-38.68662809310479,1.8307643171585815,-5.290616661999934,-5.290616662000272,40.23913254875782,37506.61025275926,25808.99968239222,63315.60993515148,67115.90504707341,121432.74900458532,78314.44552685166,48705.1507325375,32899.216438126845,28507.844275119693,18065.977732570922,1557.3610442684512,102555.7579334518,0.6337195320074783,0.09502136992408632,3.35013,1.2750443070149053,3.3501300000019345,1.2830712578329384,1.2834359223669476,2.611024118534344,19870.058385144428,2026.1820688149805,0.00028419742704189005,9.141569293198995e-05,0.0001927817341099001,0.0006458438708935996,0.09502136992408632,0.09502136992408626,0.4943935613119325,3.410605131648481e-13,28507.844275119693,18065.977732570922,0.85,1.031080289460805,0.6107866069002136,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401511631236412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15256.128461703192,1557.3610442684512,0.4943935613119325,5.73813417831465
386.20000000000005,-28.0969829612706,4.7321977341722725,35.073505794550314,25.08590103769677,5.156404716438922,-24.771347324357208,-38.688642404135294,1.8307690793686653,-5.2906609478907285,-5.290660947891072,40.239182899363584,37505.0082660074,25808.86110631311,63313.86937232051,67114.98958310708,121431.63954522871,78314.46986287125,48704.488545243315,32899.97924180882,28507.788855808518,18065.785414530863,1557.3581492713245,102555.28303040574,0.6337140178042929,0.09502094749499244,3.35013,1.2750443603144963,3.350129999999653,1.2830713769149398,1.283435953555573,2.6110238762048965,19870.06455971576,2026.1826984460301,0.0002841289019039175,9.139508890954433e-05,0.00019273381299437318,0.0006456833289268394,0.09502094749505802,0.09502094749504535,0.49439022797859916,3.410605131648481e-13,28507.788855808518,18065.785414530863,0.85,1.031040067629117,0.6107534832789765,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401650963367765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15256.129919127561,1557.3581492713245,0.49439022797859916,5.73821366807545
386.40000000000003,-28.099341106835066,4.732098436269777,35.073401579813655,25.084899889212124,5.155501408719074,-24.773576457066934,-38.690868218522496,1.8297367589508962,-5.291038939068642,-5.291038939068966,40.23896597530717,37504.12116913683,25809.578741497266,63313.699910634095,67114.65155044461,121432.07136920272,78314.56487331443,48704.03449200647,32900.58931256441,28507.841077260855,18066.026991374147,1557.3764707222642,102554.37576412159,0.6337213309984538,0.09501997649368689,3.35013,1.2750458587473261,3.350129999998646,1.2830763353506502,1.2834408253073404,2.611013785929149,19870.08866590767,2026.1851565935026,0.00028406024794860277,9.137232644841286e-05,0.0001926879215001899,0.0006455295864554312,0.09501997649368694,0.09501997649368671,0.4943868946452658,3.410605131648481e-13,28507.841077260855,18066.026991374147,0.85,1.031026188240182,0.6107324504316084,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401789859091887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15256.133344813716,1557.3764707222642,0.4943868946452658,5.738371722766867
386.6,-28.101697861863613,4.731999759698726,35.073297479448094,25.084600794967287,5.155427384027617,-24.7757052997621,-38.69294724483041,1.8294348219260732,-5.290992839380806,-5.290992839381204,40.238802628596275,37502.73063580658,25809.205942630822,63311.93657843741,67113.88511183782,121430.37554241116,78314.56453525885,48703.41005922751,32901.282751145925,28507.284487942507,18065.70377363791,1557.347249587191,102553.10479743921,0.6337223659896127,0.0950187324837993,3.35013,1.2750462400866676,3.350129999999893,1.2830778856673797,1.2834422880430458,2.61101063109467,19870.088580135704,2026.185147847196,0.00028399164973722413,9.135106985869473e-05,0.00019264057987852942,0.0006453709858684578,0.09501873248379929,0.09501873248379944,0.49438356131193245,3.979039320256561e-13,28507.284487942507,18065.70377363791,0.85,1.0309951758349676,0.6107084454485522,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440192904939571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15256.132466238923,1557.347249587191,0.49438356131193245,5.738396019613829
386.8,-28.104053358891427,4.7319007136034585,35.07319374876377,25.08412505211311,5.155140889781782,-24.777854258774177,-38.69506315151227,1.828941789664555,-5.291177988206016,-5.291177988206392,40.238710773204275,37501.472635612685,25809.427657160366,63310.90029277305,67113.23931779565,121429.8929973074,78314.61286207507,48702.84617989229,32901.96298020309,28507.226022351373,18065.691648303684,1557.3511964832674,102552.353597268,0.6337232403510289,0.0950179788519529,3.35013,1.275046973093413,3.3501300000008056,1.2830803275502316,1.283444642664351,2.6110056619731354,19870.100841687876,2026.1863981775507,0.0002839231033832697,9.132944088487674e-05,0.00019259366249839297,0.0006452138065457413,0.09501797885195298,0.09501797885195284,0.49438022797859915,3.979039320256561e-13,28507.226022351373,18065.691648303684,0.85,1.0309678619943912,0.6106817765343346,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402068160165886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15256.13445412484,1557.3511964832674,0.49438022797859915,5.738447014385381
387.0,-28.106407142197245,4.731801935766641,35.07309097417627,25.084144400339596,5.1554154303886275,-24.779943266324405,-38.69709485499186,1.8289515545105783,-5.291214259219487,-5.291214259219912,40.238751419607155,37499.928980884804,25809.266702090375,63309.19568297518,67112.37130667322,121428.77942078671,78314.63509553553,48702.1927697295,32902.713695340026,28507.141412023127,18065.49878203702,1557.346631864091,102551.8376113327,0.6337183557246375,0.09501751491976243,3.35013,1.275047080242075,3.3501300000002145,1.2830804231997033,1.2834446504694343,2.611005467331157,19870.10648279476,2026.1869734103655,0.00028385462211658486,9.130867709669624e-05,0.00019254594501988862,0.0006450539467894794,0.09501751491977187,0.09501751491975494,0.49437689464526585,3.979039320256561e-13,28507.141412023127,18065.49878203702,0.85,1.030928921299218,0.6106500156257247,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440220719922131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15256.135633873055,1557.346631864091,0.49437689464526585,5.738533703785605
387.20000000000005,-28.108760138681703,4.7317019892619365,35.072986882532255,25.083137419447326,5.154530365245352,-24.782152137123784,-38.699294964876,1.8279223636874393,-5.291586516688255,-5.29158651668858,40.2385381461725,37498.972092190896,25809.96790282258,63308.939995013476,67111.95229567029,121429.11042337044,78314.70002619516,48701.719822715786,32903.3113371993,28507.190224877573,18065.7143778135,1557.3645208408266,102550.93477616244,0.6337248334649258,0.09501655016489656,3.35013,1.2750484814168885,3.3501299999994925,1.2830853666645008,1.2834495075145231,2.610995407662526,19870.122957098945,2026.188653321873,0.00028378617894248877,9.128619713299437e-05,0.00019249998180949438,0.0006448999640594414,0.09501655016489662,0.0950165501648964,0.4943735613119325,3.410605131648481e-13,28507.190224877573,18065.7143778135,0.85,1.0309139053524512,0.6106280056072334,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402346139657187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15256.138429961866,1557.3645208408266,0.4943735613119325,5.738686666664605
387.40000000000003,-28.111111774270196,4.7316026489650165,35.072882907108784,25.08284366866576,5.15445541995768,-24.784276463471507,-38.70137702962381,1.8276201091590192,-5.291544604685896,-5.291544604686219,40.238377290680965,37497.611197208054,25809.60417815193,63307.215375359985,67111.20688383501,121427.4556977376,78314.718687525,48701.12300089805,32903.99520736328,28506.644635750665,18065.401467672116,1557.3359862513287,102549.6770649223,0.6337259855906012,0.09501531912027708,3.35013,1.27504891440738,3.3501299999985,1.2830869180503868,1.2834509715878555,2.6109922506968,19870.127691879497,2026.1891361351225,0.00028371779053559576,9.12649280238622e-05,0.00019245286251173355,0.000644742108286434,0.09501531912027708,0.09501531912027707,0.49437022797859914,3.410605131648481e-13,28506.644635750665,18065.401467672116,0.85,1.0308835005968222,0.6106044700560583,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402485036183195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15256.13778458559,1557.3359862513287,0.49437022797859914,5.738712551139596
387.6,-28.11346215535598,4.7315029426756245,35.07277928569944,25.082362826820486,5.1541672883004,-24.78642098096296,-38.70348846595732,1.8271261139073784,-5.291729590774537,-5.2917295907749535,40.23828459989189,37496.35669323911,25809.82377363524,63306.18046687435,67110.54949185607,121426.95778611157,78314.75314884393,48700.56035022686,32904.658665130075,28506.584520620258,18065.385567750418,1557.3398531251532,102548.92299786909,0.6337267642387255,0.09501456248937443,3.35013,1.2750497051095593,3.350130000002251,1.28308936402695,1.2834533305716844,2.610987273314841,19870.13643545693,2026.1900277318891,0.0002836494537734775,9.124336354913208e-05,0.0001924060902243454,0.0006445854150432863,0.0950145624893744,0.09501456248937445,0.4943668946452658,3.979039320256561e-13,28506.584520620258,18065.385567750418,0.85,1.0308565204484204,0.6105780431740168,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402623854908538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15256.139430709882,1557.3398531251532,0.4943668946452658,5.738764555221984
387.8,-28.115811243933805,4.73140312884962,35.072675611622344,25.081935908552282,5.153937118390095,-24.788558538304066,-38.70558753898365,1.8266844127603807,-5.291854461675371,-5.291854461675781,40.23817446529748,37495.06418131176,25809.888295602905,63304.95247691467,67109.8783690051,121426.16346351369,78314.79296666026,48699.97877896691,32905.34909743705,28506.396798905676,18065.293442914553,1557.335179738342,102548.03746355124,0.6337277057620996,0.09501368225948391,3.35013,1.2750502820638943,3.35013000000181,1.2830915658896997,1.2834554454397866,2.6109827927027243,19870.146538092915,2026.19105791406,0.00028358116973342906,9.122193001029084e-05,0.00019235923972313822,0.0006444284597736771,0.09501368225948408,0.0950136822594838,0.4943635613119325,3.979039320256561e-13,28506.396798905676,18065.293442914553,0.85,1.030828085945765,0.6105519983848028,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440276260210957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15256.140419021249,1557.335179738342,0.4943635613119325,5.73885059016072
388.0,-28.11815905795522,4.73130313884345,35.0725719916497,25.081495579239004,5.153691746030116,-24.790696468685905,-38.707690418791,1.8262291567608113,-5.291995503370458,-5.291995503370884,40.23806917592738,37493.7896287687,25809.994003701908,63303.783632470615,67109.21337102757,121425.45102921738,78314.83336177554,48699.409619516664,32906.02638028764,28506.243654487902,18065.222348264964,1557.332814591636,102547.18778392326,0.6337286163419449,0.09501283579932338,3.35013,1.275050985948183,3.35013000000018,1.2830938309016073,1.283457623541596,2.610978183603239,19870.15678720205,2026.1921030323354,0.00028351293786576306,9.120046226584914e-05,0.00019231247559991393,0.0006442717938815397,0.0950128357993232,0.09501283579932354,0.4943602279785992,3.979039320256561e-13,28506.243654487902,18065.222348264964,0.85,1.03080025533373,0.6105260334382254,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402901275538755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15256.141584629659,1557.332814591636,0.4943602279785992,5.738927842010903
388.20000000000005,-28.120505588354476,4.7312029907467466,35.07246839340787,25.081054830830567,5.153448887228489,-24.792832992199095,-38.70978931719435,1.8257762910731203,-5.2921324880963425,-5.292132488096716,40.23796211707073,37492.50600520056,25810.088858021918,63302.594863222475,67108.53849449528,121424.70827338091,78314.86429429118,48698.83180499655,32906.702765882925,28506.080920863715,18065.143582516343,1557.3298304415048,102546.32734388133,0.633729471008917,0.09501197899261431,3.35013,1.2750516085093846,3.3501300000020575,1.283096084659266,1.2834597904529055,2.610973597421309,19870.164635446235,2026.1929033305194,0.0002834447584061848,9.117903982182549e-05,0.0001922657185843593,0.0006441151518010197,0.09501197899261418,0.0950119789926143,0.49435689464526583,3.979039320256561e-13,28506.080920863715,18065.143582516343,0.85,1.0307722767643193,0.6105000254742032,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403039876251782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15256.142604006454,1557.3298304415048,0.49435689464526583,5.739007457979144
388.40000000000003,-28.12285083927214,4.731102682700155,35.0723648261998,25.080614117346727,5.1532056567221565,-24.79496840112121,-38.71188804097471,1.8253232185712436,-5.29227006601991,-5.292270066020284,40.237855307176694,37491.22652501312,25810.18482795513,63301.41135296825,67107.86499928574,121423.96939995314,78314.8960537468,48698.25757947436,32907.37608252493,28505.91957271227,18065.06580198798,1557.3269360399834,102545.46844852349,0.6337303294464158,0.09501112366915195,3.35013,1.2750522766774521,3.350129999999007,1.2830983392816562,1.2834619582959423,2.6109690094958533,19870.17269350287,2026.193725023619,0.000283376631206616,9.115762380949562e-05,0.0001922190073971204,0.0006439586632513149,0.0950111236691519,0.09501112366915171,0.49435356131193253,3.979039320256561e-13,28505.91957271227,18065.06580198798,0.85,1.0307444125508356,0.6104741021469012,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440317840370945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15256.14363304805,1557.3269360399834,0.49435356131193253,5.73908612972697
388.6,-28.125194814913314,4.7310022146336985,35.07226128469643,25.08016840964558,5.152960594257519,-24.79710284527505,-38.713986590132095,1.8248686246192438,-5.292407820268352,-5.292407820268742,40.23774784393051,37489.95124850776,25810.280839873783,63300.23208838154,67107.18087314384,121423.219149102,78314.9161375006,48697.686512864326,32908.03291626252,28505.757436084386,18064.985245644937,1557.3240159600289,102544.60769240484,0.6337311080454624,0.09501026632242468,3.35013,1.2750529272621502,3.3501300000013527,1.2831006009035126,1.2834641332069874,2.6109644073434,19870.17778918296,2026.1942446383791,0.0002833085561172187,9.113621422677613e-05,0.00019217234189044255,0.0006438023277374283,0.09501026632242465,0.09501026632242465,0.4943502279785992,3.979039320256561e-13,28505.757436084386,18064.985245644937,0.85,1.0307169078021667,0.6104484193764649,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403316858152146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15256.144595624646,1557.3240159600289,0.4943502279785992,5.739164866617273
388.8,-28.127537506027497,4.730901593925509,35.07215778168075,25.079737475048773,5.152721647288174,-24.79923552152239,-38.716081088036276,1.8244196627831073,-5.292544007982485,-5.292544007982801,40.23764185054463,37488.66672151956,25810.372424913898,63299.03914643346,67106.52594518026,121422.49351881287,78314.96704817638,48697.10782451576,32908.732470734016,28505.595148718712,18064.91062058084,1557.3210117100768,102543.74965474891,0.6337320980787462,0.09500941228335637,3.35013,1.2750535756489265,3.350129999999946,1.2831028361439916,1.2834662817960498,2.6109598588900975,19870.190706315847,2026.1955618193622,0.0002832405333789522,9.111485060843984e-05,0.00019212568277051235,0.0006436460136199766,0.09500941228335634,0.09500941228335613,0.4943468946452658,3.410605131648481e-13,28505.595148718712,18064.91062058084,0.85,1.0306884663568923,0.6104221632745709,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440345523982412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15256.145491742063,1557.3210117100768,0.4943468946452658,5.739243217129696
389.0,-28.129878930121738,4.730800810297311,35.072054303909184,25.07929183719682,5.152475952845381,-24.801367732026026,-38.71817928794769,1.823964754749689,-5.292682753554345,-5.292682753554659,40.23753480144957,37487.39970174144,25810.47017691882,63297.86987866026,67105.84414722216,121421.74964824077,78314.98839136491,48696.54394588418,32909.38271720081,28505.435324099795,18064.831684061326,1557.3182414600715,102542.89147460076,0.6337328821212035,0.09500855740984318,3.35013,1.2750542734889314,3.3501299999985292,1.2831050990315636,1.2834684581062181,2.6109552541943324,19870.1961215416,2026.196114018712,0.0002831725624558785,9.109345387011576e-05,0.00019207910858576278,0.0006434899840464215,0.09500855740984325,0.09500855740984315,0.49434356131193247,3.410605131648481e-13,28505.435324099795,18064.831684061326,0.85,1.0306611970435755,0.6103966582874459,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403593548175224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15256.146399067948,1557.3182414600715,0.49434356131193247,5.739322243687059
389.20000000000005,-28.132213040264542,4.73070001020106,35.07195121577582,25.079096923023485,5.152426311581652,-24.803544776221003,-38.720302808191605,1.823758047917191,-5.292787390865726,-5.292787390866073,40.237481314385036,37486.24719406279,25810.480057747867,63296.727251810655,67105.34646384991,121421.13431516377,78315.01823923728,48695.91897072658,32910.11029834522,28505.307793566004,18064.77747433991,1557.3151903913752,102542.16124314841,0.6337338156516013,0.09500784758722092,3.35013,1.275054556471296,3.350129999999653,1.2831062032791551,1.2834694757396925,2.6109530071932316,19870.203694588476,2026.19688625458,0.0002831048188033137,9.107180365112519e-05,0.0001920330151521885,0.0006433355650518012,0.0950078475871751,0.09500784758820843,0.4943402279785991,3.410605131648481e-13,28505.307793566004,18064.77747433991,0.85,1.0306325222289288,0.6103719287225686,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403731784235034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15256.14716241369,1557.3151903913752,0.4943402279785991,5.739400682918113
389.40000000000003,-28.13455193762089,4.730598688054409,35.07184768121154,25.07837045649069,5.151941328370343,-24.80562761872013,-38.72236734079195,1.8230170094696194,-5.293010355825118,-5.293010355825512,40.23733746053643,37484.872960671484,25810.793287990797,63295.66624866228,67104.52475691876,121420.54374084508,78315.05741985225,48695.40562360497,32910.72421805253,28505.22569593552,18064.745847481594,1557.3199792435628,102541.29177549494,0.6337345313514705,0.0950069582099273,3.35013,1.275055566416122,3.3501299999995724,1.283109801137096,1.2834729875301085,2.610945686044253,19870.213635552773,2026.1978999508267,0.0002830369511778462,9.105075939569873e-05,0.00019198619178214746,0.0006431787006751257,0.0950069582099274,0.09500695820992718,0.49433689464526576,3.979039320256561e-13,28505.22569593552,18064.745847481594,0.85,1.0306063219295107,0.6103442674609508,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44038695909832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15256.147348568775,1557.3199792435628,0.49433689464526576,5.739505873449393
389.6,-28.136883481661744,4.73049782940353,35.0717450609537,25.078380305226915,5.152196322084395,-24.80770794585383,-38.72438989402724,1.8230207862026007,-5.2930032154600895,-5.293003215460482,40.237338904478456,37483.380161104316,25810.51519052483,63293.89535162915,67103.69081572912,121419.2110426125,78315.06807735308,48694.75742247951,32911.45628319285,28505.00503635855,18064.4993322105,1557.3073328630383,102540.59594222774,0.6337307890024565,0.09500631481564267,3.35013,1.2750556818069891,3.3501299999985585,1.2831099229942424,1.2834730226285136,2.6109454380823403,19870.21633958984,2026.1981756858702,0.00028296931183277607,9.103014740307853e-05,0.00019193916442969753,0.0006430211529308625,0.09500631481564178,0.09500631481564442,0.49433356131193246,3.979039320256561e-13,28505.00503635855,18064.4993322105,0.85,1.0305689059861234,0.6103148790367023,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404007682873137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15256.148645658977,1557.3073328630383,0.49433356131193246,5.739565800669833
389.8,-28.139219882300065,4.730395897712271,35.07164143597569,25.077445653174095,5.151394266430246,-24.809884191808298,-38.726558606699086,1.8220585759384604,-5.293355175978661,-5.293355175979021,40.23714697804015,37482.37624797156,25811.159014755078,63293.53526272664,67103.2359182971,121419.45061595397,78315.15111293344,48694.29144260781,32912.0663003618,28505.05568290181,18064.688654304282,1557.3242968925817,102539.7356745975,0.6337363047194475,0.09500540072928637,3.35013,1.2750570324296135,3.3501300000007896,1.2831145527241434,1.2834775667133749,2.610936017277207,19870.237407501627,2026.2003240149927,0.00028290154652501557,9.100805067914517e-05,0.00019189349584587039,0.0006428681572381257,0.09500540072928627,0.09500540072928641,0.49433022797859916,3.410605131648481e-13,28505.05568290181,18064.688654304282,0.85,1.0305519571557644,0.6102919680636556,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404145343106394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15256.15071491804,1557.3242968925817,0.49433022797859916,5.739698377587779
390.0,-28.14155492445856,4.730294482544587,35.07153787541412,25.077123927790694,5.151294664155863,-24.811996046997734,-38.72862352346999,1.821735786695029,-5.293336236138714,-5.293336236139128,40.23699164855122,37481.017765429926,25810.84910061057,63291.866866040495,67102.47956514814,121417.88565707715,78315.14496237367,48693.68316265534,32912.73533302037,28504.55699131843,18064.399089126404,1557.2989433004796,102538.52463589456,0.6337372334756242,0.09500421313568069,3.35013,1.2750574390450495,3.3501299999990124,1.2831161986009432,1.2834791261702456,2.61093266818145,19870.23584697239,2026.2001648852965,0.00028283383554812393,9.098701612424246e-05,0.00019184681942388147,0.000642711785156528,0.09500421313568062,0.09500421313568087,0.4943268946452658,3.979039320256561e-13,28504.55699131843,18064.399089126404,0.85,1.0305219339824077,0.6102681565233499,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404283292583078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15256.149788697949,1557.2989433004796,0.4943268946452658,5.73973416268976
390.20000000000005,-28.14388871283662,4.730192744504029,35.07143463239635,25.076652026642137,5.151014860590293,-24.8141247951709,-38.73071735780684,1.8212509429245383,-5.293513206693717,-5.293513206694103,40.236896807543,37479.7639970396,25811.04282433519,63290.80682137479,67101.82419713422,121417.34716196217,78315.1786865551,48693.11848646047,32913.40022232736,28504.480140492757,18064.372753898868,1557.3016834168,102537.75361767772,0.6337380181944475,0.09500344064912447,3.35013,1.2750581280933693,3.3501300000007332,1.283118600582448,1.2834814420111953,2.6109277805491016,19870.2444035222,2026.2010374105532,0.00028276617583801786,9.096569158406139e-05,0.0001918004842539565,0.0006425565563137073,0.09500344064912454,0.09500344064912443,0.4943235613119325,3.979039320256561e-13,28504.480140492757,18064.372753898868,0.85,1.03049480782291,0.6102418998446635,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404421164348433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15256.150869565317,1557.3016834168,0.4943235613119325,5.7397881599722655
390.40000000000003,-28.14622122285353,4.73009090340452,35.07133135431934,25.07622989304366,5.150785717982509,-24.81624732607626,-38.73280267054213,1.8208118212052529,-5.293639061529291,-5.2936390615296895,40.236787707521756,37478.48562618578,25811.104659705587,63289.59028589136,67101.16587900963,121416.5662774876,78315.22609385235,48692.54584102868,32914.08916980408,28504.295738772387,18064.28396292737,1557.2972030457588,102536.87265720619,0.6337390030077394,0.09500256502505572,3.35013,1.275058752303012,3.3501300000035816,1.283120789108406,1.2834835444025905,2.610923327279175,19870.256431772646,2026.2022639507525,0.00028269856808007296,9.094445842192418e-05,0.00019175410965814878,0.000642401195389054,0.09500256502505577,0.09500256502505564,0.49432022797859915,3.979039320256561e-13,28504.295738772387,18064.28396292737,0.85,1.0304665350627544,0.6102160726299444,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440455896458031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15256.15130228689,1557.2972030457588,0.49432022797859915,5.7398723488056795
390.6,-28.148552459510416,4.729988895873188,35.071228121115205,25.075784290116303,5.150538699986677,-24.818370498413575,-38.73488808805121,1.8203567388897972,-5.293779849291241,-5.293779849291643,40.236681479215214,37477.212261650115,25811.204518799437,63288.41678044955,67100.48869469746,121415.83383513306,78315.2481875842,48691.971754536855,32914.751592274835,28504.140621636172,18064.207939023523,1557.2947389289134,102536.0196883746,0.6337397846441938,0.09500171514817714,3.35013,1.275059364424087,3.350130000000559,1.2831230520132084,1.2834857212600006,2.610918722677203,19870.262037427376,2026.2028355684538,0.00028263101210192866,9.092322877330021e-05,0.00019170778332862844,0.000642245996162738,0.09500171514817711,0.09500171514817714,0.49431689464526585,3.979039320256561e-13,28504.140621636172,18064.207939023523,0.85,1.0304389170685027,0.6101902999344843,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404696691823353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15256.151835930068,1557.2947389289134,0.49431689464526585,5.73994934752146
390.8,-28.150882426593142,4.729886744415003,35.071124910610465,25.075343122612708,5.150296571165442,-24.82049203894731,-38.73697326108811,1.819906183519619,-5.293915537103317,-5.293915537103724,40.236573751208525,37475.94274126235,25811.29087491072,63287.23361617306,67099.8100728858,121415.07559428041,78315.27006456071,48691.40273293726,32915.40814624828,28503.974646483905,18064.125287022285,1557.2915488179683,102535.15550668201,0.6337405751674908,0.0950008547228302,3.35013,1.2750600380869588,3.3501300000015215,1.2831252936944049,1.2834878769537692,2.610914161277443,19870.26758808661,2026.2034015781753,0.00028256350776656957,9.09020061921652e-05,0.00019166150157440439,0.0006420909462694594,0.09500085472283012,0.09500085472283021,0.4943135613119325,3.979039320256561e-13,28503.974646483905,18064.125287022285,0.85,1.0304114228849253,0.61016475642111,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404834346368878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,42.0,15256.152297963854,1557.2915488179683,0.4943135613119325,5.740027723078864
391.0,-28.15321112832567,4.729784444448707,35.07102173279576,25.0749020948075,5.150053670140878,-24.822612517664584,-38.739058224577434,1.8194550594798227,-5.294052440901453,-5.294052440901861,40.23646654438241,37474.67733750493,25811.37997977771,63286.05731728264,67099.1343960663,121414.32590542291,78315.29420200038,48690.83714343902,32916.063398401515,28503.8115295789,18064.04480176183,1557.2885435127264,102534.2945233546,0.6337413781667921,0.09499999737112236,3.35013,1.2750606749346485,3.350129999999608,1.2831275379304514,1.2834900352688827,2.610909594695009,19870.27371227395,2026.2040260714873,0.00028249605492441953,9.088079032066278e-05,0.00019161526460375675,0.0006419360464069836,0.09499999737112244,0.09499999737112244,0.4943102279785992,3.979039320256561e-13,28503.8115295789,18064.04480176183,0.85,1.030384014807755,0.6101392648787857,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404971928436447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15256.152695381315,1557.2885435127264,0.4943102279785992,5.740105288937301
391.20000000000005,-28.155538555571987,4.729681999211833,35.070918588577044,25.07446592152121,5.149812867950994,-24.824731639214104,-38.74113924158735,1.8190059515931258,-5.294188735593309,-5.294188735593694,40.23635978499084,37473.40285307163,25811.46714212423,63284.86999519586,67098.4681706597,121413.58346188955,78315.3280701908,48690.262752602815,32916.73924176442,28503.64814910562,18063.966052233027,1557.2854965237502,102533.4342023274,0.6337422479304577,0.09499914088661061,3.35013,1.2750613255193457,3.3501299999998553,1.2831297726589328,1.2834921841398237,2.610905047474488,19870.282305361932,2026.204902322601,0.00028242865381288067,9.085961916995313e-05,0.00019156903464292752,0.0006417811700283108,0.09499914088661063,0.09499914088661049,0.49430689464526584,3.979039320256561e-13,28503.64814910562,18063.966052233027,0.85,1.0303560866925265,0.6101134239775561,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405109438271526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15256.153027490946,1557.2854965237502,0.49430689464526584,5.740183055826678
391.40000000000003,-28.157864712538018,4.729579405809016,35.07081547368196,25.074024858791404,5.149569825622697,-24.826849841314004,-38.74322008397428,1.818554954398695,-5.294325853099394,-5.294325853099789,40.23625265835706,37472.13257464451,25811.55604169017,63283.68861633468,67097.7929074725,121412.83446408596,78315.35172003548,48689.69138720749,32917.400369808885,28503.485514923283,18063.88574643286,1557.2825227858414,102532.57374875523,0.6337430465118147,0.09499828404209357,3.35013,1.27506191785913,3.350130000000752,1.2831320161047697,1.2834943417964697,2.6109004825318434,19870.28830583594,2026.205514200664,0.00028236130428290515,9.083845435274313e-05,0.00019152284993016202,0.0006416264452365337,0.09499828404209357,0.09499828404209357,0.4943035613119325,3.979039320256561e-13,28503.485514923283,18063.88574643286,0.85,1.0303284901344212,0.6100877907389354,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440524687533066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15256.15336916293,1557.2825227858414,0.4943035613119325,5.7402609871225545
391.6,-28.160183564743924,4.729477030545734,35.070713348838325,25.074034637678437,5.149809321878919,-24.828933309082448,-38.745242916606344,1.8185590661075843,-5.294377399734003,-5.294377399734393,40.236288307432716,37470.68803909254,25811.42515797133,63282.113197063874,67097.01102252904,121411.85393102643,78315.36112510087,48689.03814129434,32918.13664867392,28503.417750526063,18063.727636933785,1557.2794486405148,102532.06106172143,0.6337390061442859,0.09499781953617423,3.35013,1.2750619815988466,3.3501299999997607,1.2831321353366023,1.2834943749294028,2.61090023992047,19870.290692103215,2026.205757532207,0.00028229418096692714,9.081788393577769e-05,0.00019147629703114945,0.0006414704869729648,0.09499781953617083,0.09499781953643785,0.4943002279785992,3.979039320256561e-13,28503.417750526063,18063.727636933785,0.85,1.0302916267109012,0.6100576321393227,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405384239858243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15256.153644965962,1557.2794486405148,0.4943002279785992,5.740338675282531
391.8,-28.162507244478725,4.729373573758615,35.07060996737435,25.07304592235016,5.1489633695038295,-24.831089478249773,-38.74738966170696,1.8175456032748742,-5.294732862074625,-5.294732862075045,40.23608039508114,37469.65534211195,25812.074072271673,63281.729414383626,67096.52194373762,121412.04378413562,78315.43476012336,48688.568158497794,32918.74066847285,28503.44776812632,18063.906365400846,1557.2956866828474,102531.15421018885,0.6337446091556902,0.09499685503714485,3.35013,1.2750633520027628,3.3501300000000387,1.283137003323786,1.2834991579975634,2.610890334642333,19870.309374891378,2026.207662646406,0.0002822269326476561,9.079605814688838e-05,0.00019143087450076773,0.000641318315591257,0.09499685503714485,0.0949968550371448,0.4942968946452658,3.979039320256561e-13,28503.44776812632,18063.906365400846,0.85,1.0302747431362511,0.6100345216580593,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405521175491771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15256.155013536336,1557.2956866828474,0.4942968946452658,5.7404877711022655
392.0,-28.164823607083804,4.729270966224348,35.07050740892089,25.073046481143706,5.149235838188424,-24.833130219848666,-38.74937603306023,1.8175424509947349,-5.294637585452051,-5.294637585452462,40.23602777253067,37468.09373615241,25811.56452056779,63279.6582567202,67095.59792829132,121410.15548550071,78315.4375369352,48687.93334493585,32919.4491022215,28502.993036641612,18063.52059418436,1557.268469182044,102530.17475867143,0.6337411853893049,0.09499593388956938,3.35013,1.2750633981591095,3.3501299999995475,1.2831371562442921,1.2834992249584918,2.6108900234841146,19870.310079428236,2026.2077344891718,0.000282159910770286,9.077586718281358e-05,0.0001913840435874724,0.0006411614259436989,0.09499593388956223,0.09499593389003701,0.49429356131193253,3.979039320256561e-13,28502.993036641612,18063.52059418436,0.85,1.0302367677543383,0.6100065779124346,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405658398677832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15256.15383229917,1557.268469182044,0.49429356131193253,5.740514970701522
392.20000000000005,-28.167138400239857,4.729167606337395,35.0704049600432,25.072427023574733,5.148904696547666,-24.835143999601637,-38.75136977350337,1.8169102961797963,-5.294916250820563,-5.294916250820979,40.23596723056326,37466.563502039164,25812.01593218281,63278.579434221974,67094.61861542567,121409.77447305716,78315.4705283588,48687.41541588271,32920.06123608454,28503.139925448668,18063.53645057209,1557.2860006333472,102529.6414001513,0.6337384757545357,0.09499538670813179,3.35013,1.2750643119448797,3.3501300000013594,1.2831402442909836,1.2835022279506636,2.6108837400319866,19870.31845006163,2026.2085880562304,0.0002820929489434872,9.07556054861017e-05,0.00019133734345738553,0.000641004974436891,0.09499538670686423,0.09499538671555303,0.4942902279785992,3.979039320256561e-13,28503.139925448668,18063.53645057209,0.85,1.0302064730851364,0.6099741269346755,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405795192218727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15256.155792324571,1557.2860006333472,0.4942902279785992,5.740619785966582
392.40000000000003,-28.16945827548116,4.729063939297053,35.07030156717139,25.07177690220999,5.148287483768195,-24.837414059480214,-38.75360480798406,1.8162432677672404,-5.295091487578361,-5.295091487578786,40.23574508831869,37465.850848187605,25812.200224205284,63278.05107239289,67094.4994093492,121409.54984395189,78315.51768875965,48686.86912759806,32920.720623512876,28502.850210397406,18063.60172345428,1557.27937295423,102528.46196429868,0.6337472073885774,0.09499418080301024,3.35013,1.2750652504572648,3.3501299999990204,1.2831434953641365,1.2835053938450522,2.6108771248918536,19870.330415669152,2026.209808208629,0.0002820258547835584,9.073289656978477e-05,0.00019129295821377365,0.0006408562781007095,0.0949941808030102,0.09499418080301042,0.4942868946452658,3.979039320256561e-13,28502.850210397406,18063.60172345428,0.85,1.03019167093846,0.6099588535726048,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405931895531527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15256.15753851016,1557.27937295423,0.4942868946452658,5.740720607888747
