time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
392.6,-28.171776217539005,4.728960516513243,35.07019830556747,25.07141501354056,5.148045849494098,-24.839610340496456,-38.755746034998424,1.8158799726215127,-5.295137996217477,-5.29513799621786,40.23558036599211,37464.820210824546,25812.05367028259,63276.87388110714,67094.08612454594,121408.58341675263,78315.5127184174,48686.24680526838,32921.40657016558,28502.443621924107,18063.467245480224,1557.2612749978855,102527.30352013279,0.6337515296964148,0.09499303159898319,3.35013,1.2750656378408896,3.350130000002272,1.283145328915842,1.28350714190843,2.610873394076569,19870.329154586474,2026.209679613984,0.00028195883120922635,9.071114570286333e-05,0.000191247685506363,0.0006407046086454319,0.09499303159926013,0.09499303159935674,0.4942835613119325,3.979039320256561e-13,28502.443621924107,18063.467245480224,0.85,1.0301678205326192,0.6099393003476907,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406068901437488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15256.15438431385,1557.2612749978855,0.4942835613119325,5.74074050625997
392.8,-28.17409348466943,4.728857015627933,35.0700954851133,25.070973706338577,5.147898157033271,-24.841625389773014,-38.757728634495265,1.8154300621368973,-5.2952596955117315,-5.295259695512157,40.23549766663531,37463.242736696855,25812.100531185733,63275.34326788259,67093.08916048914,121407.4856284009,78315.53211496309,48685.685691170904,32922.05158199132,28502.295936726037,18063.29601130704,1557.2581894424547,102526.50159781889,0.6337488057596076,0.09499224106415839,3.35013,1.2750661664409564,3.3501299999986602,1.283147566599036,1.283509294260832,2.610868840970077,19870.334075907092,2026.2101814490263,0.0002818918418101785,9.069101049145652e-05,0.00019120083131872202,0.0006405476410257902,0.09499224106415828,0.09499224106415863,0.49428022797859916,3.979039320256561e-13,28502.295936726037,18063.29601130704,0.85,1.03013456103219,0.6099086803531935,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440620579563786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15256.153034892632,1557.2581894424547,0.49428022797859916,5.740789023077786
393.0,-28.1764086080972,4.728753234230012,35.06999257064195,25.070466950442665,5.147591987392798,-24.843721060320487,-38.75979470377786,1.8149044396575595,-5.295428839071349,-5.2954288390717466,40.2353871817591,37461.96233141164,25812.26883875203,63274.231170163665,67092.40522394016,121406.85446495896,78315.58581977167,48685.142927382796,32922.71432487653,28502.18040226676,18063.24755803845,1557.2588549954453,102525.6708132638,0.6337496746951293,0.09499140718550192,3.35013,1.275066975825466,3.350130000002658,1.2831501574488098,1.2835117999773524,2.6108635692807844,19870.34770197154,2026.21157092091,0.0002818249290172869,9.067003195847075e-05,0.00019115489705881614,0.0006403937552836518,0.09499140718567235,0.09499140718573348,0.49427689464526586,3.979039320256561e-13,28502.18040226676,18063.24755803845,0.85,1.0301072789987733,0.6098824018799243,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406342652439321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15256.154791935114,1557.2588549954453,0.49427689464526586,5.740878505436408
393.20000000000005,-28.17872335468573,4.728649422431651,35.069889746114704,25.070096749719255,5.14741006649276,-24.845841791037415,-38.76187201878054,1.8145285028444462,-5.295539734467525,-5.295539734467929,40.23528651855187,37460.7221946486,25812.28707901642,63273.009273665026,67091.76295601632,121406.03535890997,78315.59553200353,48684.55477063591,32923.3786237418,28501.985323877238,18063.147420135436,1557.2531678537105,102524.79795345949,0.6337504989521984,0.09499054417638986,3.35013,1.2750674753030764,3.3501299999997665,1.283152049730991,1.2835136069618347,2.610859719003952,19870.35016617355,2026.211822199584,0.00028175804173702167,9.06489437593354e-05,0.00019110909797768626,0.0006402403224079861,0.09499054417638975,0.09499054417638987,0.4942735613119325,3.979039320256561e-13,28501.985323877238,18063.147420135436,0.85,1.0300795177643811,0.6098575537394214,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406479385092235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15256.154810712906,1557.2531678537105,0.4942735613119325,5.740954033654837
393.40000000000003,-28.181036846393592,4.728545400765399,35.06978695746769,25.069642066396796,5.147151984538929,-24.847950096208223,-38.763943675998576,1.8140652343535308,-5.295692657390077,-5.295692657390427,40.23518402829757,37459.46731403531,25812.412999751254,63271.88031378656,67091.09256526428,121405.36187848884,78315.61474056002,48683.98948933088,32924.02805692126,28501.856313473316,18063.08655352062,1557.25244257622,102523.97223839685,0.6337512320199962,0.09498972002074056,3.35013,1.2750681313825774,3.3501300000009375,1.2831543494575954,1.2835158215705393,2.6108550397044126,19870.35503979727,2026.2123191708963,0.00028169120532304636,9.062791751007016e-05,0.0001910632878129762,0.000640086852400886,0.09498972002074052,0.09498972002074074,0.49427022797859915,3.410605131648481e-13,28501.856313473316,18063.08655352062,0.85,1.0300524113297373,0.6098319576183366,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440661609794475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15256.154535332462,1557.25244257622,0.49427022797859915,5.741034416783748
393.6,-28.18334907300113,4.728441264582777,35.06968417694757,25.069215113203995,5.146917934511648,-24.850054859175245,-38.766011072415836,1.8136237206857742,-5.295823476998635,-5.295823476999031,40.23507626696516,37458.20221371512,25812.481709573156,63270.68392328828,67090.43458858608,121404.59857366358,78315.65403246685,48683.421657595885,32924.70263874551,28501.68227550434,18063.002348147304,1557.2486593862684,102523.10184603088,0.6337521474538182,0.09498885430892472,3.35013,1.2750687478994949,3.350129999999779,1.2831565475645683,1.2835179345963021,2.6108505671880398,19870.3650089987,2026.213335746529,0.0002816244200438422,9.06069389987492e-05,0.000191017481045093,0.0006399333937735975,0.09498885430892469,0.09498885430892481,0.4942668946452658,3.979039320256561e-13,28501.68227550434,18063.002348147304,0.85,1.0300245409462567,0.6098063929043864,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406752739135757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15256.15430405247,1557.2486593862684,0.4942668946452658,5.7411138294500965
393.8,-28.18565956607105,4.72833694969996,35.069581344530626,25.06876951027664,5.1466242986435855,-24.852203700535835,-38.768118841666706,1.8131684330931168,-5.295969430762284,-5.295969430762696,40.234956227186956,37457.08343670742,25812.58892969134,63269.672366398765,67089.91462319516,121404.01641228053,78315.67706039686,48682.84587385773,32925.36798504348,28501.512859394035,18062.965764064433,1557.2458270711552,102522.21135167987,0.6337546309620165,0.09498796319636206,3.35013,1.2750693633174524,3.350129999997282,1.2831588098235227,1.2835201118747557,2.6108459641568103,19870.370851679585,2026.213931534172,0.0002815576993982774,9.058555543160655e-05,0.00019097214396667086,0.0006397815086670631,0.09498796319661569,0.09498796319687049,0.4942635613119325,3.979039320256561e-13,28501.512859394035,18062.965764064433,0.85,1.0299997573802924,0.6097832564796317,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406889308057742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15256.15408907528,1557.2458270711552,0.4942635613119325,5.741190546709984
394.0,-28.187969250571516,4.728232591305963,35.069478645051895,25.068331031966977,5.1464402762033945,-24.854261492176086,-38.77013776274396,1.812732517807937,-5.296083927683242,-5.296083927683644,40.2348558708564,37455.66007123126,25812.615036398238,63268.275107629495,67089.0494373596,121402.98867969925,78315.65876494013,48682.269398811695,32925.98818458715,28501.324205941404,18062.813466599688,1557.240598271928,102521.34401985769,0.6337534823323859,0.09498710510058771,3.35013,1.275069846310653,3.3501299999996945,1.2831609816076301,1.2835221987012209,2.6108415452305387,19870.36620972891,2026.2134581869354,0.00028149101664891226,9.056507761249075e-05,0.00019092593903642153,0.0006396267161440869,0.09498710510058778,0.09498710510058767,0.4942602279785992,3.979039320256561e-13,28501.324205941404,18062.813466599688,0.85,1.0299697747704943,0.6097558010206308,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440702577703834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15256.152996382443,1557.240598271928,0.4942602279785992,5.741261058058209
394.20000000000005,-28.19027171484576,4.728128173973778,35.0693763622482,25.068101367820077,5.1463895152556365,-24.856366485464125,-38.77219751067457,1.8124842859462313,-5.296202078182887,-5.296202078183281,40.234810200759895,37454.40437670564,25812.65039930443,63267.054776010074,67088.43867710761,121402.32084258954,78315.71162797026,48681.67732781158,32926.70477795409,28501.2317661775,18062.746118853942,1557.2397458310406,102520.65579436388,0.6337531748466064,0.09498643630643538,3.35013,1.2750703040277584,3.350130000000892,1.2831622770796125,1.2835234092547105,2.61083890934252,19870.379622216067,2026.2148258799966,0.0002814245568276292,9.054419009707143e-05,0.00019088036673055778,0.0006394740429950435,0.09498643630623402,0.09498643630789443,0.49425689464526584,3.979039320256561e-13,28501.2317661775,18062.746118853942,0.85,1.029939443441295,0.609729163697324,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407162200706727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15256.15361335571,1557.2397458310406,0.49425689464526584,5.74134135537674
394.40000000000003,-28.192578920060587,4.728023254227409,35.069273584518726,25.067409790959232,5.145897549935986,-24.858465173479985,-38.774271472915984,1.811783803355401,-5.296424065314454,-5.296424065314828,40.23466365942052,37453.18082368075,25812.95184782126,63266.13267150201,67087.75823379925,121401.85368983274,78315.73200499198,48681.15459487357,32927.30823346489,28501.143608212238,18062.745702497443,1557.244221593808,102519.77657055418,0.6337551205241075,0.09498553685124456,3.35013,1.275071155172773,3.350130000001025,1.2831656833237985,1.283526731017138,2.6108319787060705,19870.384792304532,2026.2153530822995,0.0002813579746532986,9.052316293495984e-05,0.00019083481171833875,0.0006393214277819582,0.09498553685124447,0.09498553685124453,0.4942535613119325,3.979039320256561e-13,28501.143608212238,18062.745702497443,0.85,1.0299157926779798,0.609704130590998,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407298200339782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15256.153345133644,1557.244221593808,0.4942535613119325,5.741448970440021
394.6,-28.194884835560668,4.727918502184624,35.069170859894705,25.06702614426615,5.145721148526909,-24.860558489977432,-38.77632577260954,1.8113948029437006,-5.296489740794016,-5.2964897407944145,40.23453482234484,37451.89389571778,25812.851225671024,63264.745121388805,67087.05205426773,121400.73100595622,78315.74039234415,48680.582233794405,32927.95350949971,28500.827726017465,18062.569528026106,1557.231027316575,102518.75683616978,0.6337559632184782,0.0949845298951193,3.35013,1.275071731028147,3.3501300000003993,1.283167635877199,1.2835285987457525,2.6108280058901143,19870.386920356083,2026.2155700831663,0.00028129144419043734,9.050233957296515e-05,0.0001907891046174722,0.0006391683030521322,0.09498452989507848,0.09498452989511766,0.4942502279785992,3.979039320256561e-13,28500.827726017465,18062.569528026106,0.85,1.0298876821083682,0.6096799113127068,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407434482443775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15256.152723493287,1557.231027316575,0.4942502279785992,5.741506068470011
394.8,-28.197189488031814,4.727813543045302,35.06906830158077,25.06658130967992,5.145466274148911,-24.86265851747842,-38.77838478712363,1.810935303595501,-5.296642955437221,-5.296642955437608,40.234433871404654,37450.62807885873,25812.975483593495,63263.60356245223,67086.40408920184,121400.08130293789,78315.78014166934,48680.00413132614,32928.64001149245,28500.70173014257,18062.514493449595,1557.230447755702,102517.93641380107,0.6337568339360057,0.09498371128976948,3.35013,1.2750723266648132,3.3501299999999206,1.283169917330951,1.2835307955322939,2.6108233638834175,19870.397005614388,2026.216598493307,0.0002812249646421737,9.048147286106658e-05,0.00019074349178110713,0.0006390154941206404,0.0949837112897695,0.09498371128976932,0.49424689464526583,3.979039320256561e-13,28500.70173014257,18062.514493449595,0.85,1.0298597017127729,0.6096537422844593,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407570690805245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15256.152426627232,1557.230447755702,0.49424689464526583,5.7415719470556965
395.0,-28.199492877909247,4.727708468934808,35.06896573869874,25.06614433312791,5.145228100217657,-24.864755738223757,-38.78044338254256,1.810490960532191,-5.296774818946915,-5.296774818947309,40.23432509827188,37449.36548370746,25813.04446629645,63262.40995000391,67085.72630503852,121399.29850774846,78315.79527290766,48679.43445157678,32929.28980147876,28500.527736413493,18062.42556800581,1557.2267179483222,102517.06412499967,0.6337575828439304,0.09498284328942745,3.35013,1.2750728997727858,3.3501300000015357,1.2831721279568304,1.2835329215360296,2.6108188660038505,19870.400844734835,2026.2169899746434,0.0002811585359693061,9.04606148410492e-05,0.00019069792112825688,0.0006388628265094072,0.09498284328942752,0.09498284328942741,0.4942435613119325,3.979039320256561e-13,28500.527736413493,18062.42556800581,0.85,1.0298322945690217,0.6096284668370904,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407706826996547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15256.151966830948,1557.2267179483222,0.4942435613119325,5.741651712625273
395.20000000000005,-28.201794553104058,4.727603632114196,35.06886419754769,25.066135462280386,5.145476016064019,-24.866800043632512,-38.78243010314179,1.8104815066264877,-5.296824364921008,-5.296824364921416,40.234364157262355,37447.860074584896,25812.9020923667,63260.762166951594,67084.85338141445,121398.21776476788,78315.78768915463,48678.79438243964,32929.992563016654,28500.46229098673,18062.2418110204,1557.2236455733037,102516.55978824862,0.6337525906284189,0.09498238819429775,3.35013,1.2750729129603138,3.350129999997418,1.283172308935195,1.2835330174033859,2.6108184977744826,19870.398920573658,2026.2167937648085,0.00028109217117898666,9.044048928160146e-05,0.0001906516818973852,0.0006387079190748871,0.0949823881943158,0.09498238819429863,0.4942402279785992,3.979039320256561e-13,28500.46229098673,18062.2418110204,0.85,1.0297947869228405,0.609597636279661,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407842891039475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15256.15144679672,1557.2236455733037,0.4942402279785992,5.741727506669037
395.40000000000003,-28.204095503249707,4.7274977098467925,35.06876136252896,25.06515987860041,5.144618876228686,-24.868959728671637,-38.784580829646416,1.8094831016505977,-5.2971832068292315,-5.29718320682964,40.23415256830749,37446.92575310244,25813.553360441812,63260.47911354425,67084.44627853793,121398.49141499234,78315.85493259186,48678.33440715636,32930.57836159499,28500.49177601259,18062.4422174764,1557.2400278078721,102515.64550316206,0.6337589666673273,0.09498141491964222,3.35013,1.2750743097392845,3.350129999998899,1.283177105047307,1.283537729746832,2.610808739356747,19870.41598167924,2026.218533513406,0.00028102584171106593,9.041870699985947e-05,0.00019060713471120646,0.0006385586802100541,0.09498141491964215,0.0949814149196423,0.4942368946452658,3.979039320256561e-13,28500.49177601259,18062.4422174764,0.85,1.0297798650070515,0.6095763213829763,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440797885622397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15256.152298034867,1557.2400278078721,0.4942368946452658,5.741877238473864
395.6,-28.206389194911388,4.727392490649607,35.06865889292776,25.06493601193654,5.144674221529261,-24.87097647943188,-38.786548271868355,1.8092615059318027,-5.29712460384053,-5.297124603840951,40.23402926235835,37445.383053099125,25813.13151831319,63258.514571412314,67083.49783237242,121396.61009790112,78315.83773952414,48677.722959853745,32931.238644078214,28499.980747215523,18062.067583814427,1557.212169720069,102514.48680829044,0.6337571854528046,0.09498029355088475,3.35013,1.2750745168933646,3.3501299999993646,1.2831782755140484,1.2835388157124714,2.6108063578756577,19870.411619428356,2026.2180886876106,0.0002809597358270223,9.03987852437289e-05,0.00019056095058329341,0.0006384039573776088,0.0949802935513849,0.09498029355094162,0.4942335613119325,3.979039320256561e-13,28499.980747215523,18062.067583814427,0.85,1.0297453835073562,0.6095497277139517,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408114781006158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15256.149797464022,1557.212169720069,0.4942335613119325,5.741901528756604
395.8,-28.20868758431724,4.727286696577327,35.068556447566785,25.06435727644714,5.144221279598229,-24.873133063117304,-38.78867210643364,1.8086667583983376,-5.297364349390534,-5.297364349390899,40.233910751310745,37444.365011916736,25813.476443368185,63257.84145528492,67083.06595761464,121396.5104100764,78315.88203298229,48677.18108728438,32931.88993966435,28499.968009093576,18062.157605408924,1557.2208134974933,102513.71941891868,0.6337606273679245,0.09497950816571063,3.35013,1.2750753652909772,3.350129999998776,1.2831811876603643,1.283541643691471,2.6108004327185643,19870.42285763088,2026.2192346653426,0.0002808935089126887,9.03772844561711e-05,0.00019051622445651758,0.0006382541190385133,0.09497950816571071,0.09497950816571084,0.49423022797859917,3.410605131648481e-13,28499.968009093576,18062.157605408924,0.85,1.02972372263346,0.6095268198326372,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440825027942177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15256.150896997424,1557.2208134974933,0.49423022797859917,5.741969892038897
396.0,-28.210984689504187,4.727181029307822,35.068453957911956,25.063964549358957,5.144034907245522,-24.875219445945472,-38.79071770990265,1.808269663686773,-5.2974404703822415,-5.297440470382656,40.23378498463191,37443.08079641022,25813.400361702985,63256.48115811321,67082.36278976881,121395.4375137906,78315.88711839839,48676.60512503969,32932.535548176325,28499.67436231881,18061.994244615533,1557.209105654901,102512.72267122175,0.633761425305842,0.09497852284337208,3.35013,1.2750758488336578,3.3501299999985075,1.2831831773008286,1.2835435489710705,2.610796384540348,19870.424147910267,2026.2193662372235,0.0002808273333644298,9.035658011441659e-05,0.0001904707532500132,0.0006381017845854668,0.0949785228433721,0.09497852284337226,0.4942268946452658,3.979039320256561e-13,28499.67436231881,18061.994244615533,0.85,1.0296956800068886,0.6095024230930917,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408386057773637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15256.148797889473,1557.209105654901,0.4942268946452658,5.74204058693249
396.20000000000005,-28.213280544029114,4.7270751720852076,35.0683516130214,25.06351926075297,5.143781913043104,-24.877311365664426,-38.79277169527484,1.8078127346784154,-5.297590588523462,-5.297590588523877,40.233682669052506,37441.83013192561,25813.514333568397,63255.34446549401,67081.70701062171,121394.76236601055,78315.91673562363,48676.03985692763,32933.196531884445,28499.541021820427,18061.932781816282,1557.2080523122256,102511.89400560138,0.6337622338544793,0.09497769631344985,3.35013,1.2750764911761512,3.3501300000003615,1.2831854460805054,1.2835457335326357,2.6107917684329918,19870.431662437004,2026.2201325056983,0.0002807612081889366,9.033579534630932e-05,0.0001904254128426273,0.000637949888326471,0.09497769631344968,0.09497769631344993,0.4942235613119325,3.979039320256561e-13,28499.541021820427,18061.932781816282,0.85,1.029668332950258,0.6094768298286193,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408521762680175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15256.148195216665,1557.2080523122256,0.4942235613119325,5.742107584140091
396.40000000000003,-28.215574828251217,4.726969565032526,35.06825022695623,25.063505011517577,5.144024300796683,-24.87935465713933,-38.79475436462087,1.807804129692815,-5.2976379035530385,-5.297637903553371,40.233716356495194,37440.338304009645,25813.364231608684,63253.70253561833,67080.83452616683,121393.66180136413,78315.88812088637,48675.39189875628,32933.88469125566,28499.46304358863,18061.7444507491,1557.2043228513753,102511.36971587728,0.6337573596781275,0.09497722061838182,3.35013,1.2750764900771903,3.3501299999992398,1.2831856224825338,1.283545825205319,2.610791409522359,19870.424402263023,2026.2193921739865,0.000280695142563238,9.031573643293283e-05,0.00019037940613030516,0.0006377957598593193,0.09497722061838212,0.09497722061839523,0.49422022797859916,3.410605131648481e-13,28499.46304358863,18061.7444507491,0.85,1.0296313788503106,0.609446492572859,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408657396119895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15256.147356439615,1557.2043228513753,0.49422022797859916,5.7421862500554175
396.6,-28.217868225578385,4.726862892627744,35.06814758846107,25.062533968035154,5.1431764432192875,-24.881501528559305,-38.79688801299778,1.8068097462001946,-5.297992813340443,-5.297992813340866,40.23350742589555,37439.372933305654,25814.003442869165,63253.37637617482,67080.4115239347,121393.90540974184,78315.95718660585,48674.9185959769,32934.48732292106,28499.490442937982,18061.9368337812,1557.220419441554,102510.4589703167,0.6337635007876729,0.09497625216331115,3.35013,1.2750777797074986,3.350130000000753,1.283190399295805,1.283550518631429,2.610781690572576,19870.441925720785,2026.2211790693852,0.00028062911678227505,9.029415464392883e-05,0.00019033496213834622,0.0006376468667085378,0.09497625216331111,0.09497625216331124,0.4942168946452658,3.979039320256561e-13,28499.490442937982,18061.9368337812,0.85,1.0296155104468407,0.6094245284913326,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408792939204838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15256.14787789411,1557.220419441554,0.4942168946452658,5.7423329361970366
396.8,-28.220154421786816,4.7267570642681855,35.0680456982638,25.06252390975135,5.143410418937667,-24.883551094474477,-38.798875257465966,1.806807091629745,-5.2979019709727595,-5.297901970973138,40.23344271176101,37437.92667236055,25813.49701574641,63251.42368810695,67079.5815754133,121392.1016683905,78315.92274589693,48674.26784285912,32935.17211448645,28499.02307723079,18061.573724513237,1557.1928685359346,102509.44661858659,0.633761152989959,0.09497529488289183,3.35013,1.2750777709158139,3.3501299999985767,1.2831905473897494,1.2835505823231717,2.610781389260382,19870.433187372546,2026.2202880058478,0.00028056331255104337,9.027405801256095e-05,0.00019028925453848242,0.0006374937403070062,0.0949752948829138,0.09497529488349042,0.4942135613119325,3.979039320256561e-13,28499.02307723079,18061.573724513237,0.85,1.029580081430524,0.6093988300087319,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408928432306005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15256.145308646373,1557.1928685359346,0.4942135613119325,5.742358197244936
397.0,-28.222445296221952,4.726650302636862,35.0679432884159,25.06168142370882,5.1427274106769865,-24.88566649492838,-38.80097408602012,1.805948609383414,-5.298226193981975,-5.29822619398235,40.23328042920285,37436.850036575015,25814.056978794466,63250.90701536948,67079.0362946108,121392.1702538252,78315.96702034486,48673.78076230906,32935.76250892867,28499.07698041993,18061.71556959635,1557.208601361067,102508.6460385315,0.6337649314749917,0.09497445166868153,3.35013,1.2750788852619008,3.3501300000016307,1.2831946897904094,1.283554641287553,2.610772961153068,19870.44442075177,2026.2214334917398,0.00028049738791661484,9.025283744028204e-05,0.00019024455047633281,0.0006373439758872769,0.09497445166868164,0.09497445166868138,0.49421022797859915,3.979039320256561e-13,28499.07698041993,18061.71556959635,0.85,1.0295608736201833,0.6093749141000965,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409063502368622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15256.14560123533,1557.208601361067,0.49421022797859915,5.742455530573086
397.20000000000005,-28.224734868275444,4.726543950703554,35.067840892495326,25.06134695084768,5.142603876967785,-24.887739812231942,-38.80300638321785,1.8056088209242815,-5.298237082299977,-5.298237082300349,40.23313571052451,37435.54765926915,25813.81115998505,63249.358819254194,67078.31773674994,121390.77375540588,78315.97535188266,48673.20527440205,32936.41119720068,28498.64485867088,18061.46898848212,1557.1876244711143,102507.50664056209,0.6337658888010884,0.09497333223427626,3.35013,1.2750793396821245,3.350129999999577,1.2831964114022112,1.2835562788500121,2.6107694583864602,19870.44653464202,2026.2216490485557,0.00028043151501202753,9.023229393775749e-05,0.00019019922107427006,0.0006371921164975443,0.09497333223427629,0.09497333223427618,0.49420689464526585,3.979039320256561e-13,28498.64485867088,18061.46898848212,0.85,1.0295320437525544,0.6093515667215104,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409198851228808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15256.143592181616,1557.1876244711143,0.49420689464526585,5.7425039895324534
397.40000000000003,-28.227023188556508,4.726437338643783,35.06773875764876,25.060888251196616,5.142335062706173,-24.88982653190909,-38.805051951762266,1.805138406058722,-5.29840430635079,-5.298404306351214,40.233038639005656,37434.29588738344,25813.967235862117,63248.26312324556,67077.67015316313,121390.18566848958,78316.00530929661,48672.631043516834,32937.08251753308,28498.54827946434,18061.429877738683,1557.1890210728336,102506.71627414651,0.6337666642042079,0.09497254182591025,3.35013,1.275079930373468,3.350129999997839,1.2831987425397993,1.2835585261734102,2.610764715502434,19870.45413548194,2026.2224241185259,0.0002803656923545673,9.021162064535155e-05,0.00019015407170921576,0.000637040860255195,0.09497254182591029,0.09497254182591024,0.4942035613119325,3.979039320256561e-13,28498.54827946434,18061.429877738683,0.85,1.029504577437117,0.6093254907901587,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409334125547189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15256.14284601179,1557.1890210728336,0.4942035613119325,5.742561150032463
397.6,-28.229310259496174,4.726330636676291,35.067636585745255,25.06044558193537,5.142097718987274,-24.891908979654332,-38.80709685673935,1.8046964391454516,-5.298531957690386,-5.298531957690795,40.23292728495499,37433.0465469727,25814.021180495245,63247.06772746795,67076.97053366307,121389.35481512053,78315.99341054144,48672.069423851266,32937.69331854464,28498.36310096222,18061.32890671144,1557.1845945051562,102505.83047378098,0.6337672392875651,0.09497166060653228,3.35013,1.275080465017818,3.350129999999525,1.283200940816667,1.2835606406628952,2.610760242949852,19870.451116511962,2026.2221162692624,0.00028029991984817974,9.019095843413323e-05,0.0001901089614140465,0.0006368897349020396,0.0949716606065324,0.09497166060653228,0.4942002279785992,3.979039320256561e-13,28498.36310096222,18061.32890671144,0.85,1.0294779875777649,0.6093009338256801,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409469328309965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,39.0,15256.141766229412,1557.1845945051562,0.4942002279785992,5.742642080183596
397.8,-28.231596072033344,4.726223814528204,35.06753447290094,25.060018558893375,5.14186104979782,-24.89399022715386,-38.809137780312426,1.804255204918276,-5.298666783084059,-5.29866678308442,40.23282119864888,37431.78814335417,25814.09328885251,63245.881432206676,67076.32134655034,121388.61303727637,78316.03174920572,48671.49854600936,32938.37022577374,28498.19840187352,18061.25018792862,1557.1814162105775,102504.97052258888,0.6337681397691878,0.09497080493229265,3.35013,1.2750810348289088,3.3501300000007674,1.283203135577298,1.2835627516995274,2.610755777566594,19870.46084385527,2026.2231081822306,0.00028023419772728715,9.017034081258284e-05,0.00019006385691470431,0.0006367386289656584,0.0949708049322926,0.0949708049322927,0.49419689464526584,3.410605131648481e-13,28498.19840187352,18061.25018792862,0.85,1.0294500953581123,0.6092753709963772,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409604459656928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15256.140631554881,1557.1814162105775,0.49419689464526584,5.742715807205459
398.0,-28.233880630497413,4.726116867901603,35.067432385616854,25.05957669289785,5.141618525376743,-24.896070931331653,-38.81117863403631,1.8038088262109777,-5.298802734412789,-5.298802734413179,40.23271344487997,37430.534071430186,25814.16797596056,63244.70204739075,67075.64180823058,121387.8425867878,78316.03734401625,48670.92960721576,32939.00859644499,28498.032802596652,18061.16451153351,1557.1782543785457,102504.10667260995,0.6337688161369451,0.09496994481598053,3.35013,1.275081640905701,3.3501299999995595,1.2832053542506148,1.2835648867197218,2.610751263546947,19870.462263378977,2026.2232529333644,0.0002801685258412195,9.014972825194657e-05,0.00019001879758927292,0.0006365876743677509,0.09496994481598046,0.09496994481598052,0.4941935613119325,3.979039320256561e-13,28498.032802596652,18061.16451153351,0.85,1.029422976874946,0.6092502701800687,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440973951904885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15256.139508477645,1557.1782543785457,0.4941935613119325,5.742792109162765
398.20000000000005,-28.23616393886102,4.726009804190864,35.06733032633958,25.059134617354744,5.1413769985319355,-24.898150410429608,-38.813219278212614,1.8033634701005308,-5.298937079864572,-5.298937079864961,40.23260499148547,37429.28397229815,25814.23822644375,63243.522198741906,67074.95830914733,121387.05994521799,78316.03889467898,48670.3645578298,32939.638152054635,28497.863409626905,18061.07575029442,1557.174847558386,102503.23856928293,0.6337694686329777,0.09496908061089859,3.35013,1.2750821843417364,3.3501299999989382,1.2832075680553945,1.2835670169340088,2.6107467594481792,19870.462656815445,2026.2232930527189,0.00028010290404969243,9.01291221614371e-05,0.00018997378188825533,0.0006364368659173009,0.09496908061089844,0.0949690806108986,0.4941902279785992,3.979039320256561e-13,28497.863409626905,18061.07575029442,0.85,1.0293960625213117,0.6092253594446739,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409874506737668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15256.138318768935,1557.174847558386,0.4941902279785992,5.7428675175254655
398.40000000000003,-28.238446001048143,4.725902624528047,35.06722830254197,25.058697501104348,5.141137270824015,-24.90022858781773,-38.81525971284134,1.8029198575935688,-5.299071277487258,-5.299071277487647,40.23249719337449,37428.03779290552,25814.30779769041,63242.34559059593,67074.28543244197,121386.28808426516,78316.05125560607,48669.80361606951,32940.27515504062,28497.694854132773,18060.989619563796,1557.1714699067506,102502.37237259958,0.633770194817865,0.0949682184716258,3.35013,1.275082745910622,3.3501299999993397,1.283209773626925,1.2835691389765573,2.6107422721158318,19870.465793048374,2026.2236128594755,0.00028003733221394544,9.010852253887371e-05,0.00018992880967507174,0.0006362862031567481,0.0949682184716259,0.09496821847162572,0.49418689464526583,3.979039320256561e-13,28497.694854132773,18060.989619563796,0.85,1.0293690625056968,0.609200430732283,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410009422954275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15256.137065229705,1557.1714699067506,0.49418689464526583,5.742942515823487
398.6,-28.240726384199867,4.7257953099568155,35.067126265744484,25.058224971313052,5.140872552476351,-24.902292114211598,-38.8172866665758,1.802438282503445,-5.299210027030199,-5.299210027030578,40.23238257902238,37426.751113534025,25814.38874274254,63241.13985627657,67073.57759470648,121385.48887441748,78316.07234088647,48669.245859765615,32940.91831235651,28497.52253696846,18060.897596641276,1557.1681535660261,102501.49016822151,0.6337707979074934,0.09496733811055823,3.35013,1.275083382208832,3.3501300000002696,1.2832121562496004,1.283571438199563,2.6107374245824704,19870.471142837294,2026.2241583861253,0.00027997182274161193,9.008806332330067e-05,0.00018988375941831126,0.0006361352789400671,0.09496733811079984,0.09496733811077057,0.49418356131193253,3.979039320256561e-13,28497.52253696846,18060.897596641276,0.85,1.0293415487442568,0.6091748194802251,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410144267926703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15256.135747866938,1557.1681535660261,0.49418356131193253,5.743017781875427
398.8,-28.243005940928278,4.72568792774802,35.06702432734645,25.057832488697045,5.140665278409467,-24.904380429453653,-38.819332339894004,1.8020397669348445,-5.299333169446641,-5.299333169447024,40.23228020002317,37425.5323349235,25814.429325277237,63239.96166020073,67072.94574944583,121384.71982406624,78316.08315750408,48668.66974298174,32941.57046058037,28497.344749343174,18060.81095089922,1557.1638258344517,102500.62733439088,0.6337717113562132,0.09496648249953267,3.35013,1.2750838888296858,3.3501300000009517,1.283214151159779,1.2835733496497959,2.6107333658782723,19870.473887245706,2026.2244382379006,0.0002799063511133403,9.006741951257704e-05,0.00018983893160076326,0.000635985099923665,0.09496648249953273,0.09496648249953259,0.4941802279785992,3.979039320256561e-13,28497.344749343174,18060.81095089922,0.85,1.029314424646389,0.6091502788916197,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410279016073206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15256.134632556932,1557.1638258344517,0.4941802279785992,5.74308957613216
399.0,-28.24528425084995,4.725580391963322,35.06692242074827,25.057391251344256,5.140418136304333,-24.906455970628077,-38.82136854864655,1.801589856082464,-5.299476489907704,-5.2994764899081295,40.23217564182972,37424.285525687716,25814.52147081899,63238.806996506704,67072.28389255889,121384.00189342516,78316.10278246329,48668.104415592024,32942.22040763474,28497.196530047288,18060.73857784128,1557.1617866619279,102499.78297625371,0.6337724680671004,0.0949656411254334,3.35013,1.2750844174297526,3.350130000000846,1.2832163858378498,1.2835755009987904,2.6107288193741396,19870.478866519745,2026.224945982547,0.00027984092938105075,9.004687555434681e-05,0.00018979405382670394,0.0006358347535464556,0.0949656411254333,0.09496564112543368,0.4941768946452658,3.979039320256561e-13,28497.196530047288,18060.73857784128,0.85,1.0292872255062218,0.6091250111251406,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410413717770902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15256.13307466614,1557.1617866619279,0.4941768946452658,5.743167431188124
399.20000000000005,-28.247561467955542,4.725472961557551,35.06682108925007,25.05721669821071,5.140460180112413,-24.908517717642926,-38.8233763287775,1.8014164297713038,-5.299559366000551,-5.2995593660009535,40.232150600889426,37422.9442244624,25814.45824346315,63237.40246792555,67071.54652890028,121383.0848931267,78316.08967449315,48667.48736995918,32942.891449482195,28497.080120763276,18060.604449670183,1557.1581417837806,102499.11613434515,0.6337703502651499,0.09496500448956612,3.35013,1.2750846548052506,3.3501300000004566,1.2832173300557037,1.2835763615845424,2.6107268983458733,19870.47554074593,2026.2246068479992,0.00027977555309844883,9.002662266166176e-05,0.00018974893043678708,0.0006356835843241935,0.09496500448959293,0.0949650044895762,0.4941735613119325,3.979039320256561e-13,28497.080120763276,18060.604449670183,0.85,1.029255073720616,0.6090976813307286,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410548348175682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15256.131638193037,1557.1581417837806,0.4941735613119325,5.743244138559082
399.40000000000003,-28.249837322555777,4.725364866545823,35.06671903535404,25.056449649296724,5.139864736123643,-24.91060977106056,-38.82544889403505,1.8006371846284281,-5.299822320652368,-5.299822320652705,40.231982998184414,37421.83248046368,25814.857007036215,63236.6894874999,67070.96044082848,121382.841985367,78316.12119484141,48666.993234476715,32943.47551151633,28497.024537502308,18060.664987643657,1557.1660662107756,102498.22139801792,0.6337737107913032,0.09496407763153361,3.35013,1.2750856548594314,3.3501299999991483,1.2832211015737294,1.2835800503294368,2.610719225152575,19870.483538135893,2026.22542235482,0.00027971022998250354,9.000572068347629e-05,0.00018970450929902725,0.0006355347677379501,0.09496407763152333,0.0949640776315332,0.49417022797859916,3.410605131648481e-13,28497.024537502308,18060.664987643657,0.85,1.0292346162067076,0.6090743475493801,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441068291638362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15256.130703366362,1557.1660662107756,0.49417022797859916,5.743360590644985
399.6,-28.252111874261566,4.725257085000473,35.066617064349735,25.05609233574944,5.139717716585919,-24.91267191614424,-38.82746425280345,1.8002777584686167,-5.299857061488524,-5.299857061488931,40.23184502404561,37420.527313299004,25814.668927210216,63235.19624050922,67070.24416582726,121381.55584520474,78316.11886075538,48666.40200822731,32944.129836142296,28496.642752167274,18060.446855148824,1557.1484646617191,102497.13362961223,0.633774547135917,0.09496300668067925,3.35013,1.2750860686181116,3.3501299999998575,1.2832229136631574,1.2835817791632653,2.6107155384535163,19870.482945928088,2026.2253619664298,0.0002796449582947972,8.99853999378046e-05,0.0001896595583569926,0.0006353841762385116,0.09496300668067906,0.09496300668067935,0.4941668946452658,3.979039320256561e-13,28496.642752167274,18060.446855148824,0.85,1.0292057468779465,0.6090504031262631,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441081740645413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15256.128403751645,1557.1484646617191,0.4941668946452658,5.743405668735915
399.8,-28.254385195991752,4.725149080811089,35.06651531015595,25.05563765242698,5.139455107379266,-24.914744513882326,-38.82950000753624,1.7998144252698847,-5.300016943899266,-5.300016943899684,40.23174548688024,37419.29733503108,25814.802513630242,63234.099848661324,67069.58926499651,121380.92181024759,78316.13855935475,48665.84662938933,32944.76881107268,28496.530031620823,18060.396029055664,1557.1487935565028,102496.32616622082,0.6337752704983789,0.09496220008009901,3.35013,1.2750866796402258,3.3501299999989844,1.2832252106026374,1.283583993045749,2.610710865341157,19870.487943886215,2026.2258716163233,0.00027957973591663895,8.996487784510018e-05,0.00018961485807153877,0.0006352344244712042,0.09496220008009909,0.0949622000800991,0.4941635613119325,3.979039320256561e-13,28496.530031620823,18060.396029055664,0.85,1.029179087026755,0.609025167759469,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410951821905793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15256.127181088086,1557.1487935565028,0.4941635613119325,5.7434654844576505
400.0,-28.25665726427358,4.725040990729503,35.06641353650595,25.05519976783546,5.139219121940064,-24.916813320711288,-38.83152762483803,1.7993751783777943,-5.300145047698209,-5.30014504769856,40.23163504987111,37418.043887636784,25814.854048952264,63232.89793658905,67068.90124230916,121380.1023968648,78316.13368210716,48665.276327434694,32945.397060747186,28496.347105603374,18060.297868173682,1557.1444871930091,102495.44389144817,0.6337758941960108,0.09496132249421332,3.35013,1.275087170326151,3.3501300000007905,1.2832273950326685,1.2835860944511446,2.6107064211442528,19870.486706423657,2026.2257454302598,0.000279514563495779,8.99444420836722e-05,0.00018957012141210678,0.0006350845508463413,0.09496132249421331,0.09496132249421335,0.49416022797859915,3.410605131648481e-13,28496.347105603374,18060.297868173682,0.85,1.0291520658233435,0.6090003530226817,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411086167043907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15256.125482646748,1557.1444871930091,0.49416022797859915,5.7435444633676775
400.20000000000005,-28.258928083345253,4.7249327855507905,35.06631180990003,25.054762546811276,5.13897882410073,-24.918881434301014,-38.83355510244144,1.798932175056483,-5.3002800716244,-5.300280071624823,40.23152761408224,37416.79467677511,25814.923107227205,63231.71778400232,67068.22998074479,121379.33359023652,78316.14369457081,48664.708390601336,32946.03922663275,28496.180502264524,18060.212521561774,1557.1412352919715,102494.5799126831,0.6337766045567605,0.09496046249712353,3.35013,1.275087722004391,3.350130000000891,1.283229596898825,1.2835882133611745,2.610701941489071,19870.489246800928,2026.2260044766488,0.00027944944088479604,8.992401201958224e-05,0.0001895254288652138,0.0006349348250042188,0.09496046249712342,0.09496046249712364,0.4941568946452658,3.979039320256561e-13,28496.180502264524,18060.212521561774,0.85,1.0291248926715357,0.6089753078887772,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441122044047751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15256.123879366787,1557.1412352919715,0.4941568946452658,5.7436179310019275
400.40000000000003,-28.26119177064665,4.724824811570608,35.066211016382454,25.054763175454013,5.13919072258083,-24.920929535506076,-38.835538051184244,1.798928487692936,-5.300334174102545,-5.300334174102886,40.23155397409334,37415.41727330716,25814.78438810925,63230.20166141641,67067.51052996244,121378.39649411288,78316.14889799393,48664.055642189545,32946.770284227096,28496.101576041197,18060.066344164254,1557.137800215025,102494.04079402343,0.6337732302073453,0.09495996923956161,3.35013,1.2750876884860918,3.3501299999996337,1.283229747961916,1.2835882811751704,2.610701634154624,19870.490567021232,2026.2261391016539,0.0002793845367039056,8.990403480279347e-05,0.0001894805019011121,0.0006347843138339727,0.09495996923953118,0.09495996923986777,0.4941535613119325,3.410605131648481e-13,28496.101576041197,18060.066344164254,0.85,1.0290892946087027,0.608946426827123,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411354642453251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15256.122211298207,1557.137800215025,0.4941535613119325,5.743692839559761
400.6,-28.263460166561696,4.724715848973752,35.06610904636951,25.053795414883666,5.138385410317627,-24.92302034316706,-38.837621722463496,1.7979455869230105,-5.300673493982458,-5.300673493982851,40.231351383914934,37414.371518557375,25815.377558113254,63229.74907667063,67066.95526627534,121378.44661025073,78316.19032632791,48663.60657860984,32947.3152752423,28496.113785862137,18060.208643351085,1557.152462408566,102493.13067571029,0.6337779522873519,0.09495900564439262,3.35013,1.2750889693247154,3.3501299999988423,1.2832344694340845,1.2835929205195122,2.6106920284626014,19870.501078280162,2026.2272109517687,0.00027931951144194027,8.988304727590614e-05,0.00018943646416603413,0.000634636781696556,0.09495900564439277,0.09495900564439261,0.49415022797859914,3.979039320256561e-13,28496.113785862137,18060.208643351085,0.85,1.0290725964169372,0.6089238847875731,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411488425307712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15256.121367708547,1557.152462408566,0.49415022797859914,5.743834660662029
400.8,-28.265726340180112,4.724607397063786,35.06600702976296,25.053478334471606,5.138204819208479,-24.925147838061783,-38.83969554500652,1.7976263172423432,-5.300662950889944,-5.300662950890302,40.231172086509645,37413.30007370569,25815.071145981776,63228.37121968746,67066.4876220675,121377.14819656705,78316.18834288103,48663.00079503194,32947.98616427676,28495.58942851777,18059.988938112798,1557.1264003807185,102491.85405630694,0.6337819045090097,0.09495774616816959,3.35013,1.2750893193436785,3.350129999999095,1.2832360934721823,1.2835944616637605,2.610688724422653,19870.500575037047,2026.2271596352525,0.00027925456379879047,8.986216344482752e-05,0.00018939240035396296,0.0006344891621978219,0.09495774616828083,0.09495774616831644,0.49414689464526584,3.410605131648481e-13,28495.58942851777,18059.988938112798,0.85,1.0290477175143797,0.6089049947492499,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411622488798317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15256.118440212449,1557.1264003807185,0.49414689464526584,5.743861894119446
401.0,-28.267992170461966,4.724498823096339,35.065905533618825,25.053026270493888,5.138035256974792,-24.927134852599796,-38.84164699176324,1.7971779391126663,-5.300799965434521,-5.30079996543494,40.23109147856922,37411.80588936393,25815.144380468042,63226.95026983197,67065.52823855348,121376.14296073586,78316.16654558852,48662.44419639918,32948.580387988164,28495.47034171434,18059.841606376394,1557.125319172762,102491.07817600812,0.6337793828213709,0.0949569792345711,3.35013,1.2750898226676508,3.350130000001121,1.2832383200420638,1.2835966055382793,2.6106841945697075,19870.49504459536,2026.226595687147,0.00027918963989786847,8.98425160587559e-05,0.00018934712383911258,0.0006343374799871262,0.09495697923457107,0.09495697923457128,0.4941435613119325,3.979039320256561e-13,28495.47034171434,18059.841606376394,0.85,1.0290166341404245,0.6088759683820584,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411756423308295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15256.115640563658,1557.125319172762,0.4941435613119325,5.7439006743537515
