time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
401.20000000000005,-28.27025089672415,4.7243902002218405,35.06580437182004,25.05276381215083,5.137981952111134,-24.92917572110636,-38.84364013848824,1.7969067767555165,-5.300919984128143,-5.300919984128551,40.23104553535374,37410.482281930046,25815.17372470226,63225.65600663231,67064.81591872845,121375.37013768306,78316.18653339203,48661.852897476485,32949.25959546171,28495.380494252346,18059.748045884447,1557.1246715837244,102490.39146353392,0.6337780978052631,0.09495631156876966,3.35013,1.2750901578506455,3.3501299999988405,1.2832397190640754,1.2835979219126135,2.610681348332485,19870.500115930794,2026.2271128194434,0.00027912493338504434,8.982245293058901e-05,0.00018930248045445533,0.0006341879188448844,0.09495631156859966,0.0949563115701099,0.4941402279785992,3.979039320256561e-13,28495.380494252346,18059.748045884447,0.85,1.028985700206199,0.6088485867491089,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441189033988329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15256.115223382367,1557.1246715837244,0.4941402279785992,5.743988754538299
401.40000000000003,-28.272514280921712,4.72428110967585,35.06570271973549,25.052108347322815,5.1374950909701225,-24.931259459016378,-38.845696254260815,1.7962402690648045,-5.301138046671042,-5.301138046671435,40.23089902188067,37409.35980554506,25815.45432759426,63224.81413313931,67064.24000718098,121374.9802411508,78316.21424803905,48661.33404640323,32949.866890706464,28495.28590637556,18059.766838418138,1557.128671920383,102489.50746200338,0.6337808610784084,0.0949554081213779,3.35013,1.2750910414149987,3.3501299999997314,1.283242963508534,1.2836010840707588,2.6106747477035515,19870.507147732533,2026.2278298636675,0.0002790601072863501,8.980176029111329e-05,0.00018925834699523678,0.0006340400660191526,0.09495540812137779,0.0949554081213778,0.49413689464526583,3.979039320256561e-13,28495.28590637556,18059.766838418138,0.85,1.0289634129796126,0.6088252384868607,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412023838937493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15256.113905763486,1557.128671920383,0.49413689464526583,5.744094141561313
401.6,-28.27477638846638,4.724172207855917,35.0656011163937,25.051718903146707,5.1373172243321275,-24.93331348708045,-38.847706479113526,1.7958543229462214,-5.301202973487534,-5.301202973487854,40.23076911409066,37408.083151500854,25815.34109196021,63223.424243461064,67063.51945947611,121373.82759084017,78316.19307785797,48660.75676988271,32950.48478663917,28494.967039403862,18059.583210054705,1557.1153083676747,102488.4834999282,0.6337815090321482,0.09495439689742421,3.35013,1.275091479350813,3.350129999999613,1.2832448984085019,1.2836029363833166,2.6106708112807446,19870.50177640249,2026.2272821404342,0.00027899533160401967,8.97815337543497e-05,0.00018921379784966996,0.0006338908205901149,0.09495439689742424,0.09495439689742405,0.4941335613119325,3.410605131648481e-13,28494.967039403862,18059.583210054705,0.85,1.0289357855558066,0.6088014985617831,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441215761564212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15256.111260226462,1557.1153083676747,0.4941335613119325,5.744149162059153
401.8,-28.277031372746915,4.72406351361791,35.06550069793969,25.051728647109144,5.137575347754873,-24.93531479482603,-38.849648531153775,1.7958587696295156,-5.30126329912099,-5.3012632991214135,40.23081868695492,37406.596366304446,25815.216542803755,63221.8129091082,67062.67497419298,121372.82813463022,78316.20152727269,48660.12291869541,32951.19845397475,28494.936617633488,18059.41936134036,1557.1142966899029,102488.02626636556,0.633776435570826,0.09495398897060087,3.35013,1.2750914491293952,3.3501300000021463,1.2832450107958393,1.2836029659540602,2.6106705826366907,19870.503920200645,2026.227500747008,0.00027893077367662183,8.976199715903493e-05,0.00018916877651758691,0.0006337399932748634,0.09495398897065042,0.09495398897072674,0.4941302279785991,3.979039320256561e-13,28494.936617633488,18059.41936134036,0.85,1.0288981208570827,0.6087705324787549,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412291319240302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15256.10946550034,1557.1142966899029,0.4941302279785991,5.744212413227535
402.0,-28.279291088145584,4.72395373691789,35.065398913910954,25.05073434384542,5.1366988927833725,-24.937439239613948,-38.851763390097744,1.7948470442517328,-5.301625299979548,-5.30162529997991,40.23060259554289,37405.69100765082,25815.866020011832,63221.55702766265,67062.27019808209,121373.10004464064,78316.25093935557,48659.6717489243,32951.75465603474,28494.963826546722,18059.620117127022,1557.1307360867131,102487.1016717164,0.6337828757059928,0.0949530039462447,3.35013,1.2750927915098145,3.3501299999998886,1.2832498661956075,1.2836077397038408,2.6106607047090353,19870.5164571083,2026.2287791558076,0.00027886609410052984,8.97407266346822e-05,0.00018912536746584763,0.0006335945673083601,0.09495300394624472,0.09495300394624466,0.4941268946452658,3.410605131648481e-13,28494.963826546722,18059.620117127022,0.85,1.028884187616696,0.6087500184123641,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412424604150618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,56.0,15256.108969495399,1557.1307360867131,0.4941268946452658,5.7443654322635265
402.20000000000005,-28.281549455381587,4.723844617481519,35.065297246998234,25.050428823474817,5.136621375448254,-24.93947986504541,-38.853748923260696,1.7945517851120976,-5.3015812706044585,-5.301581270604855,40.230439115926174,37404.342847930595,25815.471661822416,63219.81450975301,67061.494348401,121371.37654463205,78316.20700852193,48659.05550805161,32952.39055607813,28494.410534408635,18059.29004936249,1557.101753394199,102485.83336229202,0.6337835986308565,0.09495176224874907,3.35013,1.2750930222915486,3.350129999999931,1.28325137754455,1.2836091685370212,2.610657630004138,19870.50531091141,2026.2276425600394,0.00027880146691061154,8.972076106401204e-05,0.00018908070584659948,0.0006334449450778683,0.0949517622487491,0.09495176224874913,0.49412356131193247,3.979039320256561e-13,28494.410534408635,18059.29004936249,0.85,1.0288544462494524,0.6087272597453663,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412558171044072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15256.104946857085,1557.101753394199,0.49412356131193247,5.744385499110592
402.40000000000003,-28.283806606264022,4.723735202682093,35.065195945217965,25.04996076403188,5.136342116464971,-24.941539571231303,-38.85577126694841,1.7940750814322406,-5.301759507863437,-5.301759507863809,40.23034540108722,37403.12648995662,25815.648879655702,63218.775369612325,67060.85041211234,121370.8368635117,78316.2266396329,48658.50271747718,32953.02658017303,28494.33757174366,18059.263429201546,1557.1047247619251,102485.06761874183,0.6337842872722182,0.09495099507594935,3.35013,1.2750935800140724,3.3501300000004495,1.2832537356568907,1.2836114444317948,2.610652832648943,19870.51029174628,2026.2281504638465,0.0002787368883087451,8.970042956411799e-05,0.00018903645874462712,0.0006332967115341377,0.09495099507594937,0.0949509950759492,0.49412022797859917,3.979039320256561e-13,28494.33757174366,18059.263429201546,0.85,1.0288281074728636,0.608701886666524,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412691660592865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15256.103444549954,1557.1047247619251,0.49412022797859917,5.744431781033303
402.6,-28.286062516167526,4.723625732045344,35.06509458891535,25.049527000542753,5.136111269695628,-24.943593318727647,-38.85778515888376,1.7936420722557513,-5.3018819891386215,-5.301881989138943,40.23023326336274,37401.88552221597,25815.682382049537,63217.56790426551,67060.1591703824,121369.9841494174,78316.21485347058,48657.94120530425,32953.63738685148,28494.14259698547,18059.156748868852,1557.0996140522145,102484.17286783703,0.6337848800819652,0.0949501057476872,3.35013,1.2750941047677768,3.350130000000183,1.2832558897386241,1.2836135163020221,2.610648450390016,19870.507301343525,2026.2278455276294,0.00027867235897430497,8.968018726444086e-05,0.00018899217170986412,0.0006331483442103671,0.09495010574768704,0.09495010574768706,0.4941168946452658,3.410605131648481e-13,28494.14259698547,18059.156748868852,0.85,1.0288014948773425,0.6086775719489631,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441282508058417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15256.10113862087,1557.0996140522145,0.4941168946452658,5.744512893281097
402.8,-28.288317189492098,4.72351615179925,35.06499329317514,25.0490944943391,5.135872548619432,-24.945646740572418,-38.85979898096991,1.7932020996997584,-5.302017109426174,-5.302017109426558,40.2301266115882,37400.6489289066,25815.748147656454,63216.39707656305,67059.49859051702,121369.22417816147,78316.2306624065,48657.38100079617,32954.277401789244,28493.977439987997,18059.073552624035,1557.0964295712051,102483.31154139206,0.6337856338469693,0.09494924855225957,3.35013,1.2750946960086003,3.350130000000303,1.2832580762264514,1.2836156206501261,2.610644002219251,19870.51131241042,2026.2282545426237,0.0002786078787560995,8.965994988803417e-05,0.00018894792886806533,0.0006330001249387717,0.09494924855225964,0.0949492485522594,0.49411356131193246,3.979039320256561e-13,28493.977439987997,18059.073552624035,0.85,1.028774490656221,0.6086527440886534,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412958429558662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15256.098934597103,1557.0964295712051,0.49411356131193246,5.744584731787393
403.0,-28.29057062910973,4.72340647010161,35.064892024743614,25.04865681929516,5.1356332246626195,-24.94769911215314,-38.86181259350849,1.7927617077060352,-5.302150430318818,-5.302150430319232,40.230018465676366,37399.416333454195,25815.809018583666,63215.22535203786,67058.82258548294,121368.43846549146,78316.23042927319,48656.824177244525,32954.8958355874,28493.806861424862,18058.983938616624,1557.0929195080957,102482.44318443806,0.6337862829787415,0.09494838436939909,3.35013,1.2750952053768558,3.350129999999905,1.2832602645779012,1.2836177269249844,2.6106395502723276,19870.511253259487,2026.2282485109072,0.0002785434475467486,8.963971883707763e-05,0.00018890372870967098,0.00063285204866213,0.09494838436939908,0.09494838436939913,0.49411022797859916,3.979039320256561e-13,28493.806861424862,18058.983938616624,0.85,1.0287479243253657,0.6086282491244949,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413091707772665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15256.096664842917,1557.0929195080957,0.49411022797859916,5.7446592540176695
403.20000000000005,-28.292822826255584,4.723296688360924,35.06479078935764,25.048219074402027,5.135394039398417,-24.94975035141469,-38.86382229449225,1.7923215645575241,-5.302283523060623,-5.302283523060998,40.229910221702504,37398.174648682965,25815.869044411447,63214.04369309441,67058.14597177427,121367.65076203547,78316.22921738114,48656.257894289934,32955.523692323564,28493.635745849748,18058.893821526846,1557.0893746931417,102481.57422964738,0.6337869264071442,0.09494751961311974,3.35013,1.2750957108987495,3.3501299999988703,1.2832624516733921,1.2836198320064356,2.610635100895677,19870.510945776423,2026.2282171563606,0.0002784790655715818,8.961953129241464e-05,0.00018885953427916715,0.0006327039915746662,0.09494751961311572,0.09494751961311944,0.49410689464526586,3.979039320256561e-13,28493.635745849748,18058.893821526846,0.85,1.0287210479534195,0.6086035185934626,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413224915392204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15256.094332159264,1557.0893746931417,0.49410689464526586,5.744732969098242
403.40000000000003,-28.29507377455002,4.723186807154635,35.064689587431104,25.047781329508894,5.135154865818329,-24.951800465324705,-38.86582801407201,1.7918815565930315,-5.302416580718386,-5.30241658071872,40.22980196686685,37396.9239010647,25815.92872377389,63212.85262483859,67057.46924466905,121366.862522792,78316.22747706385,48655.682133459515,32956.1614928937,28493.464554349062,18058.803569348023,1557.0858247954357,102480.70519838559,0.6337875667910535,0.09494665478571926,3.35013,1.2750962142227218,3.350130000001181,1.2832646380430912,1.2836219364249966,2.6106306530107197,19870.510504220514,2026.2281721301888,0.0002784147329875767,8.959938793013054e-05,0.00018881534505744616,0.0006325559519373021,0.09494665478571922,0.09494665478571908,0.4941035613119325,3.410605131648481e-13,28493.464554349062,18058.803569348023,0.85,1.0286938536654437,0.6085785432170697,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44133580518954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15256.092010716675,1557.0858247954357,0.4941035613119325,5.744806575012256
403.6,-28.29732348894504,4.723076830100482,35.06458842659183,25.047353433351986,5.134919586621744,-24.953849079034743,-38.86783729596061,1.791445176711461,-5.302548891254958,-5.302548891255328,40.229694830241236,37395.690001317926,25815.98623249121,63211.676233809136,67056.81267486225,121366.09288618411,78316.2467916931,48655.12411814897,32956.8029706046,28493.29397883065,18058.71782907637,1557.0822647351574,102479.83879498749,0.6337883518308994,0.0949457929503508,3.35013,1.275096705458127,3.350130000000451,1.2832668073851032,1.2836240238736536,2.6106262397813578,19870.51540475717,2026.2286718458568,0.00027835044934210196,8.957921298690648e-05,0.00018877123635519546,0.000632408182050631,0.09494579295035067,0.09494579295035066,0.49410022797859915,3.979039320256561e-13,28493.29397883065,18058.71782907637,0.85,1.0286668267720296,0.6085537998758456,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413491116901351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15256.089702044846,1557.0822647351574,0.49410022797859915,5.7448801153538005
403.8,-28.299571973716244,4.722966749191844,35.06448729341907,25.046910799015336,5.134677922299424,-24.955897224424263,-38.86984647307543,1.7910031730074458,-5.3026831712671765,-5.302683171267511,40.22958639635445,37394.46037799951,25816.04854518284,63210.50892318235,67056.12782309834,121365.30086834289,78316.23526146794,48654.56781636902,32957.40827233213,28493.1245000617,18058.62672083799,1557.078849993366,102478.97073723984,0.6337889240893496,0.0949449288321202,3.35013,1.2750972406519576,3.3501300000000933,1.2832690028822225,1.2836261375470335,2.6106217733582024,19870.512479291177,2026.2283735313465,0.0002782862144878969,8.955904329348272e-05,0.00018872717119441417,0.0006322605580335427,0.09494492883212002,0.09494492883212005,0.49409689464526585,3.410605131648481e-13,28493.1245000617,18058.62672083799,0.85,1.0286405352628476,0.6085294738860048,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441362411129019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15256.087255150778,1557.078849993366,0.49409689464526585,5.744954155280015
404.0,-28.301819219423056,4.7228565766939505,35.06438619993918,25.04648279808464,5.134443124427215,-24.957943567738702,-38.87185159893704,1.7905674727428968,-5.3028146849508175,-5.302814684951174,40.22947892383422,37393.22131432856,25816.103498736196,63209.324813064755,67055.46924095866,121364.52480009162,78316.25189771368,48654.00397108379,32958.05325181099,28492.95206039677,18058.539353158834,1557.075169105909,102478.10226334228,0.6337896934961315,0.09494406501150318,3.35013,1.2750977632077412,3.350130000001036,1.2832711688643113,1.2836282217598183,2.6106173669941084,19870.516700264357,2026.228803950825,0.0002782220286695309,8.953891845389932e-05,0.00018868311021563158,0.0006321129480266938,0.09494406501150328,0.09494406501150313,0.4940935613119325,3.410605131648481e-13,28492.95206039677,18058.539353158834,0.85,1.0286133561513549,0.6085046310365257,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413757035310937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15256.084743379615,1557.075169105909,0.4940935613119325,5.745027486334597
404.20000000000005,-28.304065230284078,4.722746302691813,35.06428513950514,25.04604501826691,5.134203394060033,-24.959989292758188,-38.87385662002487,1.7901274565341112,-5.302948610427222,-5.302948610427597,40.22937106194561,37391.98646985062,25816.16440128248,63208.1508711331,67054.794418689,121363.74176155988,78316.2502184015,48653.44226956294,32958.67549870951,28492.782941588397,18058.45042055609,1557.071752440995,102477.23558812324,0.6337903341199349,0.09494320245819529,3.35013,1.2750982665317134,3.3501300000006546,1.2832733548969788,1.283630326091224,2.6106129198552157,19870.516274186757,2026.2287605030015,0.00027815789174137016,8.95187988447423e-05,0.00018863909289662786,0.00063196548428578,0.09494320245819529,0.09494320245819515,0.49409022797859914,3.979039320256561e-13,28492.782941588397,18058.45042055609,0.85,1.0285866678419338,0.6084800494389918,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441388988840176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15256.082245795988,1557.071752440995,0.49409022797859914,5.745101238365502
404.40000000000003,-28.30630999718165,4.722635933462847,35.064184109878966,25.04560713367539,5.133964497817248,-24.962033814570404,-38.87585769463328,1.7896883152060121,-5.3030811684316745,-5.303081168432043,40.22926261354758,37390.74250501006,25816.221537379344,63206.9640423894,67054.11627376567,121362.94841915695,78316.24508004895,48652.871311293355,32959.30418750621,28492.610608011928,18058.35887902686,1557.0681278215993,102476.36532192832,0.6337909546957754,0.09494233645605549,3.35013,1.2750987555691968,3.350130000002577,1.2832755367518656,1.2836324263064516,2.610608481230467,19870.51497047625,2026.2286275615274,0.00027809380393859965,8.949872300258998e-05,0.00018859508093600966,0.0006318180384961541,0.09494233645605553,0.09494233645605554,0.49408689464526584,3.410605131648481e-13,28492.610608011928,18058.35887902686,0.85,1.0285597162059343,0.6084552878364836,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414022670808302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15256.0796834738,1557.0681278215993,0.49408689464526584,5.745174735788946
404.6,-28.30855353723916,4.722525467326632,35.064083110219336,25.045164254866563,5.133723583015384,-24.9640774338787,-38.87786240139974,1.789247479654918,-5.303214214897821,-5.303214214898167,40.22915365909547,37389.515663352315,25816.279681728858,63205.79534508118,67053.42822863495,121362.14615260082,78316.22895011363,48652.31638483099,32959.902850314036,28492.438242237014,18058.26517819474,1557.0645259495686,102475.49405939764,0.6337915002102305,0.09494146926573059,3.35013,1.275099272080697,3.350130000001892,1.2832777264212716,1.2836345344004765,2.6106040267235393,19870.51087796491,2026.2282102415106,0.0002780297647472739,8.947861489275733e-05,0.0001885511498545166,0.0006316708636621116,0.09494146926573054,0.09494146926573076,0.4940835613119325,3.410605131648481e-13,28492.438242237014,18058.26517819474,0.85,1.0285335631052577,0.6084311028450711,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414155381987794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15256.077133378712,1557.0645259495686,0.4940835613119325,5.745247879708567
404.8,-28.31079531866914,4.722414933912178,35.063982211595786,25.04475755793976,5.133518345055014,-24.966116973166052,-38.87985512902958,1.7888399995675714,-5.303340424794271,-5.303340424794686,40.22905495274424,37388.25394776408,25816.320048670175,63204.57399643426,67052.74191162693,121361.33350220848,78316.22236690129,48651.73440309127,32960.54218201113,28492.271541911363,18058.167406051736,1557.0608326278502,102474.64687341188,0.6337917768152904,0.09494062947976142,3.35013,1.2750997001258657,3.350129999998762,1.2832797602792487,1.283636486721307,2.610599889201863,19870.509207662417,2026.2280399180574,0.00027796578931691014,8.945863107674786e-05,0.00018850715824016227,0.0006315234860351149,0.09494062947980786,0.09494062947987526,0.49408022797859913,3.979039320256561e-13,28492.271541911363,18058.167406051736,0.85,1.028505778114271,0.6084058919699148,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414288022948838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15256.074443816906,1557.0608326278502,0.49408022797859913,5.745320710070899
405.0,-28.313036392006232,4.72230424340198,35.06388126411795,25.044289149250858,5.133240549005956,-24.96816098939195,-38.88186364257706,1.7883651463916845,-5.303487720139117,-5.303487720139505,40.228940434608774,37387.04943423034,25816.414306119324,63203.46374034967,67052.09203011163,121360.61975142738,78316.23475881024,48651.192162929045,32961.158439868,28492.113415196414,18058.097362379765,1557.0585572581047,102473.77581943134,0.6337928359062472,0.09493975870651969,3.35013,1.2751003160933032,3.350129999999859,1.2832821085392623,1.283638753574612,2.6105951121015742,19870.51235175611,2026.228360526389,0.00027790184764260183,8.943849312732747e-05,0.00018846335451527436,0.0006313767378622561,0.09493975870651243,0.09493975870651927,0.49407689464526583,3.979039320256561e-13,28492.113415196414,18058.097362379765,0.85,1.0284800439822477,0.6083817558551888,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441442056224695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15256.071927413577,1557.0585572581047,0.49407689464526583,5.745398609646808
405.20000000000005,-28.31527622404126,4.722193507731672,35.06378035751144,25.043865024950378,5.133013803971017,-24.97019985373882,-38.88386000236494,1.7879374336685658,-5.3036089785532,-5.303608978553614,40.22882926305517,37385.807642484,25816.441402184613,63202.24904466861,67051.41933075337,121359.77875409828,78316.2375028746,48650.62581460515,32961.79076474384,28491.918021160294,18057.993456453976,1557.0533672183203,102472.8826436443,0.6337935355226952,0.09493887138775445,3.35013,1.2751007556775584,3.3501299999994134,1.283284236676403,1.2836408003064013,2.6105907828156227,19870.51304798423,2026.228431521899,0.0002778379549174372,8.94184811864684e-05,0.00018841947373096879,0.0006312297315303304,0.09493887138775449,0.09493887138775461,0.49407356131193253,3.979039320256561e-13,28491.918021160294,18057.993456453976,0.85,1.028452965546085,0.6083572233651635,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414553061988438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15256.069028341444,1557.0533672183203,0.49407356131193253,5.745468539709412
405.40000000000003,-28.317514818972793,4.7220826657565365,35.063679505104524,25.043427280057244,5.132772987563652,-24.972239011713064,-38.885856432002015,1.7874971803039528,-5.303744590585211,-5.303744590585588,40.22872215888167,37384.570537742096,25816.50518508097,63201.075722823065,67050.74834405088,121359.00645031106,78316.23680559099,48650.05899928219,32962.419784787555,28491.752921179213,18057.907245700542,1557.0502091415437,102472.02052377249,0.6337941823255557,0.09493801322775977,3.35013,1.275101262847893,3.350130000000597,1.2832864232536927,1.2836429055569345,2.6105863346593776,19870.512871068386,2026.2284134815036,0.00027777411099659435,8.939847268364369e-05,0.00018837563831295066,0.0006310828771813653,0.09493801322775983,0.09493801322775963,0.4940702279785992,3.979039320256561e-13,28491.752921179213,18057.907245700542,0.85,1.0284261090815512,0.6083325003269032,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414685490645276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15256.066305799177,1557.0502091415437,0.4940702279785992,5.745540081300973
405.6,-28.319752180548935,4.721971735482782,35.06357868262236,25.042994145210855,5.132536426354211,-24.97427663389674,-38.887852617166914,1.7870608797020104,-5.303876095294584,-5.303876095294978,40.22861400143669,37383.33718220213,25816.558164252732,63199.89534645486,67050.0783956706,121358.2158944196,78316.23816596069,48649.49695249212,32963.04579274286,28491.579334496273,18057.816313393607,1557.0464775069188,102471.1498731327,0.6337948522049828,0.09493714710300893,3.35013,1.2751017524348573,3.350129999998704,1.2832885912878231,1.2836449923213435,2.6105819242404644,19870.513216223426,2026.2284486775227,0.0002777103157482069,8.937847076770097e-05,0.00018833184498050594,0.0006309361638245424,0.094937147103009,0.09493714710300893,0.4940668946452658,3.979039320256561e-13,28491.579334496273,18057.816313393607,0.85,1.028399330654157,0.6083079524901756,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414817848461956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15256.063515312271,1557.0464775069188,0.4940668946452658,5.745613597080271
405.8,-28.321988312946864,4.721860709913752,35.06347788997115,25.04255116162824,5.132295362136197,-24.976313599935192,-38.889848662633426,1.7866206491245504,-5.304009325587913,-5.304009325588304,40.22850515753391,37382.1080049665,25816.615341417793,63198.7233463843,67049.39053142886,121357.41332387313,78316.21968158687,48648.9371551246,32963.64725162474,28491.407451026476,18057.72253826133,1557.042905566379,102470.27920915862,0.6337953844260071,0.09493628050392593,3.35013,1.275102259055711,3.350129999997492,1.2832907775722795,1.2836470974031486,2.610577476710113,19870.50852634042,2026.227970442549,0.00027764656902829615,8.935847438682314e-05,0.00018828809464147301,0.000630789594501238,0.09493628050392583,0.09493628050392594,0.4940635613119325,3.979039320256561e-13,28491.407451026476,18057.72253826133,0.85,1.0283730712171648,0.6082836991332758,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414950135656368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15256.060663175303,1557.042905566379,0.4940635613119325,5.745686526136355
406.0,-28.32422312518218,4.721748981512903,35.06337686862238,25.041654367838078,5.131615988854486,-24.978581585038558,-38.892082300130255,1.785712171718322,-5.304279340275059,-5.3042793402754,40.22836588680336,37381.70647792055,25817.02292860488,63198.729406525425,67048.65047300841,121356.8244321834,78316.24982176546,48648.42258787818,32964.252482096985,28491.151030570116,18057.780630778587,1557.0391427915313,102468.63606323715,0.6338031275536447,0.0949350646134737,3.35013,1.2751033266959713,3.3501299999993823,1.2832951493524458,1.283651388652648,2.6105685832993952,19870.516173551667,2026.228750241078,0.0002775828734049683,8.933610271107508e-05,0.00018824677069389324,0.0006306511539047326,0.09493545731963542,0.0949346719099945,0.49406022797859916,3.410605131648481e-13,28491.151030570116,18057.780630778587,0.85,1.0283673329636343,0.6082737129895418,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415082352471775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15256.057747297455,1557.0391427915313,0.49406022797859916,5.745759051494707
406.20000000000005,-28.326456773963972,4.721638195058046,35.06327572457742,25.04163816282528,5.131783877574947,-24.980387570970628,-38.8938332098536,1.7857146745815007,-5.304176124519927,-5.304176124520297,40.228205903755885,37379.637464770334,25816.471872914233,63196.10933768457,67048.02257771828,121355.25986180773,78316.17754951619,48647.792436567965,32964.872347720244,28490.765411175216,18057.399691613326,1557.0178174597675,102468.15221689979,0.6337983353908243,0.09493416422109294,3.35013,1.275103099211119,3.35012999999961,1.2832952689421644,1.2836514265908279,2.6105683400216635,19870.49783652836,2026.2268803850818,0.00027751922438675164,8.931856956121635e-05,0.0001882006548255353,0.0006304966597506706,0.09493416422109305,0.09493416422109285,0.4940568946452658,3.979039320256561e-13,28490.765411175216,18057.399691613326,0.85,1.0283207797080778,0.6082377276991121,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415214493524664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15256.050005124416,1557.0178174597675,0.4940568946452658,5.745816286066544
406.40000000000003,-28.328689202578303,4.721526948419796,35.06317537607094,25.0412605580874,5.131594816324456,-24.982415475061256,-38.89582412140442,1.7853210888074162,-5.304394598356453,-5.30439459835682,40.22817790134938,37378.40422055363,25816.747982949786,63195.152203503414,67047.37984032372,121354.99473499242,78316.22223860216,48647.24661883188,32965.52846641142,28490.86691171892,18057.437692864318,1557.0303900698113,102467.64676021185,0.6337974112481953,0.09493366282986208,3.35013,1.2751037080353127,3.350130000000336,1.2832972372263212,1.2836533137982427,2.6105643360075077,19870.509175110168,2026.228036598652,0.0002774556235656389,8.929863695983368e-05,0.00018815698660580522,0.0006303503655377062,0.09493366282986218,0.09493366282986221,0.4940535613119325,3.410605131648481e-13,28490.86691171892,18057.437692864318,0.85,1.028292528624154,0.6082101625155676,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415346568077263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15256.05185914319,1557.0303900698113,0.4940535613119325,5.745863075600449
406.6,-28.330920418491576,4.721415551423752,35.06307474254191,25.04080388406294,5.131340360612599,-24.98444935463615,-38.897819712851174,1.7848692967571729,-5.304541030178257,-5.30454103017868,40.22807265162523,37377.191520585635,25816.838197626264,63194.029718211896,67046.69083576559,121354.25168018394,78316.19645458082,48646.69713940077,32966.11035020005,28490.722646792085,18057.359288935808,1557.028676278295,102466.8041971195,0.6337978686184352,0.09493282256037137,3.35013,1.2751042201509697,3.350130000000296,1.2832994771036363,1.2836554727354572,2.6105597795154805,19870.502633149667,2026.227369504333,0.00027739207070439807,8.927866162957335e-05,0.00018811340907482472,0.0006302043751438425,0.09493282256037126,0.09493282256037153,0.49405022797859915,3.979039320256561e-13,28490.722646792085,18057.359288935808,0.85,1.028266941794817,0.608186099052891,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415478572772522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15256.048846761696,1557.028676278295,0.49405022797859915,5.745975839897948
406.8,-28.333150398494332,4.721304085645009,35.06297411991143,25.040370190423005,5.131106265896202,-24.986480085423178,-38.89980720179153,1.7844359528251013,-5.304668522993779,-5.3046685229941115,40.227962787336104,37375.95561104023,25816.879467245737,63192.83507828597,67046.01086123112,121353.42997956353,78316.18614320485,48646.13089301406,32966.72805576754,28490.539651086685,18057.260471935642,1557.0243353991812,102465.92306417145,0.6337984711092303,0.09493194637585302,3.35013,1.2751046619331459,3.350129999998074,1.2833016307784855,1.2836575455083803,2.61055539839665,19870.50001693191,2026.2271027243667,0.0002773285664394715,8.925877150744565e-05,0.00018806979493202588,0.0006300582620956278,0.09493194637585309,0.094931946375853,0.49404689464526585,3.410605131648481e-13,28490.539651086685,18057.260471935642,0.85,1.0282402299384712,0.6081616870655602,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415610508048275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15256.045674262568,1557.0243353991812,0.49404689464526585,5.746049922064554
407.0,-28.335379146617107,4.721192530294379,35.06287354708678,25.03994197994473,5.130870804614562,-24.988509843965964,-38.9017945859581,1.7840015019633741,-5.304800949463697,-5.304800949464079,40.22785578989695,37374.72372890063,25816.93321037803,63191.65693927866,67045.35386358543,121352.65656353632,78316.1979352275,48645.5678005424,32967.366816316775,28490.369489572855,18057.17378339754,1557.0207985556765,102465.0572909367,0.63379921380122,0.09493108519154035,3.35013,1.275105164158158,3.3501299999980065,1.2833037895270034,1.2836596234182935,2.610551006971453,19870.503008821557,2026.2274078122048,0.0002772651106312865,8.923888652865092e-05,0.00018802622410263556,0.0006299122941529625,0.0949310851915402,0.09493108519154028,0.4940435613119325,3.979039320256561e-13,28490.369489572855,18057.17378339754,0.85,1.0282132199721594,0.6081370056143596,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415742372528428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15256.042597563937,1557.0207985556765,0.4940435613119325,5.746121635912954
407.20000000000005,-28.33760666688594,4.721080886143808,35.06277300689496,25.03950874032455,5.130633683554433,-24.990538663211826,-38.90378183042628,1.7835656798803259,-5.304933284862784,-5.304933284863098,40.22774804109278,37373.495876117515,25816.986490342784,63190.4823664603,67044.68556552925,121351.86999491589,78316.19745595117,48645.00776653942,32967.98854379084,28490.19793904386,18057.08386374289,1557.017196584616,102464.18900910662,0.6337998739909383,0.09493022136731867,3.35013,1.2751056460523977,3.3501300000006653,1.2833059545831607,1.2836617076993297,2.6105466027298054,19870.502887218852,2026.22739541218,0.00027720170314051324,8.921900704110457e-05,0.00018798269609940867,0.000629766469683512,0.09493022136731882,0.09493022136731852,0.49404022797859914,3.410605131648481e-13,28490.19793904386,18057.08386374289,0.85,1.028186576642795,0.6081125723837613,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415874166447609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15256.039456714643,1557.017196584616,0.49404022797859914,5.7461947237433195
407.40000000000003,-28.339832963413603,4.720969152840193,35.06267249343322,25.039065547194355,5.130393014386187,-24.992566735709747,-38.90576890027148,1.7831267866823053,-5.305065791690993,-5.305065791691384,40.22763893453765,37372.27213495095,25817.03998216881,63189.31211711976,67043.99562547955,121351.0600385784,78316.17372921784,48644.450238689264,32968.581656142866,28490.02443093003,18056.98822024261,1557.013517683702,102463.31661552953,0.6338003768308161,0.09492935313000085,3.35013,1.2751061312435192,3.350129999998652,1.2833081338819226,1.283663806288471,2.610542169530304,19870.496867236547,2026.226781544824,0.0002771383438254781,8.919913339243432e-05,0.00018793921043304377,0.0006296207870480529,0.09492935313000082,0.09492935313000078,0.4940368946452658,3.979039320256561e-13,28490.02443093003,18056.98822024261,0.85,1.0281605155117715,0.6080885089063511,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44160058900402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15256.036252417834,1557.013517683702,0.4940368946452658,5.746267376030731
407.6,-28.34205802676397,4.720857339404329,35.06257202116888,25.038637057319306,5.130158747348385,-24.99459305786945,-38.90775191886348,1.7826937784538588,-5.305196276718959,-5.305196276719352,40.22753111324207,37371.03895646266,25817.08806151848,63188.12701798114,67043.33376723954,121350.27154845095,78316.17982672688,48643.8850159499,32969.216456418864,28489.84971969292,18056.897715359893,1557.009686162056,102462.445776726,0.6338010868087697,0.09492848708509306,3.35013,1.2751066098408774,3.350129999998196,1.2833102856183831,1.2836658773695382,2.610537792413693,19870.498414305664,2026.22693930197,0.00027707503293009127,8.917930434088604e-05,0.00018789572858920523,0.0006294751172185541,0.09492848708509322,0.09492848708509292,0.4940335613119325,3.979039320256561e-13,28489.84971969292,18056.897715359893,0.85,1.0281335358548194,0.6080638916539253,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416137543545726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15256.032985377824,1557.009686162056,0.4940335613119325,5.746339288827909
407.8,-28.34428186112845,4.7207454364001045,35.062471581750515,25.038198788557224,5.129919625580549,-24.996618759231875,-38.90973486760629,1.7822565236839605,-5.305329050020816,-5.305329050021238,40.22742285284032,37369.809971818526,25817.14180253496,63186.95177435348,67042.6553657014,121349.47521230529,78316.16733366631,48643.32193978331,32969.82821542555,28489.678044068933,18056.805422509256,1557.0061003137594,102461.57642209328,0.6338016665045598,0.09492762200646516,3.35013,1.275107068656944,3.3501300000007417,1.2833124570838348,1.2836679682467456,2.6105333751787514,19870.49524454763,2026.2266160766044,0.0002770117703104348,8.915948006122103e-05,0.00018785229024921379,0.0006293295931325986,0.0949276220064652,0.09492762200646518,0.4940302279785992,3.979039320256561e-13,28489.678044068933,18056.805422509256,0.85,1.0281070516181072,0.6080395409301796,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416269126402494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15256.029733262258,1557.0061003137594,0.4940302279785992,5.746411784354144
408.0,-28.3465044703071,4.7206334514212465,35.062371177064726,25.037765374314063,5.129683249108671,-24.998643083159873,-38.91171760680152,1.781821861961432,-5.305460135885255,-5.305460135885582,40.22731458861368,37368.58478493677,25817.190987315083,63185.77577225186,67041.98389517695,121348.67847155701,78316.16228517615,48642.76317493597,32970.44345582242,28489.50358906498,18056.712927717796,1557.0023096486273,102460.70493234007,0.633802300951584,0.09492675511103893,3.35013,1.2751075318688527,3.3501299999999565,1.283314616353214,1.2836700469860138,2.6105289827681073,19870.49396363715,2026.2264854600858,0.00027694855583384066,8.91396619484317e-05,0.00018780889388540897,0.0006291842096723252,0.09492675511103903,0.09492675511103893,0.49402689464526583,3.410605131648481e-13,28489.50358906498,18056.712927717796,0.85,1.028080543676746,0.6080152454027425,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441640063885467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15256.026416445384,1557.0023096486273,0.49402689464526583,5.7464840001826225
408.20000000000005,-28.348725858339428,4.72052138058971,35.06227080526149,25.03732700077819,5.129444547251529,-25.000666540394363,-38.91370017137376,1.7813852293064734,-5.305592211224393,-5.30559221122477,40.22720603861214,37367.36363907345,25817.24249892228,63184.606137995725,67041.30372208865,121347.87650937168,78316.14734132065,48642.20725830546,32971.04453668355,28489.330288360758,18056.61921048732,1556.9986182897126,102459.83377989866,0.6338028668179787,0.0949258883104307,3.35013,1.2751080687111243,3.35013000000011,1.2833167847303024,1.2836721348968474,2.6105245718453314,19870.49017205976,2026.226098826792,0.0002768853893609456,8.911984965148582e-05,0.0001877655397094598,0.0006290389675468526,0.09492588831043085,0.09492588831043053,0.4940235613119325,3.979039320256561e-13,28489.330288360758,18056.61921048732,0.85,1.0280543572644927,0.6079911446268422,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416532081123308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15256.023037728155,1556.9986182897126,0.4940235613119325,5.746556153951866
408.40000000000003,-28.350946015886805,4.72040923009788,35.06217047336875,25.036898475978546,5.129210111792243,-25.00268846330374,-38.915678754542,1.7809525592091648,-5.305722923337555,-5.305722923337977,40.227098345455104,37366.13315488213,25817.29029509733,63183.42344997946,67040.64225459483,121347.08870993827,78316.15212711535,48641.643027402446,32971.67677745878,28489.156160246097,18056.52888124746,1556.9948233064158,102458.96364541719,0.63380357002092,0.09492502295604457,3.35013,1.2751085000531752,3.350129999998844,1.2833189345184284,1.283674204275215,2.6105201987510243,19870.49138631875,2026.22622264675,0.0002768222711327952,8.91000811990108e-05,0.00018772218993378444,0.0006288937401628693,0.09492502295604442,0.09492502295604467,0.4940202279785992,3.979039320256561e-13,28489.156160246097,18056.52888124746,0.85,1.0280274514668644,0.6079665921995474,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416663453443632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15256.0195964179,1556.9948233064158,0.4940202279785992,5.746628104528102
408.6,-28.353164956894812,4.72029699145001,35.06207016935789,25.03645517807456,5.1289692374987395,-25.004709935041447,-38.917661004792876,1.780514215645385,-5.3058557031988585,-5.3058557031993026,40.22698939688488,37364.91998021,25817.343188721978,63182.263168931975,67039.95271547066,121346.27926347707,78316.12626468805,48641.093529427475,32972.25859473397,28488.98335928443,18056.433368048172,1556.9911885596796,102458.09211410467,0.6338040617431743,0.09492415556628,3.35013,1.275108975903131,3.3501299999989866,1.2833211106973268,1.2836763001127642,2.610515771987587,19870.48482446497,2026.2255535238812,0.00027675920072848425,8.90802801715919e-05,0.00018767892055689237,0.0006287487821252618,0.09492415556628003,0.09492415556627987,0.4940168946452658,4.547473508864641e-13,28488.98335928443,18056.433368048172,0.85,1.0280017318263945,0.6079428074064006,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416794755259692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15256.016168782953,1556.9911885596796,0.4940168946452658,5.746700423697059
408.8,-28.35538266555321,4.720184676915096,35.06196990506607,25.036026548501127,5.128735232782147,-25.006729610438338,-38.919635431934125,1.7800821776672187,-5.3059857001518935,-5.305985700152316,40.2268814081727,37363.68426589214,25817.388720948587,63181.07298684072,67039.28943399029,121345.48572300267,78316.1285600391,48640.52339194075,32972.89463122039,28488.807568063807,18056.34158516516,1556.9872855540505,102457.22014124336,0.6338047509368722,0.09492328845139346,3.35013,1.27510943911504,3.3501300000003384,1.28332325735036,1.2836783664779259,2.610511405300108,19870.485406844877,2026.2256129101047,0.00027669617857296256,8.906056133314563e-05,0.00018763561723981694,0.0006286037103836279,0.09492328845139339,0.0949232884513937,0.4940135613119325,3.979039320256561e-13,28488.807568063807,18056.34158516516,0.85,1.027974669201019,0.6079181494964727,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416925987392566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15256.012601731345,1556.9872855540505,0.4940135613119325,5.74677205463244
409.0,-28.357599155834713,4.720072275056559,35.06186967001904,25.03558318074795,5.12849436875249,-25.00874887506049,-38.92161356108261,1.7796440879783235,-5.306118449262499,-5.306118449262831,40.22677245889614,37362.4658877227,25817.44111512243,63179.907002845124,67038.59972166251,121344.67555153318,78316.10170572433,48639.9678717847,32973.4820377107,28488.634714748237,18056.24588876476,1556.9836469312881,102456.34857381137,0.633805237406384,0.09492242103295755,3.35013,1.275109911118634,3.3501300000001746,1.2833254321598917,1.283680461068486,2.6105069813520236,19870.478593327924,2026.2249181247341,0.0002766332042447265,8.904080956754508e-05,0.00018759239467718144,0.0006284589091798659,0.09492242103295755,0.09492242103295744,0.49401022797859917,3.410605131648481e-13,28488.634714748237,18056.24588876476,0.85,1.0279487648839798,0.6078942259376044,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417057148903563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15256.009125327691,1556.9836469312881,0.49401022797859917,5.746844105503112
409.20000000000005,-28.35981441835379,4.7199597971602305,35.06176947063945,25.03514952203261,5.128258518250689,-25.01076653308991,-38.92358763897789,1.779210632986828,-5.306248644702407,-5.306248644702803,40.226663849382604,37361.238124493095,25817.486737797313,63178.72486229041,67037.92579944736,121343.87076262516,78316.09191811013,48639.404243155856,32974.09741661586,28488.458225380477,18056.15135691999,1556.9797232309354,102455.47487614148,0.6338058456541427,0.09492155203422484,3.35013,1.2751103545492515,3.3501300000003655,1.2833275852431774,1.2836825339882094,2.6105026016137454,19870.476109999792,2026.2246648957384,0.0002765702779860686,8.902110228984227e-05,0.0001875491756962263,0.0006283141199751987,0.09492155203422485,0.09492155203422481,0.4940068946452658,3.979039320256561e-13,28488.458225380477,18056.15135691999,0.85,1.0279221910375858,0.6078699093170279,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417188240615386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15256.005508946255,1556.9797232309354,0.4940068946452658,5.74691561556422
409.40000000000003,-28.36202845698227,4.719847239686585,35.06166931307037,25.034720927383773,5.1280238110829535,-25.012782975059068,-38.92556154225019,1.7787783291597437,-5.306379744463527,-5.306379744463904,40.22655635937743,37360.01423474553,25817.53448418751,63177.548718933045,67037.26505981521,121343.08461156779,78316.09528755488,48638.84446248541,32974.72313896608,28488.285067565077,18056.06144613231,1556.9759895894522,102454.60588980751,0.6338065419981975,0.0949206877997076,3.35013,1.275110822157003,3.3501300000008314,1.283329732860935,1.2836846015021421,2.6104982330079225,19870.47696490036,2026.2247520713354,0.0002765073996626073,8.90014007858141e-05,0.0001875059988767932,0.0006281694720171112,0.09492068779970754,0.09492068779970744,0.4940035613119325,3.979039320256561e-13,28488.285067565077,18056.06144613231,0.85,1.0278954864467518,0.607845520824599,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417319261969297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15256.001907787286,1556.9759895894522,0.4940035613119325,5.746987235168218
409.6,-28.364241275840836,4.719734599098662,35.06156918562629,25.034282414149516,5.127785107464945,-25.014798718692575,-38.927535340748705,1.7783425503166723,-5.306511751484891,-5.306511751485239,40.22644783223007,37358.79446497419,25817.584352753543,63176.37881772773,67036.58442802049,121342.28047075693,78316.07700971207,48638.287046665675,32975.32218116266,28488.111689982896,18055.967177805473,1556.9722912499021,102453.73474118252,0.6338070902802022,0.09491982102658358,3.35013,1.2751113029522818,3.3501299999998295,1.2833318966078475,1.2836866852107574,2.6104938316075468,19870.472327418713,2026.224279179813,0.0002764445691330127,8.898170435668877e-05,0.0001874628647763239,0.000628024967173106,0.09491982102658357,0.09491982102658363,0.49400022797859916,3.410605131648481e-13,28488.111689982896,18055.967177805473,0.85,1.0278693336622433,0.6078214657400153,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417450213190626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15255.998244324,1556.9722912499021,0.49400022797859916,5.747059354809732
