time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
409.8,-28.36645287870502,4.719621881994648,35.06146909337172,25.03384872050958,5.127549020387251,-25.016813106042527,-38.92950889477504,1.77790924772476,-5.30664229758105,-5.3066422975814405,40.22633939716921,37357.5784690418,25817.630262408427,63175.20873145023,67035.91123017481,121341.47755606995,78316.06663909255,48637.733877959545,32975.92529014778,28487.93606348672,18055.873120947093,1556.9684224432913,102452.86204877046,0.6338076960264416,0.0949189530043313,3.35013,1.2751117864949624,3.350130000000153,1.2833340487044662,1.2836887573267566,2.610489453920417,19870.4696961696,2026.2240108670749,0.0002763817862658637,8.896201439468388e-05,0.0001874197718711798,0.0006278806003387955,0.09491895300433141,0.09491895300433126,0.4939968946452658,3.979039320256561e-13,28487.93606348672,18055.873120947093,0.85,1.0278431478290866,0.6077974544115224,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417581094519445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15255.994517162908,1556.9684224432913,0.4939968946452658,5.74713089558729
410.0,-28.36866325654781,4.719509084627272,35.061369033978906,25.03341013742613,5.1273106156106065,-25.01882662244271,-38.93147857217116,1.777473981505532,-5.306773797091012,-5.3067737970913935,40.22623066567183,37356.353449358496,25817.67842042556,63174.031869784056,67035.22929953442,121340.66923438152,78316.04634416192,48637.17049398611,32976.52872241757,28487.76151442155,18055.777793740188,1556.964647805534,102451.98961423755,0.6338082332162073,0.09491808500216471,3.35013,1.27511221289169,3.3501299999994965,1.283336209875144,1.2836908385805201,2.6104850577900667,19870.464546909414,2026.2234857886654,0.0002763190512931865,8.894236712414248e-05,0.00018737668416904404,0.0006277362509352395,0.0949180850021647,0.09491808500216467,0.4939935613119325,3.979039320256561e-13,28487.76151442155,18055.777793740188,0.85,1.027816828704225,0.6077732827535144,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417711906175439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15255.990729106124,1556.964647805534,0.4939935613119325,5.747202422166398
410.20000000000005,-28.370872413174602,4.719396211700763,35.061269010672866,25.0329764088616,5.127074556588857,-25.020838804939462,-38.9334480050951,1.7770409483537122,-5.306904276028888,-5.306904276029277,40.226122218123166,37355.13223334357,25817.723755904855,63172.85598924842,67034.55585926151,121339.86537152837,78316.03491992508,48636.61129400706,32977.13736213113,28487.58575636201,18055.68349669303,1556.960769864051,102451.11680233464,0.6338088334726902,0.09491721687238387,3.35013,1.2751126497285443,3.350129999999612,1.2833383605303934,1.2836929093769773,2.6104806830642997,19870.461648334935,2026.2231902163262,0.00027625636408271006,8.892272630142333e-05,0.00018733363778128674,0.0006275920399402222,0.09491721687238401,0.09491721687238375,0.49399022797859915,3.979039320256561e-13,28487.58575636201,18055.68349669303,0.85,1.0277904590485554,0.6077491337808432,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441784264762103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15255.986952926032,1556.960769864051,0.49399022797859915,5.747273740120858
410.40000000000003,-28.373080352512876,4.7192832612161055,35.06116902394213,25.032542715221666,5.126838152669463,-25.022849926153075,-38.93541729832066,1.7766077263096491,-5.307035298315384,-5.307035298315808,40.226014014486665,37353.914944376986,25817.770290794673,63171.68523517166,67033.88369877246,121339.06528249179,78316.02425095314,48636.05549655766,32977.74306043942,28487.411292924662,18055.5901554311,1556.9569752612515,102450.24545492022,0.6338094384839915,0.09491635015400471,3.35013,1.2751131316227835,3.350130000001259,1.2833405119759507,1.2836949810248155,2.61047630674561,19870.4589413874,2026.222914184497,0.00027619372449880507,8.89030908797162e-05,0.00018729063361908887,0.0006274479704063182,0.09491635015400478,0.09491635015400486,0.49398689464526585,3.979039320256561e-13,28487.411292924662,18055.5901554311,0.85,1.0277642007046255,0.6077250653212188,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417973319077664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15255.98311598762,1556.9569752612515,0.49398689464526585,5.747345139801039
410.6,-28.375287065324667,4.719170235655647,35.06106907622756,25.032113945949845,5.126603769597084,-25.024859741176623,-38.93738257521761,1.7761764454490077,-5.30716581726648,-5.307165817266855,40.22590632171394,37352.688416933976,25817.815336275446,63170.50375320942,67033.22129626948,121338.27347704396,78316.02360908577,48635.49072975016,32978.36986592845,28487.23684449905,18055.498812824062,1556.9531563557057,102449.37510506512,0.6338101133283701,0.0949154846305008,3.35013,1.275113540436141,3.3501300000001155,1.2833426542682385,1.2836970435780164,2.6104719490604347,19870.458778531847,2026.2228975778526,0.00027613113277935765,8.888349949868738e-05,0.00018724763328067029,0.0006273039136825719,0.0949154846305008,0.0949154846305007,0.4939835613119325,3.979039320256561e-13,28487.23684449905,18055.498812824062,0.85,1.0277374150199787,0.6077006380642652,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418103920774008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15255.979216200067,1556.9531563557057,0.4939835613119325,5.74741660132417
410.8,-28.37749256867826,4.719057131932992,35.06096916294653,25.03168025230991,5.126367170562123,-25.026868689085145,-38.939351484272606,1.7757432909690298,-5.3072971335396915,-5.307297133540096,40.22579826526798,37351.47896097908,25817.8622335932,63169.341194572284,67032.54976481153,121337.47510454801,78316.01268623328,48634.94188240101,32978.96755981363,28487.063106143272,18055.405905998974,1556.949407867015,102448.50460206941,0.6338107174728483,0.09491461873213485,3.35013,1.2751140212314205,3.350129999998045,1.2833448052155967,1.2836991148491868,2.6104675737844216,19870.45600716936,2026.2226149775265,0.0002760685884161241,8.886387591046161e-05,0.0001872047125056625,0.0006271601235065951,0.09491461873213483,0.09491461873213472,0.4939802279785992,3.979039320256561e-13,28487.063106143272,18055.405905998974,0.85,1.0277114124689812,0.6076767696936428,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418234452159997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15255.975331229856,1556.949407867015,0.4939802279785992,5.747488258449873
411.0,-28.37969656929012,4.718944321547662,35.06087025935831,25.03167347693818,5.126618613034631,-25.028829716207994,-38.94124544514341,1.7757517599554962,-5.3073415934803165,-5.307341593480652,40.225835177439016,37350.015442920325,25817.68623119791,63167.70167411823,67031.6725200576,121336.34444047423,78315.95236711224,48634.295289985,32979.61897458583,28486.985689218716,18055.209360967645,1556.945560224308,102447.98697781216,0.6338055404647773,0.09491415089833234,3.35013,1.2751138789160175,3.3501300000014007,1.283344894567011,1.283699124026519,2.610467392033615,19870.44070291165,2026.221054377555,0.00027600609969959117,8.884500308884656e-05,0.0001871610966107446,0.0006270140045885539,0.09491415089833256,0.09491415089833104,0.49397689464526584,3.410605131648481e-13,28486.985689218716,18055.209360967645,0.85,1.0276751419672185,0.6076472850128714,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418364914241628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.971307986183,1556.945560224308,0.49397689464526584,5.747559673707597
411.20000000000005,-28.381899698829518,4.718830481541311,35.06077007047369,25.030696496274345,5.125765021435238,-25.030895991339676,-38.94329824307931,1.7747613139453848,-5.307695345180775,-5.307695345181174,40.225622537934335,37349.10514613429,25818.3040038104,63167.40914994469,67031.2492296764,121336.55821179552,78315.98863955234,48633.84455601013,32980.16009282467,28487.00497830871,18055.394834454088,1556.9612454171208,102447.06311070992,0.633811622113391,0.09491316891498924,3.35013,1.2751151048066092,3.350129999998801,1.2833496467620498,1.2837037973826162,2.61045772557193,19870.449906009464,2026.2219928323602,0.0002759436486968953,8.882455168085622e-05,0.0001871190970160391,0.0006268733004863431,0.09491316891498922,0.09491316891498919,0.4939735613119325,3.979039320256561e-13,28487.00497830871,18055.394834454088,0.85,1.0276610134344684,0.6076269355014459,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418495289666258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15255.968720574165,1556.9612454171208,0.4939735613119325,5.74770359378058
411.40000000000003,-28.38410134614417,4.718717547323112,35.06067063871707,25.030680710356705,5.126007964993206,-25.032854659982508,-38.945191784854956,1.7747612788255704,-5.30759722196575,-5.307597221966105,40.22555617790987,37347.64907072096,25817.76053091974,63165.4096016407,67030.37024958538,121334.65379366426,78315.9266041769,48633.20542529229,32980.801309871786,28486.523013159138,18055.006025807932,1556.9326913096536,102446.03663781847,0.6338086967464424,0.09491219859478192,3.35013,1.2751149185327812,3.3501300000007443,1.2833497756196277,1.283703846195707,2.6104574634631375,19870.43416630112,2026.2203878287814,0.00027588125270874825,8.880569075157974e-05,0.0001870755619571685,0.0006267274523795689,0.09491219859478262,0.09491219859478012,0.4939702279785992,3.410605131648481e-13,28486.523013159138,18055.006025807932,0.85,1.0276258206666973,0.6076016726292953,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441862561579612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.962887994247,1556.9326913096536,0.4939702279785992,5.747722619882647
411.6,-28.386302030449823,4.718603725650892,35.06057070201017,25.029859877564036,5.125328765208044,-25.034902383598176,-38.94721919260917,1.7739291183563906,-5.307917829040662,-5.307917829041066,40.225394283610385,37346.659915477736,25818.29300333179,63164.952918809526,67029.88550845256,121334.75002406325,78315.95566659055,48632.730073615654,32981.361769972114,28486.57151227889,18055.154754941825,1556.9480094059718,102445.23284459837,0.6338128386969737,0.09491135302151388,3.35013,1.2751159658422693,3.3501300000004615,1.283353788770437,1.283707780425121,2.610449300352097,19870.441540060227,2026.2211397429528,0.00027581889699615573,8.878550053144696e-05,0.00018703339646470877,0.0006265861924983148,0.09491135302151399,0.09491135302151388,0.49396689464526583,3.979039320256561e-13,28486.57151227889,18055.154754941825,0.85,1.0276082104268265,0.6075795609393242,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418755856475003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15255.960177419474,1556.9480094059718,0.49396689464526583,5.7478147488581435
411.8,-28.38850142756212,4.718490361807075,35.060470771841366,25.029523448925488,5.1252074047481395,-25.036894310137832,-38.94915911424903,1.7736002873238426,-5.307924514421757,-5.307924514422144,40.22524804847473,37345.37272204455,25818.018306290236,63163.39102833479,67029.15357471445,121333.30193386861,78315.92110311211,48632.140250442215,32981.97872518877,28486.130052863933,18054.89510544489,1556.926411581908,102444.0836757533,0.6338135461692765,0.09491022437382324,3.35013,1.2751162004703653,3.350130000001053,1.2833554522753574,1.2837093644236324,2.61044591664788,19870.432770562722,2026.2202455030742,0.0002757565907224145,8.876618552540901e-05,0.0001869904051970055,0.000626442166162644,0.09491022437382318,0.09491022437382328,0.49396356131193253,3.979039320256561e-13,28486.130052863933,18054.89510544489,0.85,1.0275798667631595,0.6075568854231413,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418886042414012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15255.954721944872,1556.926411581908,0.49396356131193253,5.74785902075485
412.0,-28.3906996270062,4.7183767890205255,35.060371106151855,25.02906775278973,5.124942943713126,-25.038899469630692,-38.95112362280486,1.7731427863376268,-5.308086772893603,-5.308086772893973,40.225149856687594,37344.17505159293,25818.143671929833,63162.31872352277,67028.50182113964,121332.66890851804,78315.91812451021,48631.59135496368,32982.58529949614,28486.023415448566,18054.84457420098,1556.9271219370562,102443.28360516253,0.6338141449539587,0.09490942503937817,3.35013,1.2751166708255184,3.3501300000020278,1.2833577163263727,1.283711549193772,2.610441311398188,19870.432014827387,2026.220168439517,0.0002756943313269667,8.87466296748802e-05,0.00018694770165208653,0.0006262991037357047,0.09490942503937823,0.09490942503937799,0.4939602279785992,3.979039320256561e-13,28486.023415448566,18054.84457420098,0.85,1.0275540644889571,0.6075324597759041,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419016154432025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15255.950951528503,1556.9271219370562,0.4939602279785992,5.747911040991732
412.20000000000005,-28.392896604786067,4.718263177775637,35.06027141481985,25.0286380405538,5.124713455025644,-25.040900031928608,-38.9530798891559,1.772716882168172,-5.3082093453047605,-5.30820934530508,40.22503878329129,37342.95338740931,25818.166746932846,63161.120134342156,67027.81978955366,121331.81687091092,78315.89623606976,48631.02983392552,32983.18489127138,28485.830334424405,18054.73797570504,1556.9220965153763,102442.39248903087,0.6338146988780715,0.09490853958322176,3.35013,1.2751170807378367,3.350129999998834,1.2833598327905837,1.28371358639715,2.610437006365827,19870.4264612595,2026.2196021331954,0.0002756321194656253,8.872715982854247e-05,0.00018690495963708285,0.0006261559124289803,0.09490853958322165,0.0949085395832216,0.4939568946452658,3.410605131648481e-13,28485.830334424405,18054.73797570504,0.85,1.0275277699249528,0.6075085675327185,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419146197821486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15255.946623890195,1556.9220965153763,0.4939568946452658,5.747987028351878
412.40000000000003,-28.395092365599854,4.718149484949062,35.06017176753906,25.028194323554658,5.1244725165810365,-25.042900643799012,-38.95503612058235,1.7722807947801842,-5.308342047456449,-5.3083420474568115,40.224929951147125,37341.73620867125,25818.215695945124,63159.95190461638,67027.12924100723,121331.00252847806,78315.86156635197,48630.4685340159,32983.770035928974,28485.657591525698,18054.641222146616,1556.9184597881003,102441.52127735653,0.6338151458900411,0.0949076725678679,3.35013,1.275117520322092,3.350129999998213,1.2833619966998413,1.2837156711191915,2.610432604841691,19870.41766480679,2026.218705144651,0.0002755699549813795,8.870769427716929e-05,0.00018686226070421021,0.0006260128654529957,0.09490767256787115,0.09490767256786825,0.49395356131193247,3.410605131648481e-13,28485.657591525698,18054.641222146616,0.85,1.0275018711318966,0.6074846903567549,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419276171159232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15255.942395887105,1556.9184597881003,0.49395356131193247,5.748056513199999
412.6,-28.397286912435344,4.7180357298550355,35.060072161345424,25.02777009448039,5.124241194645029,-25.044899201153648,-38.956992072612024,1.771853483363322,-5.308470311471012,-5.308470311471423,40.224822080815855,37340.522441585774,25818.25305641563,63158.7754980014,67026.47194217474,121330.20414096325,78315.8629777507,48629.91347716162,32984.38833398787,28485.479142372875,18054.548113374694,1556.914354362164,102440.6475462835,0.633815847826765,0.0949068040618762,3.35013,1.275117953312583,3.3501299999999516,1.2833641195513372,1.283717714832556,2.6104282868459827,19870.41802290899,2026.2187416609129,0.0002755078377657633,8.86882354517079e-05,0.00018681960231405542,0.0006258699543003865,0.09490680406187608,0.0949068040618763,0.4939502279785991,3.979039320256561e-13,28485.479142372875,18054.548113374694,0.85,1.027475380881375,0.6074605977627281,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441940607471958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15255.938103374792,1556.914354362164,0.4939502279785991,5.748127058211887
412.8,-28.39948024975556,4.717921897928636,35.05997258788035,25.027331232000165,5.124002562896062,-25.046897400764077,-38.95894795479251,1.7714197139045718,-5.308602046086435,-5.308602046086779,40.224713568849,37339.31292699961,25818.299155839697,63157.61208283931,67025.789971022,121329.39446395687,78315.83684926578,48629.3598052433,32984.974493358306,28485.305337095182,18054.452441866928,1556.9106233155967,102439.77614203212,0.6338163564761019,0.09490593710176308,3.35013,1.2751184016885233,3.3501300000016854,1.2833662724591894,1.2837197886707659,2.6104239077285967,19870.411393550672,2026.218065654497,0.0002754457676686467,8.866878126568246e-05,0.00018677698640296426,0.0006257271854581627,0.09490593710176307,0.0949059371017631,0.4939468946452658,3.410605131648481e-13,28485.305337095182,18054.452441866928,0.85,1.027449561919025,0.6074368463912709,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44195359086757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15255.933751252014,1556.9106233155967,0.4939468946452658,5.748198024202261
413.0,-28.4016723683352,4.7178079980128516,35.05987304415949,25.026892159972363,5.123765162706655,-25.04889438012794,-38.96089985556898,1.7709871744994008,-5.308731788188936,-5.30873178818936,40.22460420188451,37338.0941880766,25818.339949470694,63156.43413754729,67025.10312754667,121328.56992522381,78315.8058543681,48628.79691489803,32985.565488300075,28485.126848206448,18054.35300579187,1556.9065892706558,102438.89950522291,0.6338168371866897,0.0949050651157773,3.35013,1.2751187841268252,3.350129999998128,1.2833684195341297,1.283721856734968,2.610419540490265,19870.40352947882,2026.2172637423403,0.00027538374492728634,8.86493706124039e-05,0.00018673437431488245,0.0006255844294235171,0.09490506511577737,0.09490506511577748,0.49394356131193246,3.979039320256561e-13,28485.126848206448,18054.35300579187,0.85,1.0274235043882796,0.6074129437761686,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419665673288034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15255.929335330147,1556.9065892706558,0.49394356131193246,5.748268609090415
413.20000000000005,-28.403863271890728,4.717694032233963,35.059773542356766,25.02646300652998,5.123531452145652,-25.05088989676671,-38.96285154679788,1.7705580770216367,-5.308861100710658,-5.308861100710995,40.224496097662964,37336.87916304771,25818.379467333267,63155.25863038098,67024.43724119257,121327.76644372082,78315.796651577,48628.238573432114,32986.1756423832,28484.94973519496,18054.258704954904,1556.9025939369776,102438.02635610342,0.6338174675677143,0.09490419695024396,3.35013,1.2751192456902936,3.350130000001883,1.2833705504510082,1.2837239086970058,2.61041520613254,19870.40119453288,2026.217025644117,0.0002753217694126799,8.86299659693079e-05,0.000186691803443372,0.0006254418114697438,0.09490419695024398,0.09490419695024388,0.49394022797859916,3.410605131648481e-13,28484.94973519496,18054.258704954904,0.85,1.027397143658234,0.6073888989946244,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419795368007196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15255.924933973001,1556.9025939369776,0.49394022797859916,5.74833870572033
413.40000000000003,-28.406052964539928,4.717579994139774,35.05967407214206,25.02602400435137,5.1232933258491276,-25.052884764980032,-38.96480309832839,1.7701251262892526,-5.308991988971798,-5.308991988972182,40.22438724672656,37335.66824823526,25818.422856513287,63154.09110474855,67023.7530993785,121326.94993548583,78315.76729996759,48627.682448824344,32986.76094571471,28484.773979594047,18054.161302416298,1556.8987358012996,102437.15281277138,0.6338179588628633,0.0949033279459492,3.35013,1.2751196347223592,3.350130000001159,1.2833726992650751,1.2837259786213273,2.610410835385898,19870.39374739859,2026.2162662477594,0.0002752598409845865,8.861056664014062e-05,0.00018664927434444592,0.0006252993334595586,0.09490332794594919,0.09490332794594913,0.4939368946452658,3.979039320256561e-13,28484.773979594047,18054.161302416298,0.85,1.0273713057837939,0.6073651535397663,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419924993049462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15255.920471750433,1556.8987358012996,0.4939368946452658,5.748409373663813
413.6,-28.408241449909685,4.7174658922131405,35.05957464089636,25.025594781059795,5.123059810965683,-25.05487808525485,-38.96675440538672,1.7696964463108118,-5.3091209644776995,-5.309120964478052,40.224279016297935,37334.46097602249,25818.46115597982,63152.92213200231,67023.0863179249,121326.14357811464,78315.75645674126,48627.13111483886,32987.361491002666,28484.596104209922,18054.066272599684,1556.8946904528098,102436.27884185276,0.6338185806303694,0.09490245899885498,3.35013,1.2751200896920634,3.3501299999982717,1.2833748280524255,1.2837280285734252,2.6104065053885788,19870.390996238973,2026.215985707553,0.000275197959516765,8.85911736645168e-05,0.0001866067858522482,0.0006251569914871923,0.09490245899885495,0.09490245899885512,0.4939335613119325,3.410605131648481e-13,28484.596104209922,18054.066272599684,0.85,1.0273452254092628,0.6073413380108474,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420054548654877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15255.915947270114,1556.8946904528098,0.4939335613119325,5.748479607777125
413.8,-28.410428718872026,4.717351721865319,35.05947524941196,25.02516562761741,5.122825588785729,-25.056870381282714,-38.96870176596565,1.7692672511964207,-5.309251077626641,-5.309251077627016,40.224171290113745,37333.24456967107,25818.50220869276,63151.74677836383,67022.42223047516,121325.345368117,78315.74766124142,48626.5700004374,32987.97517867113,28484.420928949083,18053.973306195665,1556.8908191824037,102435.40791352568,0.633819214764067,0.09490159298092862,3.35013,1.2751205067476254,3.3501299999998473,1.2833769591538524,1.2837300809005445,2.6104021706987677,19870.38876463158,2026.2157581469291,0.0002751361252436175,8.857182382131289e-05,0.0001865643014223046,0.0006250146631239053,0.09490159298092862,0.09490159298092837,0.49393022797859915,3.979039320256561e-13,28484.420928949083,18053.973306195665,0.85,1.0273187768344603,0.6073172177038856,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420184035034458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15255.91136263567,1556.8908191824037,0.49393022797859915,5.748550092016313
414.0,-28.412614775506736,4.717237481589606,35.059375887192445,25.024726520665013,5.122587666742164,-25.058861956013597,-38.97064905669538,1.7688348472490316,-5.309381611780054,-5.3093816117803865,40.22406231712416,37332.03224138694,25818.54416542773,63150.576406814675,67021.7370938577,121324.52564871474,78315.71616382984,48626.01131135909,32988.56094718972,28484.24438942931,18053.8750892081,1556.8869092102627,102434.53354258776,0.6338196949295946,0.09490072319421224,3.35013,1.2751209331443532,3.3501299999982277,1.2833791051444121,1.2837321481810222,2.6103978057388018,19870.38077306116,2026.2149432335364,0.00027507433802608633,8.855247857778493e-05,0.0001865218594483014,0.000624872476993538,0.09490072319421226,0.09490072319421217,0.49392689464526585,3.410605131648481e-13,28484.24438942931,18053.8750892081,0.85,1.0272928990471206,0.6072934533727623,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420313451644542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15255.906792018795,1556.8869092102627,0.49392689464526585,5.748620768529836
414.20000000000005,-28.414799623367742,4.717123180507384,35.05927656813,25.024302151892357,5.12235616896206,-25.060851800163647,-38.97259603310374,1.768408345757964,-5.309510081369183,-5.30951008136959,40.22395461869757,37330.82346836783,25818.58064933321,63149.40411770104,67021.07995382496,121323.727162255,78315.71442105305,48625.457935595834,32989.17387273024,28484.06655909685,18053.78195317701,1556.8828406692642,102433.66063823509,0.6338203822028088,0.0948998555174069,3.35013,1.275121352947317,3.350130000001585,1.2833812234909474,1.2837341878698418,2.610393497021293,19870.380330881217,2026.2148981437308,0.0002750125977400866,8.853314036075168e-05,0.0001864794573793349,0.0006247304245502312,0.09489985551740697,0.09489985551740694,0.4939235613119325,3.979039320256561e-13,28484.06655909685,18053.78195317701,0.85,1.027266558165789,0.6072694916703986,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420442798722943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15255.902157889213,1556.8828406692642,0.4939235613119325,5.748690761100112
414.40000000000003,-28.41698335410224,4.717009017132606,35.059177834906805,25.02409875104206,5.122395488015105,-25.062807903654114,-38.974496559798695,1.76822003758498,-5.309592157572695,-5.309592157573103,40.223928521206695,37329.45793994114,25818.4980248672,63147.95596480834,67020.25481410502,121322.69988250718,78315.65454113265,48624.85766702923,32989.77430455935,28483.94704353495,18053.620114143283,1556.879018810014,102432.98948321407,0.6338173598816932,0.09489921454750012,3.35013,1.2751214260281993,3.350130000000923,1.2833822298098647,1.2837351152818939,2.6103914501732874,19870.36513805815,2026.2133489069306,0.00027495090177303866,8.851426726678882e-05,0.00018643663450624984,0.0006245869623584228,0.09489921454753784,0.09489921454750491,0.4939202279785992,3.979039320256561e-13,28483.94704353495,18053.620114143283,0.85,1.0272349644693495,0.6072425277227561,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420572076476366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.897465146845,1556.879018810014,0.4939202279785992,5.748761331119427
414.6,-28.419165825873012,4.716894250929103,35.05907839151462,25.023371551092737,5.1218122817970775,-25.06483643366738,-38.97649826304985,1.767482889591447,-5.309847388721494,-5.309847388721865,40.2237613128197,37328.4473763452,25818.859722101242,63147.30709844644,67019.76236154356,121322.50143833394,78315.67920877988,48624.36422358161,32990.349983553635,28483.87935468914,18053.69148301609,1556.886031371603,102432.08645635257,0.6338213716680419,0.09489828102984757,3.35013,1.2751222854154185,3.350129999999816,1.283385798151443,1.2837386054827866,2.6103841922089557,19870.37139677054,2026.2139871179804,0.00027488925410900283,8.84943934639811e-05,0.0001863948606450217,0.0006244470144927066,0.09489828102984756,0.09489828102984753,0.49391689464526584,3.979039320256561e-13,28483.87935468914,18053.69148301609,0.85,1.0272159208535674,0.6072210709784918,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442070129032416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15255.893638047855,1556.886031371603,0.49391689464526584,5.748872687107994
414.8,-28.42134703097357,4.716779834866317,35.05897902612564,25.02300749709832,5.121664273097219,-25.066814649205785,-38.97842463394625,1.767131891329474,-5.309880218598039,-5.309880218598374,40.22362224729646,37327.18070734937,25818.64963767158,63145.83034502095,67019.02716617062,121321.16948765512,78315.62630602281,48623.77984720173,32990.9405098012,28483.492683812918,18053.461832210265,1556.8681170020727,102430.99313849726,0.6338219133663335,0.09489720474206642,3.35013,1.275122562353499,3.3501299999985434,1.283387563758184,1.2837402925151775,2.6103806010007684,19870.357974203802,2026.212618397088,0.00027482765494117123,8.847527148834826e-05,0.00018635238345282297,0.0006243047103768058,0.09489720474206655,0.09489720474206634,0.4939135613119325,3.410605131648481e-13,28483.492683812918,18053.461832210265,0.85,1.027188492265439,0.6071984525629895,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442083043187016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15255.8877206943,1556.8681170020727,0.4939135613119325,5.7489133947549504
415.0,-28.423526878723823,4.716665381994893,35.05888022522506,25.022706866171234,5.121581071346881,-25.068784688523653,-38.98034597570074,1.7668388811696802,-5.310003248239468,-5.310003248239863,40.22357315468071,37325.90179854156,25818.671722854495,63144.57352139606,67018.28722607547,121320.36148551799,78315.59162234985,48623.206194893275,32991.53936384064,28483.402536588015,18053.35991593033,1556.867603955105,102430.30023777211,0.6338203412580398,0.09489652973939212,3.35013,1.2751227991795164,3.3501300000012213,1.283389058559387,1.283741708732898,2.610377560613259,19870.349174210365,2026.2117210474898,0.00027476610680510693,8.845620323774213e-05,0.00018630990356736482,0.0006241623972381359,0.09489652973939243,0.09489652973939286,0.4939102279785991,3.979039320256561e-13,28483.402536588015,18053.35991593033,0.85,1.027159547766173,0.60717262423767,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420959500654618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.883245775476,1556.867603955105,0.4939102279785991,5.7489680965751635
415.20000000000005,-28.42570571813117,4.716550552547439,35.05878094759414,25.022090586740546,5.12113277353149,-25.070791278729327,-38.982321799825854,1.766218334129655,-5.310205823558249,-5.3102058235585865,40.22342602495439,37324.815016658504,25818.897668473015,63143.71268513152,67017.71395568493,121319.89306579286,78315.59712618854,48622.69818716201,32992.109932251704,28483.28144163491,18053.35822829407,1556.8696794882626,102429.3949358611,0.6338229766569279,0.09489560786593466,3.35013,1.2751235255924982,3.350130000000073,1.2833920823183473,1.2837446543810453,2.6103714103863354,19870.350570652558,2026.2118634449644,0.0002747045998235109,8.843659824087399e-05,0.00018626800158263692,0.0006240220201420394,0.09489560786593461,0.09489560786593478,0.4939068946452658,3.410605131648481e-13,28483.28144163491,18053.35822829407,0.85,1.0271380348129606,0.6071505066092716,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442108849130785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15255.878807394765,1556.8696794882626,0.4939068946452658,5.7490677575754425
415.40000000000003,-28.427883304166922,4.716435914359076,35.058681743223616,25.021700199600332,5.120951292834366,-25.072769583902822,-38.98424810087306,1.7658375725702864,-5.310275896521091,-5.310275896521517,40.22329882076979,37323.561653417346,25818.782913017527,63142.34456643487,67017.00292004284,121318.76134675802,78315.5558963598,48622.114629734315,32992.71251847276,28482.97551369766,18053.17988884968,1556.8571312544705,102428.3863368682,0.63382352311358,0.0948946116345451,3.35013,1.275123790991492,3.3501300000001892,1.283393986596518,1.2837464803022267,2.610367537161631,19870.340109758676,2026.210796730655,0.00027464314089123567,8.841748849973848e-05,0.0001862256523914972,0.0006238801448463265,0.09489461163454502,0.09489461163454535,0.49390356131193247,3.979039320256561e-13,28482.97551369766,18053.17988884968,0.85,1.0271108236054598,0.6071271887821054,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421217424478585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15255.873213505838,1556.8571312544705,0.49390356131193247,5.749118318281704
415.6,-28.430054045072893,4.716321492885172,35.05858359412492,25.021690350864105,5.1211557551092515,-25.074732190282806,-38.98614562405271,1.7658339003706056,-5.310339821422588,-5.310339821422987,40.22333026194069,37322.23355448613,25818.652884343515,63140.88643882964,67016.27354569908,121317.84746520635,78315.52614706322,48621.486156023326,32993.37776782211,28482.921035163752,18053.0395028319,1556.8552476396003,102427.87577102988,0.633819806632347,0.0948941461072806,3.35013,1.2751236640615384,3.350130000000634,1.2833941300806113,1.2837465452097194,2.61036724532126,19870.3325617226,2026.2100270451785,0.0002745818877538942,8.839866797861577e-05,0.0001861832197752784,0.0006237379900657534,0.09489414610725129,0.09489414610759295,0.49390022797859917,3.979039320256561e-13,28482.921035163752,18053.0395028319,0.85,1.02707690066343,0.6070995535058694,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421346285663892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.868545868434,1556.8552476396003,0.49390022797859917,5.749178771089832
415.8,-28.432229296086973,4.716206139932892,35.05848422836148,25.020725244563096,5.120353436041426,-25.07674142178701,-38.98814065670592,1.7648655617414712,-5.310672217879812,-5.3106722178801995,40.223124120861144,37321.22662055626,25819.21177136871,63140.438391924974,67015.7177236082,121317.84542117888,78315.52812292002,48621.03701986827,32993.87900339083,28482.915926201968,18053.168871983402,1556.868810830823,102426.94579032561,0.6338244623113167,0.09489316336302174,3.35013,1.2751248020352794,3.350129999999283,1.2833987771858006,1.2837511148275482,2.6103577933478066,19870.333063039943,2026.210078165321,0.0002745205199710176,8.837888430559744e-05,0.00018614163566542017,0.0006235986778917941,0.0948931633630217,0.09489316336302177,0.4938968946452658,3.979039320256561e-13,28482.915926201968,18053.168871983402,0.85,1.0270613239391788,0.6070782750353031,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421474743952891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15255.864390537608,1556.868810830823,0.4938968946452658,5.749318564043025
416.0,-28.43440326145751,4.716091404791891,35.05838498269542,25.020414764899783,5.120264576443605,-25.07870720498122,-38.99005379118023,1.7645685199673493,-5.310642996994204,-5.31064299699458,40.22296684375182,37319.94097650123,25818.84108460016,63138.78206110139,67014.96384018724,121316.20222094815,78315.47402350811,48620.45115982211,32994.46984854001,28482.397296160758,18052.859186106853,1556.8420671097117,102425.71631916659,0.6338251306023409,0.09489195900812204,3.35013,1.2751249690772966,3.3501299999997833,1.2834002903595938,1.283752549715977,2.6103547156447444,19870.31933685615,2026.2086784841053,0.0002744592010769891,8.835991661642065e-05,0.00018609928446056844,0.0006234567958498841,0.094891959008122,0.09489195900812208,0.4938935613119325,3.979039320256561e-13,28482.397296160758,18052.859186106853,0.85,1.0270331751370625,0.6070566492703616,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442160347131292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15255.858218516223,1556.8420671097117,0.4938935613119325,5.749339451348176
416.20000000000005,-28.436575594119642,4.715976813411581,35.058287068760436,25.02040439229461,5.120496219283028,-25.080647028520062,-38.99192913724107,1.7645676536770876,-5.3107240907378355,-5.310724090738225,40.22302044862646,37318.53051395126,25818.75482818575,63137.28534213701,67014.14126576294,121315.3036533619,78315.43315664296,48619.82240480982,32995.12305759238,28482.407559413215,18052.72137284352,1556.8438578180853,102425.29802450299,0.6338200636721538,0.0948915869185152,3.35013,1.2751248432463034,3.3501299999998744,1.2834004207601672,1.2837526015268264,2.610354450418283,19870.30896805393,2026.207621160532,0.0002743979408333668,8.834132723023453e-05,0.00018605661360313226,0.0006233138429302615,0.0948915869185336,0.09489158691852284,0.49389022797859916,3.979039320256561e-13,28482.407559413215,18052.72137284352,0.85,1.0269977454929249,0.6070271551152446,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421732124766966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.853620687267,1556.8438578180853,0.49389022797859916,5.749384683262265
416.40000000000003,-28.438747232740752,4.715861224859524,35.058187766973056,25.019418051838898,5.119637790597738,-25.08268011690133,-38.99394645178688,1.763570674758307,-5.311072029988395,-5.31107202998876,40.22280283065516,37317.61422804702,25819.353131234333,63136.967359281356,67013.70288021903,121315.465071846,78315.46006693807,48619.37141476609,32995.65405796887,28482.40906039264,18052.893945531563,1556.858478919186,102424.35103147486,0.6338260891925656,0.09489058195643604,3.35013,1.2751260400144377,3.350130000000308,1.2834052013250303,1.2837573048189992,2.610344727091034,19870.3157957743,2026.2083173942478,0.0002743367127469372,8.832133461513735e-05,0.00018601537813179984,0.0006231756987406866,0.09489058195643596,0.09489058195643617,0.49388689464526586,3.410605131648481e-13,28482.40906039264,18052.893945531563,0.85,1.0269836777018497,0.6070069929854613,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442186068377171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15255.849716115044,1556.858478919186,0.49388689464526586,5.74953538594882
416.6,-28.44091758348132,4.715746323380478,35.05808860201216,25.01912087844687,5.119563998638855,-25.08464113942912,-38.995855080988235,1.7632875545866655,-5.3110268367851745,-5.311026836785515,40.222640817896085,37316.32634798069,25818.94088742743,63135.26723540812,67012.94313250904,121313.74040776477,78315.4039650445,48618.78718051617,32996.24087169815,28481.856387828302,18052.563323358994,1556.829459006912,102423.0863722156,0.6338267800224476,0.09488934448672633,3.35013,1.2751261630980295,3.3501300000018976,1.2834066492331555,1.283758674602472,2.6103417821636863,19870.30156151786,2026.2068659040406,0.00027427553354108386,8.830242297681318e-05,0.00018597311056427066,0.0006230340968946801,0.0948893444867264,0.09488934448672624,0.4938835613119325,3.410605131648481e-13,28481.856387828302,18052.563323358994,0.85,1.0269554532386715,0.6069857072910347,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421989203874233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15255.842904929304,1556.829459006912,0.4938835613119325,5.749550356313537
416.8,-28.443086943809792,4.715631416146352,35.0579904445625,25.01894087707626,5.119614037638967,-25.08658859040299,-38.99774659713728,1.7631156842034112,-5.311143085008609,-5.311143085009018,40.222643139034865,37314.98296265159,25818.944340475075,63133.927303126664,67012.16074919006,121312.94494295059,78315.36759606547,48618.18980943022,32996.86420737249,28481.839853285448,18052.458823706824,1556.8318212840516,102422.54884457536,0.6338234789851341,0.09488883635220056,3.35013,1.2751262405747545,3.3501300000024132,1.2834075777007943,1.2837595248547824,2.610339893739531,19870.292333926038,2026.2059249515419,0.00027421439480844364,8.828368459522583e-05,0.00018593071021321783,0.0006228920502066074,0.09488883635225559,0.09488883635225184,0.49388022797859915,3.979039320256561e-13,28481.839853285448,18052.458823706824,0.85,1.0269235220188702,0.6069578650492499,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422117649927533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.83820382948,1556.8318212840516,0.49388022797859915,5.749593039277274
417.0,-28.44525494755937,4.7155158651002544,35.05789136850783,25.018164293747418,5.1189819847876254,-25.088603626176088,-38.99973478456957,1.7623306634043536,-5.3114086504948546,-5.311408650495242,40.22246277072895,37313.97935584679,25819.330627658404,63133.3099835052,67011.66649257489,121312.76455690223,78315.38719034495,48617.70005361674,32997.43015192023,28481.76743666893,18052.53673561019,1556.8391390235067,102421.6169049962,0.6338278260206703,0.0948878693751602,3.35013,1.2751271532615647,3.350130000000726,1.2834113685136552,1.2837632383021256,2.6103321835771593,19870.297305415967,2026.2064319024303,0.00027415330684592526,8.826399249705173e-05,0.00018588931434887355,0.0006227533686795917,0.09488786937516025,0.0948878693751601,0.49387689464526585,3.979039320256561e-13,28481.76743666893,18052.53673561019,0.85,1.026905237215117,0.6069366683271815,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422246039533089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15255.833781940164,1556.8391390235067,0.49387689464526585,5.749717890479461
417.20000000000005,-28.447421691069554,4.715400730477129,35.05779239905144,25.01781351109969,5.1188482097533985,-25.09056740027991,-39.001647534873314,1.761993918963741,-5.311426754522358,-5.311426754522774,40.22231960616686,37312.71915264864,25819.08077387475,63131.799926523396,67010.928097384,121311.3586972669,78315.3310297698,48617.122085034425,32998.00993859486,28481.349826008132,18052.288054474084,1556.819144997666,102420.49203543167,0.6338283882173797,0.094886763508585,3.35013,1.2751273807464165,3.3501300000002883,1.283413066489668,1.2837648584001435,2.6103287300659335,19870.28305627075,2026.2049788939903,0.00027409226691393266,8.824505140080904e-05,0.00018584721551312362,0.0006226123321069808,0.09488676350858453,0.09488676350858505,0.4938735613119325,3.979039320256561e-13,28481.349826008132,18052.288054474084,0.85,1.0268779663328862,0.6069145693044709,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422374351016565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15255.827360352268,1556.819144997666,0.4938735613119325,5.749751296754687
417.40000000000003,-28.44958723689513,4.715285418298762,35.057693672750645,25.01736165666955,5.118588776377474,-25.092542662942098,-39.0035770489834,1.761544202424462,-5.311583438796163,-5.311583438796533,40.22221999238236,37311.52143172368,25819.187307020384,63130.70873874407,67010.27265854673,121310.69163512747,78315.31510470143,48616.56387787858,32998.6124742476,28481.231669560348,18052.228798074055,1556.8190761389526,102419.68046295672,0.6338289371582054,0.09488595346444796,3.35013,1.2751277714269236,3.3501299999998615,1.2834152917807027,1.2837670060168387,2.610324204063198,19870.27901573856,2026.2045668743722,0.00027403127322658577,8.822594810622228e-05,0.0001858053251203635,0.0006224719938454834,0.09488595346444789,0.09488595346444774,0.4938702279785992,3.979039320256561e-13,28481.231669560348,18052.228798074055,0.85,1.0268521271959403,0.6068903061050063,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422502590075887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15255.8223837486,1556.8190761389526,0.4938702279785992,5.749803225365958
417.6,-28.4517515872111,4.715170079358287,35.057594931993016,25.016936275083594,5.1183614643851545,-25.094513637079263,-39.005505899526156,1.761123514253275,-5.311705013567519,-5.311705013567894,40.2221094873475,37310.32592351401,25819.203364284916,63129.52928779893,67009.5980687673,121309.8393139197,78315.29044542037,48616.01830016688,32999.19127250388,28481.03788086749,18052.122017849113,1556.8139694161991,102418.78997399309,0.6338295006438603,0.09488506896045248,3.35013,1.2751281857350842,3.350130000001147,1.2834173814654288,1.283769018049046,2.610319953883406,19870.27275914884,2026.2039288797746,0.0002739703256995654,8.820685520127503e-05,0.00018576347049829037,0.0006223317754204376,0.0948850689604525,0.09488506896045228,0.49386689464526584,3.979039320256561e-13,28481.03788086749,18052.122017849113,0.85,1.0268265124762814,0.6068670601477099,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442263076040977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15255.817007551668,1556.8139694161991,0.49386689464526584,5.749876874025028
417.8,-28.45391473346121,4.71505467223339,35.05749623198678,25.016491894517117,5.118121235532821,-25.096484819118313,-39.00743101313708,1.7606913211899515,-5.311836308324757,-5.311836308325128,40.222000330269125,37309.12185714001,25819.244274938184,63128.3661320782,67008.90297714397,121309.0095338521,78315.24053023598,48615.45941023202,32999.756800004405,28480.86228176995,18052.021342139018,1556.8101374460346,102417.91602102134,0.6338298736725316,0.09488419942868113,3.35013,1.2751285621291024,3.3501300000011023,1.2834195247714562,1.2837710837765133,2.6103155946583962,19870.26009459352,2026.2026374545355,0.00027390942455073026,8.81878030941883e-05,0.00018572162145654195,0.0006221915756902049,0.09488419942868113,0.09488419942868101,0.4938635613119325,3.979039320256561e-13,28480.86228176995,18052.021342139018,0.85,1.0268010809733747,0.6068436267291936,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422758862143443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15255.811580331065,1556.8101374460346,0.4938635613119325,5.7499450156672385
418.0,-28.456076155341467,4.714939256704162,35.05739767537859,25.016084289550804,5.1179423584177535,-25.098422843613026,-39.0093247993849,1.7602890467014487,-5.311953682144463,-5.3119536821448525,40.2219072974352,37307.815814030815,25819.249317536214,63127.065131567026,67008.12519406018,121308.06490668688,78315.21377768449,48614.90439769609,33000.343755542664,28480.69039509048,18051.889299000573,1556.8057781246316,102417.07594563437,0.6338290627291946,0.09488336960149729,3.35013,1.2751289061037823,3.3501300000001453,1.2834215282832355,1.283773009749479,2.610311519771131,19870.253306896095,2026.2019453020241,0.00027384858440106203,8.816906473272057e-05,0.00018567951966834146,0.0006220505292265008,0.09488336960153024,0.09488336960154943,0.4938602279785992,3.979039320256561e-13,28480.69039509048,18051.889299000573,0.85,1.0267729878599794,0.6068182868008347,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442288689476698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.806163678644,1556.8057781246316,0.4938602279785992,5.750013770644866
418.20000000000005,-28.458236906632735,4.714823679284148,35.05729901531079,25.015618779603415,5.117640884238754,-25.100423464446333,-39.011280646640785,1.7598274420523625,-5.312106981689567,-5.312106981689947,40.22178774453059,37306.72689862877,25819.346452008296,63126.07335063706,67007.56528603374,121307.44554377183,78315.19184580357,48614.353458398684,33000.93154156098,28480.53380572979,18051.843900333708,1556.803864922625,102416.19655932378,0.6338309535722955,0.0948824884256995,3.35013,1.2751293539302422,3.3501299999987695,1.283423808720679,1.2837752127638793,2.610306881667888,19870.247742306427,2026.201377871794,0.0002737877755655124,8.814971616151986e-05,0.00018563805940399256,0.0006219116319510976,0.09488248842569966,0.09488248842569952,0.49385689464526583,3.979039320256561e-13,28480.53380572979,18051.843900333708,0.85,1.026749655266939,0.6067963196370485,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423014827480247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15255.801310447278,1556.803864922625,0.49385689464526583,5.750090536059813
