time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
418.40000000000003,-28.460396451038545,4.714708129029621,35.05720040398249,25.01520705353471,5.117426378367205,-25.102388831720337,-39.01320108035577,1.759418759049012,-5.312216202121988,-5.312216202122364,40.221674090185886,37305.520013153895,25819.33015271636,63124.85016587026,67006.89359239815,121306.53827471497,78315.1727832074,48613.79920396322,33001.526199160195,28480.31452960047,18051.72290144117,1556.7970344392093,102415.280489716,0.6338315850648159,0.09488158004815503,3.35013,1.2751297088945281,3.3501300000011645,1.2834258420032112,1.2837771686149735,2.6103027462584145,19870.242905715982,2026.2008846768247,0.0002737270131182538,8.813072174329809e-05,0.00018559629137495571,0.0006217717036239804,0.0948815800481552,0.09488158004815489,0.49385356131193253,3.979039320256561e-13,28480.31452960047,18051.72290144117,0.85,1.026723491320926,0.606772984851488,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442314272265214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15255.795150800841,1556.7970344392093,0.49385356131193253,5.750153975021133
418.6,-28.46255487614668,4.7145926908816636,35.057102365915554,25.01499446751552,5.117439297226411,-25.104338312706837,-39.0150927362032,1.7592227337830955,-5.3123055183506835,-5.312305518351109,40.22164221307273,37304.21769932372,25819.26288877439,63123.480588098115,67006.12664608483,121305.58690146799,78315.10819737866,48613.19925060588,33002.121051969756,28480.197366608765,18051.581149258498,1556.793673154497,102414.60004428352,0.6338292153277996,0.09488092728593589,3.35013,1.2751297720847647,3.3501300000001693,1.2834268823976516,1.2837781313623418,2.6103006302481435,19870.226518902808,2026.1992136869173,0.00027366629457248006,8.81120156560744e-05,0.00018555427891640564,0.000621630956426218,0.09488092728595388,0.09488092728594112,0.4938502279785992,3.979039320256561e-13,28480.197366608765,18051.581149258498,0.85,1.026693238181852,0.6067470885751644,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423270548536467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.789635410765,1556.793673154497,0.4938502279785992,5.750220300121108
418.8,-28.46471206280087,4.714476710022567,35.05700366924491,25.014275055751227,5.116885694508065,-25.1063276042689,-39.01705438094211,1.7585012359761147,-5.312547956174285,-5.312547956174659,40.22147883182615,37303.16226081563,25819.588515457857,63122.75077627349,67005.56074691017,121305.2642163694,78315.10642461508,48612.707938520456,33002.66498454958,28480.114954001372,18051.62017499576,1556.7994094331862,102413.69316456199,0.6338324197128833,0.09487999311344571,3.35013,1.2751305589405817,3.350129999999537,1.2834303758983487,1.2837815479476797,2.6102935250032915,19870.226069114575,2026.1991678212821,0.00027360562325753966,8.809262134265446e-05,0.00018551300191488519,0.0006214926731051144,0.0948799931134458,0.09487999311344558,0.4938468946452658,3.979039320256561e-13,28480.114954001372,18051.62017499576,0.85,1.0266736611350626,0.6067253676248591,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442339831031426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,40.0,15255.784632522846,1556.7994094331862,0.4938468946452658,5.750327496127347
419.0,-28.466868011378462,4.714361059338712,35.056905058989685,25.013916135672503,5.116735613965833,-25.108283291700396,-39.01896203225476,1.7581508942877984,-5.312586672821283,-5.312586672821652,40.221343276932785,37301.92443607407,25819.39041031294,63121.31484638701,67004.84997337253,121303.98414078221,78315.06877282797,48612.14323552962,33003.25059699817,28479.743757096723,18051.403545652505,1556.7824602442083,102412.61854233002,0.6338330744690905,0.09487893512777539,3.35013,1.2751308254385365,3.3501299999990044,1.2834321365437387,1.2837832312638247,2.610289944135141,19870.216516046774,2026.19819367947,0.0002735449991391857,8.807376463318447e-05,0.00018547123450600122,0.0006213527468555899,0.09487893512777429,0.09487893512777518,0.4938435613119325,3.979039320256561e-13,28479.743757096723,18051.403545652505,0.85,1.026646725806109,0.6067031189347024,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423526000928957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15255.778164468938,1556.7824602442083,0.4938435613119325,5.750368849299516
419.20000000000005,-28.469017154376754,4.714245393592672,35.056807014809145,25.013593851495557,5.11668230083331,-25.110166238093083,-39.02079857708884,1.7578313848203926,-5.31270584820254,-5.312705848202861,40.22129649632299,37300.46526762979,25819.3994476235,63119.864715253294,67003.936718954,121302.98724076014,78315.05068462211,48611.57923420973,33003.85716712487,28479.65107418263,18051.253668673697,1556.7816452720288,102411.92818166278,0.6338298745885098,0.09487826386316933,3.35013,1.2751310869911685,3.35012999999946,1.2834337528302981,1.2837847704428678,2.610286656878168,19870.211926680095,2026.1977256943092,0.00027348457870114435,8.805561431983599e-05,0.00018542896438130836,0.0006212111364427526,0.09487826386310835,0.09487826386409641,0.49384022797859917,3.410605131648481e-13,28479.65107418263,18051.253668673697,0.85,1.0266145592656082,0.6066743153503006,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423653620399295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15255.77271269518,1556.7816452720288,0.49384022797859917,5.75042404034002
419.40000000000003,-28.471170746747962,4.7141293233748485,35.05670848891503,25.013003625813894,5.116203138134064,-25.112209652515997,-39.02280206149442,1.7572420439020997,-5.3129161642730764,-5.31291616427346,40.22114993624315,37299.56797906756,25819.642130694396,63119.21010976195,67003.55523094846,121302.74098373945,78315.0389607985,48611.051708917774,33004.43027986747,28479.543622096593,18051.30825604164,1556.7846986267646,102411.03449294208,0.6338341827232113,0.09487735228138107,3.35013,1.2751317128492516,3.350130000000079,1.2834366290916959,1.28378756979635,2.6102808070632433,19870.208952094014,2026.1974223709437,0.0002734240455021301,8.803581810869673e-05,0.00018538822739343336,0.0006210746622375629,0.09487735228138104,0.09487735228138094,0.4938368946452658,3.979039320256561e-13,28479.543622096593,18051.30825604164,0.85,1.0265961372374086,0.6066551267252432,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423780839149967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15255.76862183283,1556.7846986267646,0.4938368946452658,5.750523592533081
419.6,-28.473323100845015,4.714013493879451,35.05661001589606,25.01262183012443,5.116031378371753,-25.114164272352863,-39.02470573140306,1.7568725498795814,-5.3129759031060075,-5.312975903106423,40.22101994231344,37298.32970450631,25819.497697238625,63117.82740174493,67002.84030890667,121301.55413349334,78314.98865352843,48610.47804912797,33005.011782667185,28479.216127348038,18051.115733295428,1556.7706967027118,102410.00407162061,0.6338347113409941,0.09487633564068845,3.35013,1.2751319309929383,3.3501300000008882,1.283438478883591,1.2837893424598628,2.610277044922431,19870.196188058122,2026.1961208015096,0.000273363559435876,8.801701196453122e-05,0.00018534654747134476,0.0006209350290801762,0.09487633564068838,0.09487633564068859,0.4938335613119325,3.979039320256561e-13,28479.216127348038,18051.115733295428,0.85,1.0265694072652347,0.6066324807574065,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423908323415657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15255.761125396239,1556.7706967027118,0.4938335613119325,5.750573173568851
419.8,-28.47546869538856,4.71389787862067,35.0565126067688,25.012610654253535,5.1162319444528,-25.11611296184076,-39.026585792284436,1.756876211020119,-5.313041599152655,-5.313041599153008,40.22105078217852,37297.03439251656,25819.369155267217,63116.403547783775,67002.11982065797,121300.65252240443,78314.92999135677,48609.844563603096,33005.65047528186,28479.16354647923,18050.978571440886,1556.7689832623694,102409.49381051009,0.6338310653675241,0.09487586997002909,3.35013,1.2751317315315824,3.35013000000077,1.283438586137477,1.2837893723684302,2.610276826787836,19870.18130420409,2026.1946030707825,0.0002733032755920465,8.799844269532027e-05,0.0001853048328967262,0.0006207952798323094,0.0948758699699682,0.09487586997042147,0.49383022797859916,3.410605131648481e-13,28479.16354647923,18050.978571440886,0.85,1.0265364635476528,0.6066056307711389,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44240357365147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15255.755561793922,1556.7689832623694,0.49383022797859916,5.750630965460836
420.0,-28.477618732249322,4.713781349768113,35.05641398369131,25.01164086805659,5.1154323250237255,-25.11809089653906,-39.028549497574545,1.7559044893134734,-5.31337100422536,-5.3133710042256865,40.22084449074693,37296.01246703121,25819.91731153403,63115.92977856524,67001.53933043678,121300.6098946264,78314.92780042389,48609.40093701831,33006.14095933953,28479.153252655582,18051.097631376535,1556.782171769809,102408.55963854105,0.6338354750660761,0.09487488360007415,3.35013,1.2751328777475277,3.3501300000000747,1.2834432473419481,1.2837939573275314,2.610267346794045,19870.180748317318,2026.1945463861073,0.0002732428792143642,8.797905114018156e-05,0.00018526382807418265,0.0006206579083461616,0.09487488360007419,0.09487488360007391,0.4938268946452658,3.410605131648481e-13,28479.153252655582,18051.097631376535,0.85,1.026520741056355,0.6065842726301074,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424162751591616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15255.750407703454,1556.782171769809,0.4938268946452658,5.750769191383476
420.20000000000005,-28.47976749572915,4.713665448815762,35.05631548521125,25.011334858741634,5.115345789039972,-25.12003376124957,-39.03044007075948,1.7556120545603693,-5.313340598333696,-5.3133405983340625,40.220687676099345,37294.742184649986,25819.540571410802,63114.282756060784,67000.7927187186,121298.96675920751,78314.87330033928,48608.822766270554,33006.722815631925,28478.633469078108,18050.787833585673,1556.7553173182027,102407.33027108615,0.6338361653899259,0.09487367968335253,3.35013,1.2751330167660484,3.3501300000012164,1.2834447371029762,1.2837953700378713,2.610264316921037,19870.166920474247,2026.1931363385302,0.0002731825308865641,8.796038549462565e-05,0.00018522214539193848,0.0006205182659418948,0.09487367968335486,0.09487367968335282,0.49382356131193245,3.410605131648481e-13,28478.633469078108,18050.787833585673,0.85,1.0264929174974273,0.6065630003338586,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424290031772276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15255.743515267968,1556.7553173182027,0.49382356131193245,5.750788737051427
420.40000000000003,-28.48191508341917,4.7135493238635595,35.056217318580785,25.010878883209102,5.115077311072827,-25.121993762943823,-39.032355789653934,1.7551559905974787,-5.31350891742602,-5.313508917426417,40.22059257924803,37293.56329741812,25819.67497132169,63113.238268739806,67000.15388722546,121298.37072020036,78314.86491204858,48608.274322241334,33007.3228775636,28478.54186165322,18050.746660473815,1556.7569823583653,102406.54776994973,0.6338367585027032,0.09487289742733644,3.35013,1.2751334640430283,3.350130000000467,1.2834469907074106,1.283797546858196,2.6102597335582005,19870.16479218457,2026.1929193133813,0.00027312222784453284,8.794147531846524e-05,0.0001851807525260676,0.0006203795944601548,0.09487289742733641,0.0948728974273364,0.4938202279785991,3.979039320256561e-13,28478.54186165322,18050.746660473815,0.85,1.0264674415237591,0.6065388110843564,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424417238697451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15255.73802245548,1556.7569823583653,0.4938202279785991,5.750832933992136
420.6,-28.484061467752632,4.713433190515197,35.05611911007244,25.01045287298041,5.114852071296369,-25.12394835730196,-39.03426316156981,1.7547389608456998,-5.313627007161244,-5.3136270071616085,40.22048075551099,37292.35993962051,25819.680009017775,63112.03994863828,66999.47023290567,121297.49041345771,78314.82585887404,48607.71556558897,33007.9003258723,28478.340171534262,18050.63277893524,1556.7513577868385,102405.64873092392,0.6338372485970192,0.09487200478169786,3.35013,1.2751337766973299,3.3501300000003846,1.2834490619851522,1.2837995413608565,2.610255521024142,19870.15488355465,2026.1919089143234,0.00027306197083968204,8.792265126850114e-05,0.0001851393195711809,0.0006202407886750003,0.09487200478169795,0.09487200478169798,0.4938168946452658,3.410605131648481e-13,28478.340171534262,18050.63277893524,0.85,1.0264416792778261,0.606515533197927,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424544378140984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15255.731962871505,1556.7513577868385,0.4938168946452658,5.7509079369993925
420.8,-28.486206666343737,4.713316994796084,35.0560209480964,25.01000810824337,5.11461211282487,-25.12590335625009,-39.03617434026671,1.7543088027312377,-5.313757735870695,-5.3137577358711185,40.22037154613896,37291.17419960512,25819.717431468045,63110.891631073166,66998.77310922803,121296.65409277707,78314.76798162458,48607.169072001765,33008.44323291424,28478.163552080994,18050.530434479693,1556.747452732282,102404.77393627932,0.6338375858214593,0.0948711345179367,3.35013,1.2751341201225292,3.3501300000005383,1.283451194467952,1.283801597143461,2.610251184026346,19870.14019885225,2026.1904114914114,0.000273001759354814,8.79037933840248e-05,0.0001850979659707892,0.0006201022487377201,0.09487113451793669,0.09487113451793688,0.49381356131193244,3.979039320256561e-13,28478.163552080994,18050.530434479693,0.85,1.0264168886690672,0.6064926355426301,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424671448467432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15255.726006648038,1556.747452732282,0.49381356131193244,5.750974514439491
421.0,-28.488350669793192,4.713200758163671,35.05592282179032,25.0095778022893,5.11438037457523,-25.12785645728613,-39.03808146771041,1.7538861620682058,-5.3138835056991525,-5.313883505699575,40.22026235811847,37289.978804038285,25819.74197944786,63109.72078348615,66998.09697414859,121295.81777554838,78314.73346040404,48606.61529029402,33009.02018901113,28477.978821951925,18050.427794476836,1556.7429482651035,102403.89297055342,0.6338380931923044,0.09487025902295416,3.35013,1.2751344772847366,3.350130000000816,1.2834532917660713,1.28380361779026,2.610246918600456,19870.131440076486,2026.1895183448464,0.0002729415936311289,8.788497920003616e-05,0.00018505661443109277,0.0006199637157040368,0.09487025902295658,0.09487025902295451,0.49381022797859914,3.979039320256561e-13,28477.978821951925,18050.427794476836,0.85,1.0263912989514055,0.6064693252859767,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442479845071613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15255.719910582993,1556.7429482651035,0.49381022797859914,5.751042338390222
421.20000000000005,-28.490487904137446,4.713084846705871,35.055825729866626,25.009568023402267,5.114643990656301,-25.12972581405554,-39.03988940929992,1.753881900895372,-5.313923648313562,-5.313923648313925,40.2203018798277,37288.464877535815,25819.546874675976,63108.011752211794,66997.16891061836,121294.61435586304,78314.70623151402,48606.002199512244,33009.67114666864,28477.89857056871,18050.21233088954,1556.738762307321,102403.37821469968,0.6338323133696404,0.09486979539971942,3.35013,1.2751343602454286,3.3501299999996936,1.2834534353477365,1.2838036844466032,2.6102466265886166,19870.124531521735,2026.1888138683175,0.00027288163001677436,8.786714694009505e-05,0.0001850144830766793,0.0006198225701896757,0.094869795399744,0.09486979539989382,0.49380689464526584,3.410605131648481e-13,28477.89857056871,18050.21233088954,0.85,1.0263539775994786,0.6064390745806695,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424925384327159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15255.713831972098,1556.738762307321,0.49380689464526584,5.751110112356706
421.40000000000003,-28.492629604288794,4.712967917624539,35.0557273373238,25.008606479410105,5.113785231274857,-25.131767660279642,-39.041911403741665,1.7529232872656768,-5.314277693559347,-5.314277693559737,40.220088163828024,37287.675685127506,25820.157448799513,63107.83313392702,66996.81524947667,121294.88920338765,78314.6875764857,48605.54801213643,33010.15507149918,28477.91650511147,18050.41345475501,1556.7544022390375,102402.45141030606,0.633838976651089,0.09486881028913392,3.35013,1.2751354289846497,3.3501300000014256,1.2834580347977407,1.2838082080417883,2.610237272407543,19870.119798340016,2026.1883312181037,0.0002728215532759728,8.78472073750884e-05,0.0001849743459008844,0.0006196881054329298,0.09486881028913387,0.09486881028913381,0.4938035613119325,3.979039320256561e-13,28477.91650511147,18050.41345475501,0.85,1.0263426956771322,0.6064212900004381,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425051919287777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15255.709676813567,1556.7544022390375,0.4938035613119325,5.75125226314456
421.6,-28.49477002084578,4.712851691101368,35.05562906623325,25.008313601743453,5.1137144172921865,-25.133701438999132,-39.04378922944886,1.7526458354455607,-5.314230217210024,-5.314230217210391,40.21992620242205,37286.39215646269,25819.73591390278,63106.12807036546,66996.05996210502,121293.1560839781,78314.62689525112,48604.95908960888,33010.74200626915,28477.360207970294,18050.080552579424,1556.7251089851698,102401.18419358868,0.6338396684509942,0.0948675707255368,3.35013,1.2751355070108548,3.3501299999991767,1.2834594539792519,1.283809550562261,2.6102343861453665,19870.104402206318,2026.1867612493888,0.0002727615247098143,8.782869325152461e-05,0.00018493283145828965,0.0006195490266533599,0.09486757072553685,0.094867570725537,0.4938002279785992,3.410605131648481e-13,28477.360207970294,18050.080552579424,0.85,1.0263144543067604,0.606400113416216,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425178720757652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15255.701173198177,1556.7251089851698,0.4938002279785992,5.751267676346848
421.8,-28.49690925943356,4.712735223639664,35.055531152463224,25.00784791717308,5.113439802583976,-25.13565453874803,-39.04569632196797,1.7521850818984506,-5.314402825689115,-5.314402825689456,40.219831620105495,37285.214202333555,25819.88047702248,63105.094679356036,66995.40920247017,121292.56616887079,78314.60171114774,48604.406711011114,33011.32777792958,28477.276489378146,18050.041123678322,1556.7273303999648,102400.40874290852,0.63384014726306,0.09486679481970721,3.35013,1.2751359411003067,3.3501299999998193,1.28346172886791,1.283811749081077,2.6102297596010247,19870.098012457896,2026.1861096763826,0.0002727015413327933,8.780989426733763e-05,0.00018489164706545565,0.0006194110535833949,0.09486679481970721,0.09486679481970725,0.4937968946452658,3.410605131648481e-13,28477.276489378146,18050.041123678322,0.85,1.02628926825239,0.606376004897502,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425305448342574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15255.695490363287,1556.7273303999648,0.4937968946452658,5.75130887686743
422.0,-28.49904730815295,4.712618759807554,35.05543319319477,25.00742651699113,5.113217774011001,-25.137601308448886,-39.04759866474194,1.7517717743069532,-5.314518443790462,-5.314518443790869,40.21971954019823,37284.02433436137,25819.878299265936,63103.90263362731,66994.73027362174,121291.67888897048,78314.56566845336,48603.85972919308,33011.89548806698,28477.070316082798,18049.925370462024,1556.72138758064,102399.50579578622,0.6338406714635983,0.09486589868721855,3.35013,1.2751362823275847,3.3501299999991403,1.283463782154234,1.2838137259952658,2.610225583753492,19870.08886765151,2026.1851771656488,0.0002726416034561458,8.779114580815368e-05,0.00018485045764799211,0.0006192730636802678,0.09486589868721858,0.09486589868721856,0.49379356131193247,3.979039320256561e-13,28477.070316082798,18049.925370462024,0.85,1.0262638476409136,0.6063530886682297,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442543210829272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15255.689158622408,1556.72138758064,0.49379356131193247,5.751383714386988
422.20000000000005,-28.50118415858114,4.712502235090932,35.05533528725213,25.00698660677301,5.112979497228116,-25.139548624404632,-39.049497270584084,1.7513439630515824,-5.314649155189443,-5.314649155189833,40.21961114081885,37282.8260562709,25819.914829972968,63102.74088624386,66994.04384346884,121290.85367484615,78314.5162504252,48603.29846322706,33012.464207997924,28476.895001404337,18049.825734741775,1556.7175383387885,102398.63357858761,0.6338410748029815,0.09486503117117669,3.35013,1.275136587838642,3.35012999999889,1.2834659030675069,1.2838157706132671,2.6102212703844554,19870.076329235406,2026.1838986030302,0.00027258171129342735,8.777243786680141e-05,0.00018480927342662593,0.0006191350911847423,0.09486503117117673,0.09486503117117669,0.49379022797859917,3.979039320256561e-13,28476.895001404337,18049.825734741775,0.85,1.0262383881957076,0.6063297216889849,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442555869990014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15255.682858465007,1556.7175383387885,0.49379022797859917,5.751449740844575
422.40000000000003,-28.50331982727949,4.712385671201335,35.0552374142159,25.00655612619596,5.112747772076843,-25.14149422139024,-39.05139940381048,1.7509221661875993,-5.314774846762816,-5.314774846763188,40.21950201570605,37281.644307178605,25819.938333758648,63101.58264093725,66993.36720339119,121290.0157819238,78314.47843246047,48602.75553624786,33013.02544023623,28476.710244773963,18049.722689229064,1556.7130285784608,102397.75273292621,0.6338415685688814,0.09486415582968857,3.35013,1.2751369312638414,3.3501300000000347,1.2834679958138904,1.2838177871144996,2.6102170143132937,19870.066734004766,2026.1829201618052,0.000272521864357984,8.775369886295534e-05,0.00018476816549502868,0.0006189973742698605,0.0948641558296885,0.0948641558296883,0.4937868946452658,3.979039320256561e-13,28476.710244773963,18049.722689229064,0.85,1.026213268571912,0.6063067907489319,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425685222662676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15255.67656975938,1556.7130285784608,0.4937868946452658,5.75151754734423
422.6,-28.505454317976085,4.712269062728829,35.055139585937916,25.0061307795346,5.112516934871665,-25.143438669166954,-39.05330136241389,1.7505012860625058,-5.3149018434857,-5.314901843486099,40.21939419300465,37280.46628972574,25819.965083503437,63100.43137322918,66992.70474477977,121289.19960678785,78314.4546998041,48602.21624474989,33013.59828339357,28476.529778504646,18049.625046387315,1556.7087705845022,102396.87768344353,0.6338421565682478,0.09486328629776682,3.35013,1.275137348868884,3.3501299999995804,1.2834700841935698,1.2838197993054756,2.6102127671366446,19870.060712519662,2026.1823061412065,0.00027246206252305526,8.77349652763139e-05,0.00018472709724674135,0.0006188597902992256,0.09486328629776675,0.09486328629776694,0.4937835613119325,3.979039320256561e-13,28476.529778504646,18049.625046387315,0.85,1.0261879973596733,0.6062837639921298,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442581167755748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15255.670147101628,1556.7087705845022,0.4937835613119325,5.751584930352111
422.8,-28.507587610694564,4.712152406285743,35.05504178978867,25.005695514287822,5.112282143635777,-25.145382433974607,-39.05519567253066,1.750076966915804,-5.315029677539599,-5.315029677539975,40.21928531130833,37279.266168384966,25819.993865851222,63099.260034236184,66992.0222296364,121288.36503725908,78314.40917711232,48601.65311586089,33014.17340139047,28476.34894177146,18049.52293873177,1556.704537848956,102396.00031520467,0.6338425960308149,0.09486241407995251,3.35013,1.2751376444892957,3.3501300000016205,1.2834721885418672,1.283821827527748,2.6102084874983,19870.049162434134,2026.1811283602592,0.00027240230632591736,8.771631069822164e-05,0.0001846859956276957,0.0006187220945322123,0.0948624140799435,0.09486241407995197,0.49378022797859916,3.979039320256561e-13,28476.34894177146,18049.52293873177,0.85,1.0261623682767944,0.606260359284956,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425938064801893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15255.663664537715,1556.704537848956,0.49378022797859916,5.751652904664194
423.0,-28.5097141097434,4.712035841767436,35.05494438445528,25.005301006045215,5.1122494672421555,-25.147154600701164,-39.05693264733998,1.7496899580277685,-5.315124822692837,-5.3151248226932095,40.2192291661105,37277.54637917429,25819.93871098616,63097.48509016045,66990.7963323663,121286.93638159108,78314.37526365825,48601.12530988652,33014.72217085748,28476.201338238618,18049.264036573604,1556.7001365170154,102395.24988424694,0.6338367896119824,0.0948616854277488,3.35013,1.2751379648363215,3.350129999999417,1.2834741182821645,1.2838236813538866,2.610204562974672,19870.040557861787,2026.1802509380664,0.00027234275243891084,8.769920873109917e-05,0.00018464354370781167,0.0006185798750818511,0.0948616854277175,0.09486168542852941,0.49377689464526586,3.979039320256561e-13,28476.201338238618,18049.264036573604,0.85,1.026126808468354,0.6062284358708643,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426064383209642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15255.657271799864,1556.7001365170154,0.49377689464526586,5.751720288988983
423.20000000000005,-28.51184505722543,4.711918865146123,35.054846566253794,25.004805076774232,5.111771295972484,-25.149265863920395,-39.058991068135924,1.7491921026674364,-5.315337823315019,-5.315337823315337,40.219086836368476,37276.92308940178,25820.18597278826,63097.10906219004,66990.7291730056,121287.02040279013,78314.37314121446,48600.567057610744,33015.34009289301,28476.105256996285,18049.401421099115,1556.7038183264815,102394.37310447477,0.633843752795673,0.09486079110976593,3.35013,1.275138459918089,3.3501300000012173,1.2834765657908653,1.2838260529447179,2.610199585479524,19870.04001935217,2026.1801960253676,0.0002722830859980933,8.767894584960911e-05,0.0001846041401484842,0.0006184478680356414,0.09486079110976599,0.09486079110976575,0.4937735613119325,3.410605131648481e-13,28476.105256996285,18049.401421099115,0.85,1.026111985222732,0.6062131549729282,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426190301432007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15255.653967869002,1556.7038183264815,0.4937735613119325,5.751814010371239
423.40000000000003,-28.513974773715386,4.711802136600605,35.05474877816515,25.00441779792311,5.111598221336321,-25.15120023744416,-39.06087263077495,1.7488236850650962,-5.315396747791397,-5.315396747791734,40.21895603614662,37275.6920976336,25820.037127310272,63095.72922494387,66990.0004387362,121285.81267116597,78314.30098430163,48599.992643199024,33015.89815678068,28475.77510511951,18049.20368240543,1556.6896590888489,102393.33916366518,0.6338441575611566,0.09485977096015573,3.35013,1.2751386137725782,3.350130000000874,1.283478408878765,1.2838278200095883,2.6101958372066756,19870.021711592202,2026.1783291534014,0.00027222346605216755,8.766042772671928e-05,0.00018456303832544829,0.000618310171585234,0.09485977096015567,0.0948597709601557,0.49377022797859915,3.410605131648481e-13,28475.77510511951,18049.20368240543,0.85,1.0260857426372483,0.6061908892749119,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426316485153943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15255.644166404381,1556.6896590888489,0.49377022797859915,5.75186456040932
423.6,-28.516097850894955,4.7116854253674045,35.054651503054856,25.00423650434243,5.111533903806944,-25.153222890001068,-39.06283116722477,1.7486589430795545,-5.3155094250888055,-5.315509425089184,40.21890425684624,37274.7518587304,25820.026739925714,63094.778598656114,66989.59913841587,121285.28937182509,78314.2366228512,48599.38934372631,33016.49697680543,28475.66349348351,18049.173001892486,1556.6876960243508,102392.62471645055,0.6338455645124103,0.09485907585536114,3.35013,1.2751386643247677,3.3501300000003122,1.2834793006180967,1.2838286357206563,2.6101940236875247,19870.005381708623,2026.176663968697,0.0002721640439344903,8.764115587588147e-05,0.00018452288805860883,0.0006181756629717873,0.09485907585526798,0.09485907585634712,0.4937668946452658,3.979039320256561e-13,28475.66349348351,18049.173001892486,0.85,1.0260621535511265,0.6061707959787879,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426442598073976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.637839384144,1556.6876960243508,0.4937668946452658,5.751920802540697
423.8,-28.51822523455501,4.711568335590595,35.05455376274783,25.003493308927887,5.111069217912929,-25.15507919472466,-39.06466352110726,1.7479231780826274,-5.315714719199548,-5.315714719199927,40.21875687332216,37273.35926012017,25820.253866085597,63093.61312620576,66988.65387756898,121284.45416572939,78314.20298590373,48598.90836845502,33016.99401938745,28475.546422074814,18049.079333118287,1556.690080385567,102391.72213860684,0.633844880993268,0.09485815619241934,3.35013,1.275139365461655,3.3501300000012186,1.2834828586510487,1.2838321183114558,2.6101867877853975,19869.996847291946,2026.1757937003918,0.00027210451326495464,8.76231291973896e-05,0.00018448138406756503,0.0006180366192062716,0.09485815619241937,0.09485815619241927,0.4937635613119325,3.979039320256561e-13,28475.546422074814,18049.079333118287,0.85,1.0260368602963743,0.6061444037362953,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426568319922577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15255.629907603143,1556.690080385567,0.4937635613119325,5.75201652636653
424.0,-28.520351398317764,4.711451486007974,35.05445609946158,25.00312611171978,5.110901769817683,-25.157009807482748,-39.06654449002815,1.7475601789826913,-5.31577560120445,-5.315775601204822,40.21862984296323,37272.13937023712,25820.109749572952,63092.249119810076,66987.97383567892,121283.30928607711,78314.18022435899,48598.3457589171,33017.59385049099,28475.225700825253,18048.897121804162,1556.6764293594913,102390.70268773017,0.633845621152744,0.09485715091465875,3.35013,1.275139613826759,3.350130000000785,1.2834846761779255,1.283833859981429,2.610183091531965,19869.991072198733,2026.1752048047738,0.00027204502871231703,8.760462780901732e-05,0.00018444040090329972,0.0006178993202781715,0.0948571509146588,0.09485715091465849,0.4937602279785992,3.979039320256561e-13,28475.225700825253,18048.897121804162,0.85,1.026010021660482,0.6061218145824853,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426694298871148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15255.624438395025,1556.6764293594913,0.4937602279785992,5.75206436620078
424.20000000000005,-28.52247638926813,4.7113345176810775,35.054358589783995,25.002682394720637,5.11065305430159,-25.15894749176914,-39.06843775240702,1.747124156802617,-5.315920238100091,-5.3159202381004755,40.21852691360818,37270.96655789482,25820.180996137497,63091.147554032315,66987.30978481939,121282.57305287189,78314.14569144727,48597.8024645228,33018.15914102719,28475.082271915002,18048.820118559495,1556.674660403229,102389.86545315504,0.6338461095988145,0.09485631685097945,3.35013,1.2751400061557066,3.350129999999446,1.283486834559849,1.283835942656419,2.610178702104781,19869.98231045666,2026.1743113557293,0.0002719855889368478,8.758600914688835e-05,0.00018439957978995945,0.0006177625642417369,0.09485631685097941,0.09485631685097937,0.49375689464526584,3.979039320256561e-13,28475.082271915002,18048.820118559495,0.85,1.0259850693242822,0.6060985841941742,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442682020766446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15255.617934187176,1556.674660403229,0.49375689464526584,5.752122312045186
424.40000000000003,-28.5246001972591,4.71121752553373,35.05426107708824,25.002246430981927,5.110421510336817,-25.160882393919316,-39.0703268936835,1.7467037069970315,-5.316042780644068,-5.316042780644487,40.21841585713988,37269.78359789068,25820.195288408908,63089.97888629959,66986.61408088938,121281.69852665348,78314.08489157048,48597.25440857178,33018.70053666522,28474.889157355185,18048.707878495592,1556.6696296961097,102388.97451532481,0.633846466574692,0.09485543163640377,3.35013,1.2751403276016937,3.3501300000016716,1.2834889201485322,1.283837952575927,2.610174460728734,19869.966884220885,2026.1727383174566,0.0002719261942002954,8.756743465752405e-05,0.00018435875954277137,0.0006176258111070247,0.09485543163640373,0.09485543163640395,0.4937535613119325,3.979039320256561e-13,28474.889157355185,18048.707878495592,0.85,1.0259602537471384,0.6060759143081017,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426946049087366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15255.61112100142,1556.6696296961097,0.4937535613119325,5.7521922512085535
424.6,-28.52672281330724,4.711100492175304,35.05416361269108,25.001815880555682,5.11018912267183,-25.16281630749007,-39.07221205355597,1.7462826168546661,-5.3161694165838185,-5.316169416584186,40.21830731212864,37268.59142850082,25820.220015055686,63088.81144355651,66985.9393151571,121280.86623563897,78314.04434586492,48596.69645920866,33019.27542961807,28474.706905426185,18048.6062399365,1556.6652755602006,102388.096735264,0.6338469540663517,0.09485455930736407,3.35013,1.275140659487806,3.3501299999999268,1.2834910086399747,1.2838399654568395,2.6101702134632774,19869.956596903758,2026.1716893030502,0.000271866844731671,8.75489029433001e-05,0.0001843179417883709,0.000617489066323475,0.0948545593073674,0.09485455930736447,0.4937502279785992,3.410605131648481e-13,28474.706905426185,18048.6062399365,0.85,1.0259347182919942,0.6060526577291149,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427071822535578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15255.604327266337,1556.6652755602006,0.4937502279785992,5.7522580651172595
424.8,-28.528844253788627,4.710983419047936,35.05406618523266,25.001385260280244,5.109956916194134,-25.164749144720435,-39.07410077573729,1.7458618071259244,-5.316295756260786,-5.316295756261169,40.218198654071536,37267.41608807869,25820.243876420944,63087.65996449963,66985.26377832456,121280.03163507453,78314.00269570918,48596.155005463384,33019.83076693977,28474.52398032901,18048.50401509291,1556.660877347942,102387.2182246822,0.6338474359592917,0.09485368628209098,3.35013,1.2751409869780765,3.3501300000004504,1.2834930957361954,1.283841976999391,2.6101659690490253,19869.946029363873,2026.1706117138751,0.000271807540050946,8.753033984528589e-05,0.00018427720020566013,0.0006173525767249881,0.09485368628209107,0.09485368628209091,0.49374689464526583,3.979039320256561e-13,28474.52398032901,18048.50401509291,0.85,1.0259097802355852,0.6060298744696381,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427197527473679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15255.597550320672,1556.660877347942,0.49374689464526583,5.752325074451709
425.0,-28.5309640174438,4.710866346323087,35.053968900854436,25.00099082188683,5.109777786686798,-25.166660400083682,-39.07596372356636,1.7454741692745186,-5.316412735194831,-5.316412735195227,40.21810572681403,37266.15752555893,25820.243634909657,63086.40116046858,66984.53148235806,121279.12672542661,78313.9713187853,48595.59736181066,33020.4155077496,28474.351608158904,18048.381917355768,1556.6564760628874,102386.3780676398,0.633846985024385,0.09485285649706822,3.35013,1.2751412292988968,3.3501299999981207,1.283495027837105,1.2838438335797024,2.6101620398526255,19869.93806836377,2026.1697999177873,0.00027174829414458097,8.751203363114036e-05,0.0001842362605134406,0.0006172154234338928,0.09485285649712516,0.09485285649704167,0.49374356131193253,3.979039320256561e-13,28474.351608158904,18048.381917355768,0.85,1.0258824306393433,0.6060053444111391,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442732316486809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.590639171423,1556.6564760628874,0.49374356131193253,5.752391966897643
425.20000000000005,-28.533083270172106,4.710749383277955,35.05387217942873,25.000805302429967,5.109813803155882,-25.168573027241564,-39.07781933723015,1.7453035601652707,-5.316504141801033,-5.316504141801429,40.2180853018785,37264.875426785424,25820.177827079417,63085.05325386484,66983.77810493697,121278.21266560769,78313.91252050613,48595.00984215234,33021.00297594865,28474.256733591297,18048.248452892258,1556.6541898953355,102385.73678072891,0.6338444097682312,0.09485224478921778,3.35013,1.2751412858953697,3.3501300000005374,1.2834959465737943,1.2838446765538183,2.6101601714777094,19869.923149976334,2026.1682786656336,0.00027168907440591484,8.74938030035121e-05,0.00018419527140240273,0.0006170781045833314,0.09485224478926099,0.0948522447893426,0.4937402279785992,3.979039320256561e-13,28474.256733591297,18048.248452892258,0.85,1.0258522941741193,0.6059796414032285,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442744870502876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.584181410959,1556.6541898953355,0.4937402279785992,5.75246667311712
425.40000000000003,-28.53520119927961,4.710631809927088,35.053774609724854,25.00002725226807,5.10917908001123,-25.1705491389676,-39.0797634498216,1.7445270196991813,-5.316763922313271,-5.316763922313668,40.21790085996654,37263.90471365782,25820.544010519945,63084.44872417777,66983.2880440819,121278.00012348844,78313.898795068,48594.515464643824,33021.53703380464,28474.168068886607,18048.31845129744,1556.6605111675724,102384.78469372676,0.6338488417864833,0.0948512580023218,3.35013,1.2751420612121,3.3501299999999414,1.283499694335927,1.2838483493844712,2.6101525499258744,19869.919667537615,2026.1679235557112,0.00027162990352701775,8.747470667598934e-05,0.0001841551968510284,0.0006169438496265358,0.09485125800232191,0.0948512580023218,0.4937368946452658,3.979039320256561e-13,28474.168068886607,18048.31845129744,0.85,1.0258350338260775,0.6059594674364833,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442757421700139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15255.577808480011,1556.6605111675724,0.4937368946452658,5.7525776191504
425.6,-28.537317884579917,4.710514680921231,35.05367716540777,24.999685130920284,5.109051297415226,-25.172467252653288,-39.08162734061477,1.7442006654886069,-5.316777514617854,-5.316777514618277,40.21775776883771,37262.6609080789,25820.277403514236,63082.938311593134,66982.55895987555,121276.57957291523,78313.83716965724,48593.9391178606,33022.10894644071,28473.743209525444,18048.065790266504,1556.6399746453424,102383.65458304145,0.6338494260294096,0.0948501477977533,3.35013,1.2751422095717864,3.35012999999967,1.2835013400667754,1.2838499196723387,2.6101492031365594,19869.904031846123,2026.1663291588998,0.00027157077925429396,8.745640195558721e-05,0.00018411437729870674,0.0006168070988197164,0.09485014779775325,0.09485014779775343,0.4937335613119325,3.979039320256561e-13,28473.743209525444,18048.065790266504,0.85,1.0258080195653163,0.6059377925778329,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427699652651857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15255.569600766758,1556.6399746453424,0.4937335613119325,5.752606454227734
425.8,-28.539433401787093,4.710397389508576,35.053579964594825,24.999232333526038,5.108792569478748,-25.174397410217082,-39.08351187184451,1.7437565779087338,-5.316932648391344,-5.3169326483917505,40.21765807762712,37261.492813468925,25820.374847593343,63081.867661062264,66981.89804370725,121275.89524580332,78313.79922119812,48593.39399096,33022.672478042354,28473.62235450274,18048.002126667066,1556.6397100658317,102382.84089420049,0.6338498804952017,0.09484933595099451,3.35013,1.2751425551949067,3.3501299999997336,1.2835035354172206,1.283852039785923,2.61014473864382,19869.894403506252,2026.1653473414726,0.00027151169945044564,8.743789813063323e-05,0.0001840738013198124,0.0006166711640155432,0.09484933595099444,0.09484933595099442,0.49373022797859917,3.979039320256561e-13,28473.62235450274,18048.002126667066,0.85,1.0257832253607262,0.6059144362263169,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427825016703477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15255.562935359776,1556.6397100658317,0.49373022797859917,5.75265588520156
426.0,-28.541547739841377,4.710280093812015,35.05348275025306,24.998810758721106,5.10856876691389,-25.17632301357813,-39.085391932725884,1.7433440406506493,-5.3170509422794225,-5.317050942279802,40.21754746625877,37260.313661635635,25820.377417936426,63080.69107957206,66981.22474592118,121275.02515786607,78313.76025754554,48592.84917325997,33023.23453809507,28473.422994008462,18047.89070642991,1556.6341961736828,102381.94604982098,0.6338504053491443,0.09484844772602727,3.35013,1.2751428837841376,3.350129999999316,1.2835055833707127,1.283854012519729,2.6101405739131778,19869.884517589977,2026.164339258562,0.0002714526644024769,8.741944180449434e-05,0.00018403322259798259,0.0006165352200221794,0.09484844772602734,0.09484844772602706,0.4937268946452658,3.979039320256561e-13,28473.422994008462,18047.89070642991,0.85,1.0257580429739876,0.6058916883764678,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427950313637088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15255.555794326356,1556.6341961736828,0.4937268946452658,5.752726960750504
426.20000000000005,-28.543660903085886,4.710162750623385,35.053385583681376,24.998375214077555,5.108333517848811,-25.17824870412734,-39.08727199360726,1.7429213188903059,-5.31717935158116,-5.31717935158157,40.217439099420396,37259.138851866555,25820.405913177758,63079.54476504431,66980.54292067928,121274.1927802602,78313.70851740296,48592.304448590425,33023.7822986806,28473.243946403163,18047.7891344534,1556.630069349618,102381.07108958102,0.6338508238971927,0.09484757792498716,3.35013,1.2751431958889587,3.3501300000007808,1.2835076787909956,1.2838560327902304,2.610136312667538,19869.871390003525,2026.163000617288,0.0002713936739672238,8.740098907881384e-05,0.00018399268488840997,0.0006163994134252089,0.0948475779249871,0.09484757792498734,0.4937235613119325,3.979039320256561e-13,28473.243946403163,18047.7891344534,0.85,1.025733252753617,0.6058689521567744,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428075542794279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15255.548680031206,1556.630069349618,0.4937235613119325,5.752792514769807
426.40000000000003,-28.545772882049622,4.710045374761864,35.05328845037299,24.99794427948075,5.108102109154567,-25.18017294455552,-39.08914803816003,1.7425021716604912,-5.317304340543501,-5.317304340543912,40.217329984184865,37257.95457115087,25820.425516912375,63078.38008806325,66979.86375497849,121273.34731938483,78313.66033283273,48591.751149005104,33024.343537586254,28473.05804749397,18047.68414810741,1556.6254742100302,102380.18944304247,0.6338512750545902,0.09484670193466735,3.35013,1.2751434964546928,3.350130000000809,1.2835097574352585,1.2838580363374879,2.610132085551351,19869.859164542217,2026.1617539671772,0.0002713347283871526,8.738257936153523e-05,0.00018395214902561737,0.0006162636130151915,0.0948467019346674,0.0948467019346673,0.49372022797859916,3.979039320256561e-13,28473.05804749397,18047.68414810741,0.85,1.0257080537101357,0.605845996917534,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428200704428915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15255.541503067361,1556.6254742100302,0.49372022797859916,5.752859130850297
426.6,-28.547883693666442,4.709927960928025,35.053191352506964,24.99750849036502,5.107868181148658,-25.182096386114186,-39.091027749795444,1.7420808735964266,-5.3174306022963265,-5.31743060229675,40.21722071808633,37256.78722814084,25820.448300303797,63077.23552844464,66979.17664630436,121272.49893675769,78313.60296521874,48591.213547055326,33024.877131292684,28472.87399014954,18047.578518180937,1556.621022400445,102379.30891998416,0.633851662618416,0.09484582679890124,3.35013,1.275143831637688,3.3501299999994854,1.2835118460369395,1.2838600499015598,2.61012783819962,19869.844609145293,2026.1602697297542,0.0002712758271678034,8.736413725332317e-05,0.00018391168991448024,0.0006161280697331977,0.09484582679890124,0.09484582679890144,0.49371689464526586,3.979039320256561e-13,28472.87399014954,18047.578518180937,0.85,1.025683612460614,0.6058235715736707,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428325797976662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15255.53434389527,1556.621022400445,0.49371689464526586,5.752925312112634
426.8,-28.549993315299275,4.709810516789703,35.05309430025457,24.997087439429038,5.107640492508801,-25.18401813250359,-39.09289963832123,1.7416653097131238,-5.317555107673343,-5.3175551076737495,40.217112866237294,37255.59724043369,25820.46648299339,63076.06372342708,66978.51825641596,121271.67411823195,78313.57601842796,48590.65500244588,33025.46779553565,28472.689378822604,18047.4785633597,1556.6164594215934,102378.43069604598,0.6338522618373745,0.09484495457474158,3.35013,1.2751441206643355,3.350130000000277,1.2835139077784565,1.28386203665566,2.610123645483907,19869.837772165185,2026.1595725518077,0.0002712169709189751,8.734577547348208e-05,0.00018387119544549302,0.0006159924079978096,0.09484495457474156,0.09484495457474162,0.4937135613119325,3.979039320256561e-13,28472.689378822604,18047.4785633597,0.85,1.0256577858844644,0.6058002215384669,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428450824437156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15255.52704872447,1556.6164594215934,0.4937135613119325,5.752991357240082
