time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
427.0,-28.55210176411707,4.709693031442591,35.05299728077089,24.996651720162504,5.107406034156257,-25.185939500168267,-39.09477526377884,1.7412437702074608,-5.3176821950683575,-5.3176821950687465,40.21700399419299,37254.42442196967,25820.491208266696,63074.91563023637,66977.83308856518,121270.8316233241,78313.51962033905,48590.11095374354,33026.009629550565,28472.507326492232,18047.374422331828,1556.6121358978883,102377.5524727582,0.6338526570696377,0.09484408166308687,3.35013,1.2751444135373458,3.3501300000015313,1.2835159973357384,1.2838640512899053,2.6101193962163625,19869.823462757617,2026.1581133983182,0.0002711581591397782,8.732738061459896e-05,0.00018383077852517923,0.0006158570060605587,0.09484408166308682,0.09484408166308686,0.49371022797859915,3.979039320256561e-13,28472.507326492232,18047.374422331828,0.85,1.0256331168980926,0.6057776067770538,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44285757824662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15255.51984761958,1556.6121358978883,0.49371022797859915,5.753058049574584
427.20000000000005,-28.554209030577876,4.70957551588091,35.05290030077589,24.996225640084617,5.1071765884238935,-25.187859302211674,-39.09664683798326,1.7408268600576724,-5.317806750918294,-5.317806750918648,40.21689547798902,37253.242066929444,25820.50933700886,63073.75140393831,66977.16371646553,121269.99475614392,78313.4803094597,48589.55865992352,33026.579610595756,28472.32170266954,18047.271510102655,1556.6075311653046,102376.67220050289,0.6338531749734536,0.09484320725104656,3.35013,1.2751447245432064,3.3501300000007084,1.2835180651918625,1.283866044274258,2.6101151910933305,19869.81348874245,2026.1570963318209,0.00027109939207455795,8.730902905636077e-05,0.00018379036301819718,0.000615721608858153,0.09484320725104649,0.0948432072510467,0.49370689464526585,3.410605131648481e-13,28472.32170266954,18047.271510102655,0.85,1.025607776025965,0.605754595145815,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428700673077375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15255.512509255204,1556.6075311653046,0.49370689464526585,5.753124171326985
427.40000000000003,-28.556315118789435,4.709457960577164,35.052803350978344,24.995784821826987,5.106940583537379,-25.189778699581453,-39.09851834233848,1.7404041643294115,-5.317933566508827,-5.317933566509186,40.216785801181906,37252.063817033435,25820.533182247353,63072.59699928079,66976.46674442309,121269.13780379866,78313.41079438887,48589.0078669992,33027.1143637663,28472.137877128225,18047.163801262082,1556.6031167399399,102375.79107600017,0.6338534843833921,0.09484233133151501,3.35013,1.2751450355490666,3.3501299999991083,1.283520159976389,1.283868064251288,2.6101109312234154,19869.795851274586,2026.1552978106272,0.00027104066958691245,8.729068174704075e-05,0.0001837499878398717,0.0006155863467619893,0.094842331331515,0.09484233133151507,0.4937035613119325,3.410605131648481e-13,28472.137877128225,18047.163801262082,0.85,1.025583152657262,0.6057319798152329,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442882549570211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15255.505189530086,1556.6031167399399,0.4937035613119325,5.7531904107127705
427.6,-28.558419124067964,4.709340338411735,35.05270633858724,24.995314701832854,5.106654780068879,-25.191703358020884,-39.10039815874768,1.7399390139110542,-5.31806676809498,-5.3180667680953855,40.21666157021572,37250.921926563446,25820.573299255833,63071.49522581928,66975.83873474722,121268.35258663303,78313.38551216897,48588.46870361231,33027.685342840734,28471.94055262999,18047.0760304264,1556.5984294593034,102374.87161320916,0.6338547945850979,0.0948414129836956,3.35013,1.2751454064482823,3.350129999999508,1.28352245285384,1.283870282464239,2.6101062685356022,19869.789436631898,2026.1546436991123,0.00027098201687213397,8.727225653751808e-05,0.0001837097603346159,0.0006154515793898068,0.09484141298384609,0.09484141298380834,0.49370022797859914,3.979039320256561e-13,28471.94055262999,18047.0760304264,0.85,1.0255590063754245,0.6057097321189863,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428950250580364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.497808818473,1556.5984294593034,0.49370022797859914,5.753256008865425
427.8,-28.560517400412486,4.709222900687083,35.05260980320485,24.995017842762195,5.106661120716328,-25.193510595801424,-39.10215877750886,1.7396543164320963,-5.318141229326272,-5.318141229326601,40.21660844107287,37249.388503596965,25820.462634785235,63069.851138382204,66974.8104179852,121267.03699190184,78313.33605068344,48587.914137395805,33028.2465703196,28471.763939131422,18046.84397654941,1556.5917375330107,102374.10480463455,0.633850576140312,0.09484067246605533,3.35013,1.2751455553574487,3.3501299999985004,1.2835239028082097,1.2838716577453957,2.610103319985146,19869.776887189728,2026.1533640121477,0.00027092353550150545,8.725500291548697e-05,0.00018366853258601848,0.0006153134610723981,0.09484067246610203,0.0948406724664918,0.49369689464526584,3.410605131648481e-13,28471.763939131422,18046.84397654941,0.85,1.0255258595230636,0.6056810103775944,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442907488411819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15255.490199205233,1556.5917375330107,0.49369689464526584,5.753314260921341
428.0,-28.562619997669785,4.709105035817434,35.05251291627519,24.994471587147586,5.106206447569699,-25.19552745462315,-39.1041313187219,1.7391139045230368,-5.318358623129541,-5.318358623129877,40.21647697738932,37248.572863422414,25820.71892178933,63069.29178521174,66974.49473585654,121266.90662313317,78313.30786786368,48587.38599542944,33028.80208048249,28471.69296548729,18046.926636207754,1556.5967316531628,102373.26823449598,0.6338550594123015,0.09483981971163487,3.35013,1.2751460641762242,3.350130000001561,1.2835265469839858,1.2838742274316621,2.6100979429464024,19869.7697366025,2026.1526348551747,0.00027086494536042167,8.723567625109992e-05,0.00018362926910932175,0.0006151819233212121,0.09483981971163491,0.09483981971163478,0.4936935613119325,3.410605131648481e-13,28471.69296548729,18046.926636207754,0.85,1.0255086847361037,0.6056629761366996,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44291991803286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15255.484914857661,1556.5967316531628,0.4936935613119325,5.753408034372735
428.20000000000005,-28.564721376443718,4.708987404162449,35.052416029394514,24.994084273371868,5.106030516290494,-25.197436604941586,-39.105986164044566,1.7387457447883652,-5.318421913503528,-5.318421913503951,40.216348462688806,37247.354381433484,25820.57899299098,63067.933374424465,66973.77560513552,121265.72836152496,78313.23484542788,48586.81362172592,33029.3569152244,28471.373763398464,18046.73632645224,1556.5832650138564,102372.2471655682,0.6338554815241239,0.09483881208613774,3.35013,1.275146214184351,3.3501299999986287,1.2835283867845462,1.2838759925831087,2.610094201650372,19869.751209240745,2026.1507455900585,0.0002708064008311958,8.721750636278096e-05,0.00018358889446841485,0.0006150466630254706,0.09483881208613766,0.09483881208613773,0.4936902279785991,3.979039320256561e-13,28471.373763398464,18046.73632645224,0.85,1.0254826679050555,0.605640843131972,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429323734535335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15255.475326309679,1556.5832650138564,0.4936902279785991,5.7534625675183975
428.40000000000003,-28.56682159619389,4.708869674816729,35.05231929781066,24.993644712399714,5.10578597119702,-25.199351573744888,-39.10785693498326,1.7383159487480315,-5.318562405739044,-5.318562405739452,40.216244802844,37246.195357717006,25820.637607432167,63066.83296514917,66973.11164030927,121264.97156225564,78313.19349264614,48586.27721005404,33029.90698065789,28471.222314514183,18046.6539888074,1556.5809402300788,102371.40243464755,0.6338559612738333,0.09483797118072466,3.35013,1.2751465521147476,3.350129999999597,1.2835305142965343,1.2838780455800616,2.6100898752968944,19869.74071715104,2026.1496756946601,0.000270747900235387,8.719918401149998e-05,0.00018354871622388701,0.0006149120606831306,0.09483797118072461,0.09483797118072484,0.49368689464526583,3.979039320256561e-13,28471.222314514183,18046.6539888074,0.85,1.0254581287843116,0.6056180721325533,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429448218598775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15255.468029851327,1556.5809402300788,0.49368689464526583,5.7535185037585235
428.6,-28.568920633707144,4.7087519298715,35.052222575310076,24.993218178302072,5.1055584590703,-25.201263774926222,-39.10971974311394,1.7379016002893761,-5.318683785521216,-5.318683785521577,40.216135030940116,37245.01311936308,25820.646967137174,63065.660086500255,66972.43427393565,121264.11064469296,78313.14407796039,48585.72292338772,33030.467949525184,28471.029403620138,18046.544972565003,1556.5758600250597,102370.51418333256,0.633856427062323,0.094837089145237,3.35013,1.2751468213601034,3.350130000001391,1.2835325695939686,1.2838800263998582,2.610085695807296,19869.72817958298,2026.1483972185183,0.0002706894441980192,8.718094318274e-05,0.0001835085010152792,0.0006147773345063173,0.09483708914523697,0.09483708914523697,0.49368356131193253,3.410605131648481e-13,28471.029403620138,18046.544972565003,0.85,1.0254329211591942,0.6055952248690786,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429572636037877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15255.460352521623,1556.5758600250597,0.49368356131193253,5.753586809837702
428.8,-28.571013012834502,4.708634551104095,35.05212696127947,24.99319271827119,5.105858849680059,-25.203051039147077,-39.1114471835084,1.7378968758566664,-5.318715841300673,-5.318715841301013,40.216185106199596,37243.38662040711,25820.427260443154,63063.81388085026,66971.32973202957,121262.71022443718,78313.06579965656,48585.12268757631,33031.04790231139,28470.95323196447,18046.27830235935,1556.5714510270607,102370.0228685771,0.6338487564968043,0.09483665258777399,3.35013,1.2751465762918812,3.3501299999996728,1.2835327118329385,1.283880093896055,2.610085406561921,19869.70831869452,2026.1463719715216,0.0002706311851570418,8.716403104167728e-05,0.0001834671541153645,0.000614638817016506,0.09483665258784311,0.09483665258781376,0.4936802279785992,3.410605131648481e-13,28470.95323196447,18046.27830235935,0.85,1.0253945029067353,0.6055638179820281,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429696985474156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15255.452772354474,1556.5714510270607,0.4936802279785992,5.7536519989029475
429.0,-28.573103905067658,4.708516395828601,35.05203072596429,24.992664029728644,5.105376039352606,-25.205103906511432,-39.11345126163212,1.7373760401664484,-5.319014930506626,-5.319014930506957,40.21607905452373,37242.723093151675,25820.893165314064,63063.61625846574,66971.1680600737,121263.1195306281,78313.0309579501,48584.58598890673,33031.605521159305,28471.058305240338,18046.498878188308,1556.5881714892146,102369.37007277574,0.6338541646295844,0.09483597324877124,3.35013,1.2751470845611768,3.350130000000272,1.283535263843342,1.2838825718836686,2.6100802170160633,19869.699478604587,2026.1454705332187,0.00027057297905074375,8.714441433656224e-05,0.00018342856471418152,0.0006145095375059209,0.09483597324779619,0.09483597325628751,0.4936768946452658,3.410605131648481e-13,28471.058305240338,18046.498878188308,0.85,1.025380241032683,0.6055465044290563,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429820942482843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15255.447841960704,1556.5881714892146,0.4936768946452658,5.753797139369465
429.20000000000005,-28.575199471268913,4.7083982156374855,35.05193358254504,24.991852591652446,5.104786624888792,-25.206992858409265,-39.11531064715234,1.7365800120291686,-5.31913891627255,-5.3191389162729745,40.215832108411526,37241.54180741823,25820.908114669433,63062.44992208766,66970.4131341783,121261.96484914134,78312.97058701537,48584.099260255396,33032.079251955525,28470.6436002936,18046.330450027606,1556.5735424556433,102368.04802324255,0.6338574815302562,0.09483462972546255,3.35013,1.2751477697631342,3.350129999999654,1.2835391010739952,1.2838863352867567,2.610072413997201,19869.68416120063,2026.143908592703,0.00027051465439778354,8.712621758858962e-05,0.00018338843680919392,0.0006143751038075848,0.09483462972546255,0.09483462972546264,0.49367356131193246,3.979039320256561e-13,28470.6436002936,18046.330450027606,0.85,1.0253602929676064,0.6055267162217409,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429944813422408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15255.437312009744,1556.5735424556433,0.49367356131193246,5.753864157450713
429.40000000000003,-28.577288423368095,4.7082807210649005,35.0518376120901,24.99183624694126,5.105028783437963,-25.20884283725208,-39.117092500068225,1.7365831973372372,-5.319096655072201,-5.319096655072617,40.215805625325075,37240.116362989495,25820.496743554108,63060.613106543606,66969.53542828163,121260.35137851565,78312.89641203622,48583.47734679547,33032.687850267495,28470.319206679917,18046.01378548016,1556.554623060419,102367.21927178487,0.6338535811444669,0.09483385455167276,3.35013,1.2751474895281718,3.350130000001431,1.2835392061123847,1.2838863657387714,2.6100722004020094,19869.66534141385,2026.1419895085326,0.0002704565253542028,8.71087829032252e-05,0.00018334774245097764,0.0006142387724172938,0.09483385455168443,0.09483385455168808,0.49367022797859916,3.979039320256561e-13,28470.319206679917,18046.01378548016,0.85,1.0253256893301812,0.6055007412646961,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430068963286133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15255.429613931337,1556.554623060419,0.49367022797859916,5.753860591121505
429.6,-28.579375943304253,4.70816310794599,35.05174286610869,24.99181148540231,5.1053072927403385,-25.210643263038964,-39.118833107035584,1.736574612307866,-5.319241890634544,-5.319241890634937,40.2159259219939,37238.55348477243,25820.567871345887,63059.12135611831,66968.50688994661,121259.61939117638,78312.8334549997,48582.88004926253,33033.281561930184,28470.544629883872,18045.914591839526,1556.5689773483164,102367.09409220223,0.6338450783585566,0.09483377672753884,3.35013,1.2751473071007058,3.35012999999901,1.2835393660046057,1.2838864511253434,2.6100718752618133,19869.649367860275,2026.1403606593767,0.0002703984476541436,8.709175490553832e-05,0.00018330669274860528,0.000614101250577885,0.09483377672762332,0.09483377672942611,0.49366689464526586,3.979039320256561e-13,28470.544629883872,18045.914591839526,0.85,1.025287778998557,0.6054672658679038,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443019272332009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15255.42340710992,1556.5689773483164,0.49366689464526586,5.753967241592349
429.8,-28.58146876512481,4.70804422014809,35.051645948336635,24.990824341680877,5.104178171144355,-25.21261408360615,-39.120787487458415,1.735582054828943,-5.3196569964358105,-5.319656996436126,40.215635261714816,37237.71116502301,25821.330632704357,63059.04179772736,66968.97782656975,121260.81455678522,78312.84328518735,48582.44735102295,33033.773260182665,28470.506097511105,18046.369028891328,1556.5847980445333,102365.90130446276,0.6338618978911985,0.09483255135126961,3.35013,1.2751484324363989,3.350129999998659,1.2835441206981868,1.28389113238094,2.61006220664833,19869.651861990205,2026.1406149898494,0.00027034023397696724,8.707263927265488e-05,0.00018326759470431236,0.000613970267046758,0.09483259667685338,0.09483250612463104,0.4936635613119325,3.410605131648481e-13,28470.506097511105,18046.369028891328,0.85,1.0252789310966717,0.6054491094588335,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430316400516856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15255.41796718724,1556.5847980445333,0.4936635613119325,5.754147348772314
430.0,-28.5835596222072,4.707926258496883,35.05154883540356,24.99021441852676,5.103942215030758,-25.21460269363345,-39.12272929502649,1.7349852864570035,-5.319559951492636,-5.319559951493012,40.21537711502356,37236.83268609301,25820.77699072398,63057.609676816995,66967.71120494745,121258.22803424415,78312.79049081025,48581.911971955706,33034.30946539394,28469.739838572707,18045.81850796221,1556.5442633216337,102364.36326508396,0.6338596211375465,0.09483097884715143,3.35013,1.2751488621300089,3.350130000001775,1.283547027190627,1.283893965020225,2.6100562963654097,19869.638466921795,2026.139249073006,0.00027028208647566034,8.705365045417404e-05,0.0001832284360214863,0.0006138390803686618,0.09483097884715141,0.09483097884715119,0.49366022797859915,3.979039320256561e-13,28469.739838572707,18045.81850796221,0.85,1.0252594811306213,0.6054370908500728,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430440393847437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15255.408186649438,1556.5442633216337,0.49366022797859915,5.754121816000391
430.20000000000005,-28.58564930122971,4.707808270788141,35.05145237860707,24.989773041475587,5.103707844646442,-25.216507156409,-39.124583337083436,1.734565699825719,-5.319684010859987,-5.319684010860392,40.21526647125758,37235.65462054796,25820.792625244976,63056.44724579294,66967.00695981152,121257.34947504493,78312.70874799318,48581.356408729625,33034.83593251506,28469.549889988433,18045.7053048421,1556.5394447310912,102363.47562854382,0.633859873955648,0.09483009675559426,3.35013,1.2751490808231756,3.3501299999998566,1.2835491062694249,1.2838959700787567,2.61005206862478,19869.617727011846,2026.1371341907632,0.00027022398324435593,8.703552346100227e-05,0.00018318845978335368,0.0006137051547740066,0.09483009675559417,0.09483009675559431,0.49365689464526585,3.979039320256561e-13,28469.549889988433,18045.7053048421,0.85,1.0252349714989197,0.6054146240563549,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430564272791442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15255.398592841811,1556.5394447310912,0.49365689464526585,5.754112396607552
430.40000000000003,-28.58773780556093,4.707690261485655,35.051355971589835,24.98935150159525,5.103480958407955,-25.218409813297278,-39.126437064819015,1.7341529661443202,-5.319807051714633,-5.319807051715006,40.21515828157756,37234.479937399934,25820.8055814917,63055.28551889163,66966.3442872622,121256.51218163836,78312.67070412933,48580.80635426717,33035.40483318017,28469.36231288446,18045.602165672008,1556.5346791532584,102362.59453227384,0.6338604274780352,0.09482922188384102,3.35013,1.2751493665529416,3.350129999999744,1.2835511532641646,1.283897943100998,2.610047906139443,19869.608074465745,2026.1361499049876,0.0002701659241678937,8.70174030285581e-05,0.00018314852113933557,0.0006135713551245223,0.09482922188384102,0.09482922188384087,0.4936535613119325,3.979039320256561e-13,28469.36231288446,18045.602165672008,0.85,1.025209726737844,0.6053917714861616,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430688083953442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15255.390692543006,1556.5346791532584,0.4936535613119325,5.754176667208595
430.6,-28.58982513920977,4.70757221970729,35.051259601933054,24.988920252677076,5.103249034759877,-25.220311920139366,-39.128290687780805,1.7337358156894074,-5.319932660688039,-5.31993266068845,40.215049788118115,37233.309256429195,25820.82506701903,63054.13432344822,66965.66578742322,121255.66930682476,78312.61474375306,48580.25821275886,33035.95170110466,28469.178452382508,18045.49780598562,1556.5302028574258,102361.7157016746,0.6338608553867644,0.09482834873443499,3.35013,1.275149634699337,3.3501299999982534,1.2835532207981228,1.2838999367242758,2.610043701901869,19869.593876115287,2026.1347020761716,0.00027010790911340425,8.699928710668909e-05,0.00018310862200671515,0.0006134376878433566,0.094828348734435,0.09482834873443516,0.4936502279785992,3.979039320256561e-13,28469.178452382508,18045.49780598562,0.85,1.0251849588171829,0.6053691645479458,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443081182752969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15255.382736739703,1556.5302028574258,0.4936502279785992,5.754242104747239
430.8,-28.591911305774055,4.707454153014113,35.051163270794724,24.98849375350403,5.1030199068838735,-25.222212696807663,-39.13014413611961,1.7333212979174624,-5.320056532774288,-5.32005653277467,40.214941276548934,37232.1421704663,25820.840015906117,63052.98218637242,66964.99402442976,121254.8257498124,78312.566070218,48579.71421625445,33036.50205995951,28468.99170947653,18045.393174342913,1556.5255147574921,102360.83463083548,0.6338613379249434,0.09482747366938285,3.35013,1.275149906692095,3.3501300000005543,1.2835552759546214,1.283901918022863,2.6100395228467277,19869.581526593087,2026.1334427753707,0.00027004993795955043,8.698117637664852e-05,0.00018306876158290193,0.0006133041502417272,0.09482747366938293,0.09482747366938285,0.49364689464526584,3.979039320256561e-13,28468.99170947653,18045.393174342913,0.85,1.0251601657363716,0.6053466103375645,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430935503754396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15255.374721244443,1556.5255147574921,0.49364689464526584,5.754307330122028
431.0,-28.593996309190334,4.707336055797378,35.05106697261182,24.98805740559476,5.1027865108094765,-25.22411285328588,-39.13199744476003,1.7329030549050068,-5.320181742276418,-5.320181742276789,40.21483192562156,37230.979023824395,25820.858330040985,63051.83735386538,66964.30343281908,121253.96754231956,78312.49674042242,48579.172331427704,33037.02712110523,28468.8057794595,18045.28502407526,1556.52092830498,102359.95257096723,0.6338616787745658,0.09482659719769598,3.35013,1.2751501924218607,3.3501300000009877,1.2835573484219454,1.2839039166928956,2.610035308604464,19869.563936133538,2026.131649047691,0.000269992010575678,8.696307049567484e-05,0.00018302894008000316,0.000613170743030221,0.09482659719769614,0.09482659719769577,0.4936435613119325,3.979039320256561e-13,28468.8057794595,18045.28502407526,0.85,1.0251358998064468,0.6053243614148757,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431059112837423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15255.366647460032,1556.52092830498,0.4936435613119325,5.7543724861577426
431.20000000000005,-28.596080139817083,4.707217937658635,35.050970719129786,24.98763579586523,5.102559628138985,-25.226011302669402,-39.13384670214725,1.7324907909912988,-5.3203047354460296,-5.320304735446356,40.21472379142381,37229.806232934934,25820.870883245352,63050.67711618029,66963.64049142598,121253.12958935987,78312.45686092529,48578.62260243415,33037.593620545704,28468.61821468854,18045.181711330726,1556.5161607513737,102359.07160196583,0.6338622259516696,0.09482572247669759,3.35013,1.2751504704589025,3.3501299999990053,1.2835593928854907,1.2839058874078508,2.610031151319597,19869.553817847813,2026.130617269691,0.0002699341272083704,8.694500766524573e-05,0.00018298911954312469,0.0006130373390550083,0.09482572247669763,0.09482572247669752,0.4936402279785992,3.410605131648481e-13,28468.61821468854,18045.181711330726,0.85,1.0251107202811227,0.6053015642170892,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443118265500872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15255.358514692634,1556.5161607513737,0.4936402279785992,5.754437161763845
431.40000000000003,-28.598157358951774,4.70709992105914,35.05087485264409,24.98727572327482,5.102523242871558,-25.227781086582585,-39.13557141842318,1.7321469703847214,-5.320399092413766,-5.320399092414167,40.214667393462335,37228.22635342547,25820.809959693765,63049.03631311923,66962.54334330269,121251.8221847697,78312.39379975187,48578.07680947859,33038.12998919253,28468.46888177323,18044.953206233124,1556.511643650249,102358.31944044834,0.6338575243077543,0.09482499221889218,3.35013,1.2751506314566363,3.3501300000027667,1.2835611173570418,1.28390753829455,2.6100276447281248,19869.537817872464,2026.1289857262639,0.0002698764388645271,8.692816442924026e-05,0.00018294827443528683,0.0006129005026338875,0.09482499221885993,0.09482499221974515,0.49363689464526583,3.979039320256561e-13,28468.46888177323,18044.953206233124,0.85,1.0250775928187694,0.6052720689616782,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431306129693704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15255.350401308388,1556.511643650249,0.49363689464526583,5.754502385660205
431.6,-28.60023888800933,4.7069815174041745,35.050778571487534,24.986743193026655,5.10205151774747,-25.229805613095753,-39.13754856968296,1.7316182428338849,-5.320607683752428,-5.320607683752851,40.21452445315922,37227.50466344469,25821.042192979337,63048.54685642403,66962.33137272131,121251.73809144,78312.37257283115,48577.54586355435,33038.6963436409,28468.364525739344,18045.04822227288,1556.514744828124,102357.43526912597,0.6338631854301872,0.09482409126584061,3.35013,1.2751511325826868,3.350130000000807,1.2835637054814322,1.2839100529279062,2.6100223819770996,19869.53243214636,2026.1284365350411,0.00026981864221464497,8.690885967339618e-05,0.0001829097825412488,0.0006127715497849138,0.09482409126584058,0.09482409126584072,0.4936335613119325,3.979039320256561e-13,28468.364525739344,18045.04822227288,0.85,1.0250619354144945,0.6052557891280654,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431429214617946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15255.344721255824,1556.514744828124,0.4936335613119325,5.754593446342502
431.8,-28.602319213631294,4.706863372735271,35.050682320567965,24.986350011918717,5.101877179004811,-25.231695652653936,-39.139385254215426,1.7312536180274622,-5.320665482154368,-5.320665482154773,40.21439314711437,37226.30123013058,25820.88680134186,63047.18803147244,66961.58716864635,121250.50568381543,78312.26795015323,48576.98201163737,33039.20659835095,28468.03171382722,18044.844257639586,1556.5004114461715,102356.39846833648,0.6338634310595845,0.09482306840597286,3.35013,1.2751512248953802,3.35013000000326,1.2835655272406674,1.2839118010465735,2.6100186775831458,19869.505887123854,2026.125729696059,0.0002697608903685064,8.689092997411808e-05,0.0001828699603943883,0.0006126381404160521,0.09482306840597292,0.09482306840597282,0.4936302279785992,3.979039320256561e-13,28468.03171382722,18044.844257639586,0.85,1.0250368860893786,0.6052344773015101,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443155255692298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15255.333926598541,1556.5004114461715,0.4936302279785992,5.754641156442701
432.0,-28.604398369129704,4.706745138003415,35.050586240496514,24.98591492129492,5.101635041700084,-25.233591419164217,-39.14123032065106,1.7308280917346184,-5.320804702428745,-5.320804702429169,40.21428996214789,37225.13110453677,25820.940839113904,63046.07194365068,66960.93036954751,121249.75016038737,78312.2275071191,48576.42824210846,33039.77696112293,28467.878951725957,18044.762121562064,1556.4979657710876,102355.55369132411,0.6338639472284268,0.0948222278040597,3.35013,1.2751514941407365,3.350129999997434,1.2835676332962829,1.2839138335943872,2.6100143951095545,19869.495625856678,2026.1246833380083,0.00026970318237981203,8.687292189287692e-05,0.00018283026048693512,0.000612505140565096,0.09482222780405955,0.09482222780405992,0.4936268946452658,3.979039320256561e-13,28467.878951725957,18044.762121562064,0.85,1.0250117811834936,0.6052113440525454,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431675829915853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15255.325880052987,1556.4979657710876,0.4936268946452658,5.754694610724228
432.20000000000005,-28.606476370361808,4.706626892914638,35.050490168095536,24.985488003026717,5.101407867755002,-25.235484650207543,-39.143078739847965,1.7304161476007527,-5.3209253607805636,-5.320925360780881,40.214180191255466,37223.97698682686,25820.947053265958,63044.924040092825,66960.25053617953,121248.88244417854,78312.16868183135,48575.895132478574,33040.3039437253,28467.68485473304,18044.65135588163,1556.492797391863,102354.6645839811,0.6338643780820667,0.09482134506451559,3.35013,1.2751518128393218,3.3501299999970375,1.2835696758462551,1.2839158026748947,2.610010241782368,19869.480700616587,2026.123161387078,0.00026964551778733156,8.685488454700975e-05,0.0001827906332403218,0.0006123723841373993,0.09482134506451347,0.0948213450645154,0.4936235613119325,3.410605131648481e-13,28467.68485473304,18044.65135588163,0.85,1.024987571072605,0.6051893049014774,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443179903556717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15255.317604367156,1556.492797391863,0.4936235613119325,5.754762068219957
432.40000000000003,-28.60855320849691,4.706508619591161,35.05039413871962,24.98505647471177,5.101176366241874,-25.23737726704361,-39.14492331733925,1.7300004247886025,-5.321050213063359,-5.32105021306376,40.21407153738478,37222.813741494356,25820.963994086425,63043.77773558078,66959.56981650402,121248.03329595528,78312.10712261642,48575.351047606935,33040.84008334387,28467.49948536483,18044.54539194126,1556.4882174504041,102353.7843138697,0.6338647832844602,0.09482047059428404,3.35013,1.275152057907544,3.350130000000684,1.283571735957194,1.2839177893768605,2.610006052760049,19869.465081720395,2026.1215687029103,0.0002695878968150861,8.683688813998219e-05,0.00018275100867510391,0.0006122396366927259,0.09482047059428396,0.09482047059428404,0.49362022797859917,3.979039320256561e-13,28467.49948536483,18044.54539194126,0.85,1.0249630891947081,0.6051669416293399,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431922174813319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15255.309200012125,1556.4882174504041,0.49362022797859917,5.754826171768888
432.6,-28.610628873935863,4.706390324786513,35.050298148095315,24.984629765991144,5.100947537645484,-25.23926856094187,-39.146763913426526,1.7295872246514503,-5.321173513189308,-5.321173513189679,40.21396294920505,37221.64104503166,25820.976882788695,63042.617927820356,66958.89631275575,121247.18487073347,78312.05328606178,48574.79801833749,33041.39474191588,28467.311675189027,18044.439511763412,1556.4834541172677,102352.90230309984,0.6338652457825944,0.09481959468977774,3.35013,1.275152262314223,3.35012999999928,1.2835737842040489,1.2839197642676141,2.610001887875448,19869.45142222914,2026.120175822441,0.0002695303197082361,8.681893401221487e-05,0.00018271138569602124,0.0006121068945618116,0.09481959468977767,0.09481959468977771,0.4936168946452658,3.979039320256561e-13,28467.311675189027,18044.439511763412,0.85,1.024938120146986,0.6051442667745769,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443204524712773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15255.30081100529,1556.4834541172677,0.4936168946452658,5.754890773465427
432.8,-28.61270338348901,4.706272005920722,35.05020219790925,24.984203127119713,5.100718311300258,-25.241158854118883,-39.14860810674725,1.7291737819301096,-5.321297438535112,-5.321297438535432,40.21385465360065,37220.485136957286,25820.9913194746,63041.47645643189,66958.2242981153,121246.34099122886,78312.00041687231,48574.2612557142,33041.93240128679,28467.125373638963,18044.334781644557,1556.4787875306406,102352.02201354114,0.6338657150944336,0.09481872044755611,3.35013,1.2751525590335948,3.350130000000156,1.2835758335003695,1.2839217402635623,2.6099977208701755,19869.438008179222,2026.1188079700228,0.000269472785979392,8.680094823607551e-05,0.0001826718377433165,0.0006119744037790169,0.09481872044755617,0.09481872044755596,0.4936135613119325,3.410605131648481e-13,28467.125373638963,18044.334781644557,0.85,1.02491370762195,0.605122017527153,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432168251938282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15255.292440273333,1556.4787875306406,0.4936135613119325,5.754955347680673
433.0,-28.614776727865042,4.706153662412735,35.05010628266999,24.98377145910638,5.100487269588578,-25.24304827998157,-39.150448388513155,1.728758821705108,-5.321421523914012,-5.32142152391435,40.2137457260477,37219.31998064744,25821.006104792243,63040.32608543968,66957.54159350433,121245.48599161516,78311.93585543484,48573.71424257797,33042.46845872986,28466.938293318577,18044.22732960779,1556.4740948462227,102351.13991468304,0.6338661061362865,0.09481784424145584,3.35013,1.2751528381695971,3.3501300000000924,1.2835778897990604,1.2839237233195175,2.609993539639773,19869.42162755464,2026.117137611176,0.0002694152958652283,8.678300404068329e-05,0.00018263229182454503,0.000611841919810163,0.09481784424145596,0.09481784424145588,0.49361022797859916,3.410605131648481e-13,28466.938293318577,18044.22732960779,0.85,1.0248891903568922,0.6050996415992571,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443229119023788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,47.0,15255.283936123597,1556.4740948462227,0.49361022797859916,5.755020008019364
433.20000000000005,-28.616843505052632,4.70603566873767,35.0500113886979,24.983749666158133,5.100750876738887,-25.244855686674818,-39.152185957040615,1.7287630583271743,-5.321458003123041,-5.321458003123357,40.213783266213966,37217.82342307234,25820.796205042145,63038.61962811448,66956.5734296935,121244.21834534564,78311.83992557053,48573.089918835096,33043.05556303937,28466.848710609993,18043.995575381377,1556.4693192786265,102350.61422139884,0.6338599596609416,0.09481736998942943,3.35013,1.2751524941949173,3.3501300000013106,1.2835779882142815,1.2839237482125445,2.609993339524865,19869.39728808582,2026.114655676079,0.00026935799908865855,8.6766064526981e-05,0.00018259193456167757,0.0006117067177331129,0.0948173699894538,0.0948173699895583,0.4936068946452658,3.410605131648481e-13,28466.848710609993,18043.995575381377,0.85,1.0248531577559292,0.6050704169119693,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432414061472645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15255.27544886223,1556.4693192786265,0.4936068946452658,5.75508429186847
433.40000000000003,-28.61891460401907,4.705916691255157,35.04991521333803,24.982806771900528,5.099900764685763,-25.24683164185651,-39.154144598264224,1.7278178025232171,-5.321806217291055,-5.32180621729146,40.213570845623906,37217.07610359386,25821.386489507542,63038.4625931014,66956.25389044554,121244.49951180608,78311.83957943894,48572.661792587256,33043.53087427964,28466.859131852994,18044.19800063502,1556.4843413813826,102349.6843612736,0.6338668385246781,0.09481638327157563,3.35013,1.2751535711763426,3.3501299999978817,1.2835825206331004,1.283928208163954,2.6099841234575383,19869.397200264793,2026.1146467208266,0.000269300593757084,8.674697344474851e-05,0.0001825536203123355,0.0006115783600169646,0.09481638327157516,0.09481638327157563,0.49360356131193245,3.979039320256561e-13,28466.859131852994,18044.19800063502,0.85,1.0248425117580366,0.6050534893354325,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432536545495724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15255.268957946682,1556.4843413813826,0.49360356131193245,5.755221830432834
433.6,-28.620984437897334,4.705798434716459,35.04981915502911,24.982512497250013,5.09983099887249,-25.24870177910859,-39.1559518064372,1.7275483400837361,-5.321756486921572,-5.321756486921895,40.21340891665756,37215.80948490961,25820.953923218764,63036.763408128376,66955.49066555765,121242.74387906442,78311.74763332953,48572.06645268142,33044.09020072012,28466.299290288007,18043.859267209653,1556.4547769332437,102348.4147813356,0.633867405215042,0.09481514183088276,3.35013,1.2751535195251926,3.3501299999995284,1.2835838972565106,1.2839295115291736,2.609981324290883,19869.373871560238,2026.1122678550003,0.00026924323474644305,8.672936184008296e-05,0.00018251387290636007,0.0006114452010397841,0.09481514183088283,0.09481514183088278,0.49360022797859915,3.410605131648481e-13,28466.299290288007,18043.859267209653,0.85,1.02481489598344,0.6050329024554459,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432659287620047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15255.25798028917,1556.4547769332437,0.49360022797859915,5.755234270607596
433.8,-28.623047718321025,4.705680384934267,35.04972456415049,24.98249583821746,5.100115854707033,-25.250485071164114,-39.157670725230105,1.727553207484405,-5.321826360430862,-5.321826360431213,40.213479497644265,37214.26125463164,25820.82986931611,63035.09112394774,66954.46829867114,121241.61715504304,78311.66693402884,48571.459889767946,33044.674493623206,28466.318987055798,18043.661470884595,1556.456423233996,102348.03635048226,0.6338600181881404,0.09481481509999225,3.35013,1.2751532541261983,3.350129999999406,1.2835839924572576,1.2839295333741085,2.609981130714013,19869.35339641283,2026.1101799710227,0.0002691860685416696,8.671261369946728e-05,0.0001824734548422023,0.0006113097952705072,0.09481481510010102,0.09481481510016379,0.4935968946452658,3.410605131648481e-13,28466.318987055798,18043.661470884595,0.85,1.02477764635272,0.6050017915304989,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432781956748564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15255.249971052399,1556.456423233996,0.4935968946452658,5.755271866633678
434.0,-28.625115332832944,4.705561281226741,35.04962844212636,24.981517705041938,5.0992014372853385,-25.252483162595716,-39.159647666942305,1.726569267048146,-5.322191038973131,-5.322191038973542,40.21325076441604,37213.590119271685,25821.462224515726,63035.05234378741,66954.24663017395,121242.03841503116,78311.67818254417,48571.02167164202,33045.173901002396,28466.329560341488,18043.90182851574,1556.47226706092,102347.07524189449,0.6338682263291862,0.09481379080182159,3.35013,1.2751543289097027,3.350130000000618,1.2835887052932886,1.2839341739573695,2.6099715478834202,19869.356250402983,2026.110470997026,0.00026912879346737697,8.669335523005931e-05,0.00018243543823731766,0.0006111824347019851,0.09481379080182155,0.09481379080182155,0.49359356131193244,3.979039320256561e-13,28466.329560341488,18043.90182851574,0.85,1.0247685196542298,0.6049858648416566,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432904239454043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15255.243670305936,1556.47226706092,0.49359356131193244,5.755425756847942
434.20000000000005,-28.627181691019345,4.705442976492505,35.04953246794035,24.981236492190533,5.099148089777267,-25.254348529197713,-39.16145410677416,1.7263149279556194,-5.322123175173715,-5.322123175174093,40.21308318726758,37212.333793779675,25820.98284054149,63033.31663432116,66953.47227723802,121240.185758201,78311.57947151478,48570.44098805644,33045.709426064815,28465.730640421498,18043.538205763845,1556.4400993168206,102345.7648782191,0.6338687888847624,0.09481251087717915,3.35013,1.27515425582882,3.3501299999988015,1.2835900110394989,1.2839354065925372,2.6099688928608447,19869.331205292798,2026.1079171065348,0.00026907156440689016,8.667576116906386e-05,0.00018239580323782631,0.0006110496523011391,0.0948125108771791,0.09481251087717893,0.49359022797859914,3.979039320256561e-13,28465.730640421498,18043.538205763845,0.85,1.024741358130941,0.6049660640940565,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433026780996208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15255.23214320303,1556.4400993168206,0.49359022797859914,5.755429862880727
434.40000000000003,-28.629246912355782,4.705324438863335,35.04943687883649,24.980764660891168,5.0988712549747,-25.256235222493885,-39.163293899595715,1.72585956511283,-5.322295979583714,-5.322295979584095,40.21298903906934,37211.19694269194,25821.122577502134,63032.31952019407,66952.8084352763,121239.57892450968,78311.51562562671,48569.90413304235,33046.23499176039,28465.647911731256,18043.494514572427,1556.4423719982656,102344.99116010839,0.6338690962005592,0.09481173680799193,3.35013,1.2751546025509013,3.350130000000697,1.283592255423271,1.2839375781724285,2.6099643292840513,19869.315006218476,2026.1062652606627,0.00026901437802979034,8.665784565422622e-05,0.00018235653237556412,0.0006109180898073486,0.09481173680799197,0.09481173680799179,0.49358689464526584,3.979039320256561e-13,28465.647911731256,18043.494514572427,0.85,1.0247177706962391,0.6049432270033744,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433149250051855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15255.223965923069,1556.4423719982656,0.49358689464526584,5.755464453854979
434.6,-28.631310971441703,4.705205937895745,35.04934123939671,24.98034640392291,5.098654102378415,-25.258114900988026,-39.16512510096652,1.7254580319247315,-5.322405938047041,-5.322405938047446,40.21287629559277,37210.03465866387,25821.100580553713,63031.13523921758,66952.12415539238,121238.65608083634,78311.45105122277,48569.361554494266,33046.76610747612,28465.431344890254,18043.369562088934,1556.4356928841619,102344.07915712145,0.6338695290956076,0.09481083261016458,3.35013,1.2751547992648558,3.350129999999757,1.2835942483550218,1.2839394982880756,2.6099602770060146,19869.298622304017,2026.104594566342,0.00026895723501873495,8.66400171996626e-05,0.00018231721781907233,0.0006107863809322088,0.09481083261016456,0.09481083261016457,0.4935835613119325,3.979039320256561e-13,28465.431344890254,18043.369562088934,0.85,1.0246932779149605,0.6049212383849311,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433271653698703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15255.215060256887,1556.4356928841619,0.4935835613119325,5.755535706999788
434.8,-28.633373859572885,4.70508740387401,35.04924566614219,24.979919765051477,5.098423384806708,-25.259994881998207,-39.1669524955563,1.7250444072320135,-5.322532174005687,-5.322532174006103,40.21276919067108,37208.863737371226,25821.12041304129,63029.98415041252,66951.45732585886,121237.8285363909,78311.39896600287,48568.805377515135,33047.32620943082,28465.250797490735,18043.268955325693,1556.4313914070829,102343.205593127,0.6338700151876491,0.09480996490291643,3.35013,1.2751550108147782,3.3501299999992074,1.2835962976669386,1.2839414748547722,2.6099561101018973,19869.285407164032,2026.1032469970921,0.0002689001355937533,8.662222918709321e-05,0.00018227790640666013,0.0006106546825901443,0.09480996490291647,0.09480996490291642,0.4935802279785992,3.979039320256561e-13,28465.250797490735,18043.268955325693,0.85,1.024668242127463,0.6048984703272046,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433393990428072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15255.206265379675,1556.4313914070829,0.4935802279785992,5.755597599870166
435.0,-28.635435604860803,4.704968851037589,35.04915012091347,24.97948781764137,5.0981929958844185,-25.261873801378268,-39.168787364009745,1.7246311924018938,-5.3226551108463696,-5.322655110846751,40.212659956915296,37207.722592711776,25821.131701852173,63028.85429456395,66950.77144085793,121236.96446747553,78311.32755259724,48568.278704451084,33047.83205349573,28465.061324765426,18043.159187568453,1556.4265370768728,102342.32110062565,0.6338703782053821,0.09480908646765598,3.35013,1.275155303687788,3.3501300000000396,1.283598344982817,1.283943449479584,2.6099519472696477,19869.26728804782,2026.1013993614356,0.00026884307895596357,8.660437181936733e-05,0.00018223870713659623,0.0006105233599395251,0.09480908646764843,0.09480908646765555,0.49357689464526583,3.979039320256561e-13,28465.061324765426,18043.159187568453,0.85,1.0246446042942687,0.6048768079223713,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443351625972079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15255.19748572493,1556.4265370768728,0.49357689464526583,5.75566225251525
435.20000000000005,-28.637496188188305,4.704850280873521,35.04905461671888,24.97906075967478,5.097964527493478,-25.263751482738463,-39.17061440935356,1.7242198220436182,-5.322777718520513,-5.322777718520847,40.21255131888892,37206.558932018284,25821.1420984405,63027.70103045879,66950.09570841464,121236.11009984007,78311.26654866197,48567.72977226541,33048.37419599617,28464.872292984925,18043.05177921554,1556.4216856531316,102341.4380944357,0.6338708142970377,0.09480820969969778,3.35013,1.275155524578877,3.3501299999998433,1.2836003836022893,1.2839454154609957,2.609947802133101,19869.25181003802,2026.0998210436815,0.00026878606561373496,8.658659396863917e-05,0.00018219947164509578,0.0006103919159423847,0.09480820969969773,0.09480820969969785,0.49357356131193253,3.410605131648481e-13,28464.872292984925,18043.05177921554,0.85,1.0246199741993618,0.6048544184492541,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433638463239815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15255.18849543063,1556.4216856531316,0.49357356131193253,5.7557257800578645
435.40000000000003,-28.639555608802905,4.704731690177156,35.048959148590484,24.978628812264674,5.097733855377287,-25.2656283378368,-39.17244134992359,1.7238065844111976,-5.322901093441487,-5.32290109344181,40.21244231581966,37205.399101921466,25821.154417818838,63026.55351974031,66949.41080163963,121235.24913881936,78311.19523816743,48567.18353844937,33048.90188857563,28464.68391936089,18042.942795365958,1556.4169008964936,102340.55489312578,0.633871180389031,0.09480733252056961,3.35013,1.2751557295350358,3.3501299999989116,1.2836024308583427,1.2839473901366543,2.609943639448995,19869.23371703257,2026.0979760705818,0.0002687290955670633,8.65688205099731e-05,0.00018216027505709023,0.0006102606022770097,0.09480733252057551,0.09480733252056989,0.4935702279785992,3.410605131648481e-13,28464.68391936089,18042.942795365958,0.85,1.024595667638816,0.6048322271130097,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433760599848806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15255.17960069701,1556.4169008964936,0.4935702279785992,5.755789545110726
