time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
435.6,-28.64161386291713,4.7046130847384395,35.04886372399533,24.978206678666197,5.097507437135912,-25.267503717467804,-39.17426430908961,1.7233972916865758,-5.323023133991228,-5.3230231339915886,40.212334193376286,37204.229720094445,25821.16326322982,63025.392983324266,66948.74465221235,121234.40272100079,78311.14372625727,48566.628794139346,33049.46103568658,28464.494805558625,18042.837300363848,1556.4120177387517,102339.67282129764,0.6338716855371834,0.09480645689777771,3.35013,1.2751559592178094,3.3501299999989547,1.2836044596091427,1.2839493463575389,2.6099395144047053,19869.220647353584,2026.0966433342257,0.00026867216889987745,8.65510891454182e-05,0.00018212107975445926,0.0006101292929178066,0.09480645689777767,0.0948064568977778,0.4935668946452658,3.410605131648481e-13,28464.494805558625,18042.837300363848,0.85,1.02457063801879,0.6048095787582068,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433882669499916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15255.170647160849,1556.4120177387517,0.4935668946452658,5.7558530670848835
435.8,-28.64367096470945,4.704494457266093,35.04876833467613,24.977774696331494,5.097276518886871,-25.26937850983741,-39.17609090041367,1.7229840640148242,-5.323146895513332,-5.323146895513708,40.21222539811494,37203.077319807584,25821.176483407988,63024.25380321557,66948.06057935659,121233.54447155059,78311.07238883722,48566.08912928829,33049.98139949881,28464.307408786,18042.72900009975,1556.4072946729693,102338.79077350824,0.6338720539018121,0.09480558084227012,3.35013,1.275156210330315,3.350129999999139,1.2836065066528493,1.2839513209311681,2.6099353521787974,19869.20254751655,2026.0947976644982,0.00026861528519929163,8.653332581864392e-05,0.0001820819593806477,0.0006099982345798893,0.0948055808422713,0.09480558084227003,0.49356356131193246,3.979039320256561e-13,28464.307408786,18042.72900009975,0.85,1.0245465732301111,0.6047875711569153,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434004671965384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15255.161712487461,1556.4072946729693,0.49356356131193246,5.7559169693039625
436.0,-28.645726904626102,4.704375813232297,35.04867297995287,24.977342609223,5.097046371081867,-25.271252179268604,-39.17791354525832,1.7225716457243816,-5.323269398525554,-5.323269398525964,40.2121160780841,37201.91552901816,25821.186420277525,63023.101949295684,66947.37343651727,121232.6769374905,78310.99785109088,48565.539943591684,33050.50878611022,28464.117080695687,18042.61834470218,1556.402381343847,102337.90547390658,0.6338724048088831,0.09480470166893677,3.35013,1.275156401549466,3.3501299999996674,1.283608549833917,1.283953291696356,2.609931197819978,19869.183635687943,2026.0928691946735,0.0002685584447088038,8.651560422931046e-05,0.00018204284047949334,0.000609867181175565,0.09480470166893676,0.0948047016689369,0.49356022797859916,3.979039320256561e-13,28464.117080695687,18042.61834470218,0.85,1.0245222345293294,0.6047653709147046,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434126608082403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15255.152644284535,1556.402381343847,0.49356022797859916,5.755980474672241
436.20000000000005,-28.64778169939584,4.704257153620613,35.04857766640924,24.97691544648262,5.096818067793614,-25.273124633406336,-39.179739787336416,1.722161001804102,-5.323391687936521,-5.323391687936894,40.212007404963344,37200.77037631133,25821.19576701058,63021.966143321915,66946.69674379984,121231.81997844714,78310.93400045575,48565.00763296733,33051.029297209345,28463.927467636724,18042.5102701029,1556.397488603695,102337.02196896359,0.6338728304664597,0.09480382445960911,3.35013,1.275156653211452,3.350129999999451,1.2836105846469572,1.2839552541458852,2.6099270604888445,19869.16743540919,2026.0912172259834,0.00026850164694530016,8.649785102829538e-05,0.00018200379591700477,0.0006097363768154352,0.0948038244596091,0.094803824459609,0.49355689464526586,3.979039320256561e-13,28463.927467636724,18042.5102701029,0.85,1.0244982595734677,0.6047435019505768,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434248477281428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15255.14359425637,1556.397488603695,0.49355689464526586,5.756043656922425
436.40000000000003,-28.64983533965438,4.704138476750797,35.048482392635776,24.976488283742242,5.096589509555393,-25.27499607378027,-39.1815620829351,1.7217502436812584,-5.323514386118518,-5.3235143861188945,40.21189892867119,37199.61586156211,25821.206121889456,63020.82198345156,66946.02098296248,121230.96595476539,78310.87060850531,48564.46548710484,33051.56124600052,28463.73884991345,18042.402937713257,1556.3926594974,102336.13960777005,0.6338732600396985,0.09480294835689754,3.35013,1.2751568642118944,3.350129999998744,1.283612619910773,1.283957217101233,2.6099229222542824,19869.1513515086,2026.0895771245637,0.00026844489214709205,8.648013954773017e-05,0.00018196475259936188,0.0006096055766257002,0.09480294835689751,0.09480294835689748,0.4935535613119325,3.979039320256561e-13,28463.73884991345,18042.402937713257,0.85,1.0244739420142663,0.6047213588092861,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434370280550866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15255.134411408799,1556.3926594974,0.4935535613119325,5.756107102253693
436.6,-28.651882471826145,4.704019912969434,35.04838750087097,24.976173892524116,5.096550662471608,-25.276777640763104,-39.183295670058556,1.7214458317420314,-5.323606599192431,-5.32360659919284,40.21184153878952,37198.17805156321,25821.138268817856,63019.31632038107,66945.08595575868,121229.80857611263,78310.82868751968,48563.9207844472,33052.119892302755,28463.58435153609,18042.21212169783,1556.3878100349627,102335.38163216159,0.6338699967955423,0.0948022125089819,3.35013,1.2751570164179427,3.3501299999996315,1.2836141581638267,1.283958683157185,2.609919794583962,19869.140715253357,2026.088492528372,0.00026838832820289243,8.646329336463001e-05,0.00018192503483826242,0.0006094725169627081,0.09480221250898135,0.09480221250963988,0.49355022797859915,3.979039320256561e-13,28463.58435153609,18042.21212169783,0.85,1.0244427353149066,0.6046940128347604,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443449201733242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15255.12524674763,1556.3878100349627,0.49355022797859915,5.756170585734655
436.8,-28.653933832977216,4.703900981165912,35.04829220937105,24.975609022099547,5.096090009942307,-25.278735283217213,-39.185206045489736,1.7208914601823249,-5.32381128373197,-5.323811283732348,40.21170014180091,37197.33675867211,25821.359082113016,63018.69584078512,66944.72810528964,121229.56329532021,78310.78524616898,48563.39389955145,33052.65705179725,28463.47610791755,18042.266243564034,1556.3905472921656,102334.49752842705,0.6338743087863854,0.0948013126940055,3.35013,1.2751574812782929,3.3501299999999663,1.2836168639215595,1.2839613168950712,2.609914293089813,19869.129693248808,2026.087368596698,0.0002683316584184231,8.644473274869488e-05,0.00018188692566972823,0.0006093448462939267,0.09480131269400552,0.09480131269400534,0.49354689464526585,3.979039320256561e-13,28463.47610791755,18042.266243564034,0.85,1.0244255060240735,0.6046761206868511,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434613370263152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15255.117798469728,1556.3905472921656,0.49354689464526585,5.756259580537593
437.0,-28.655984008696173,4.703782308080362,35.04819695173782,24.97522038118916,5.095916864694939,-25.28059806328409,-39.18701569838447,1.7205309192828484,-5.323869673018464,-5.323869673018806,40.211570325279816,37196.151322658916,25821.20385133036,63017.35517398927,66943.99530908786,121228.34589612167,78310.68231804001,48562.83833161115,33053.15998492095,28463.14673570345,18042.06592976326,1556.376391858102,102333.46632060429,0.6338746062511686,0.09480029563436385,3.35013,1.275157553809695,3.350129999998004,1.283618664428973,1.2839630451956345,2.6099106322128227,19869.103578169805,2026.0847055997517,0.00026827503239182165,8.642715411806155e-05,0.0001818478782737601,0.000609214032441272,0.09480029563436373,0.09480029563436389,0.4935435613119325,3.410605131648481e-13,28463.14673570345,18042.06592976326,0.85,1.024400822048402,0.6046551443926048,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434734975827583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15255.10675074649,1556.376391858102,0.4935435613119325,5.756306493233177
437.20000000000005,-28.65803303240457,4.703663551385542,35.04810184971672,24.974774743337207,5.095671753549051,-25.282467003349502,-39.18883380303157,1.7201057244939908,-5.324007911484557,-5.324007911484941,40.21146579292462,37194.99934149746,25821.254016891493,63016.25335838895,66943.3130492682,121227.55719795323,78310.60530371136,48562.291595940726,33053.681897522925,28462.990131793536,18041.97553635252,1556.3737290199715,102332.61607703348,0.6338749180185181,0.09479944950644802,3.35013,1.2751577708544208,3.3501299999985545,1.2836207667810764,1.2839650754766077,2.6099063576239026,19869.08403797902,2026.082713054817,0.00026821844917921105,8.64094967156654e-05,0.00018180895246354563,0.0006090836259166981,0.09479944950644804,0.09479944950644797,0.49354022797859914,3.979039320256561e-13,28462.990131793536,18041.97553635252,0.85,1.0243768279330496,0.604632827402818,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434856513061491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15255.097657152219,1556.3737290199715,0.49354022797859914,5.75635912404223
437.40000000000003,-28.66008090665668,4.7035448012444485,35.04800676438123,24.974356940388702,5.095449996628441,-25.284332573147395,-39.19065141873432,1.7197016631191215,-5.324125134544033,-5.32412513454439,40.211356486893564,37193.84985680533,25821.25008465626,63015.099941461594,66942.64585359246,121226.68709453195,78310.55083292795,48561.754836140724,33054.21777420803,28462.79115628323,18041.86392382307,1556.3681766520715,102331.72420034657,0.6338754279142538,0.09479856475973104,3.35013,1.2751580087793992,3.35012999999734,1.2836227703599574,1.2839670070124751,2.6099022838777985,19869.07021757029,2026.0813037653318,0.000268161908689598,8.639184739470015e-05,0.00018177006129489786,0.0006089533354458761,0.09479856475973106,0.09479856475973106,0.49353689464526584,3.410605131648481e-13,28462.79115628323,18041.86392382307,0.85,1.0243524683175518,0.6046108304587934,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434977983942885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15255.088333919412,1556.3681766520715,0.49353689464526584,5.756424338860701
437.6,-28.662127622540453,4.703426027390355,35.047911722159505,24.97392485328021,5.09521869019934,-25.286198055219234,-39.19246519273145,1.7192891228781249,-5.324249433757245,-5.32424943375758,40.211248112798806,37192.69149123941,25821.264312455936,63013.95580369535,66941.96272853062,121225.83237564328,78310.47682812261,48561.205590831516,33054.74581921233,28462.605334656713,18041.756500859017,1556.3635485973196,102330.84419414839,0.633875792069216,0.09479769073585465,3.35013,1.2751582021964714,3.3501299999998784,1.2836248134519954,1.283968978127,2.609898129805269,19869.051440960266,2026.0793890839652,0.0002681054111485345,8.637423869850725e-05,0.00018173117245002727,0.0006088230527600099,0.09479769073585456,0.09479769073585465,0.4935335613119325,3.410605131648481e-13,28462.605334656713,18041.756500859017,0.85,1.0243281711867431,0.6045886370856889,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435099388619985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15255.078959878301,1556.3635485973196,0.4935335613119325,5.756487106115669
437.8,-28.664173145906894,4.7033073773115435,35.04781707276812,24.973502929229312,5.095193834001862,-25.287857961664255,-39.19409033898262,1.7188786496184405,-5.324339242994881,-5.3243392429952845,40.21119240156248,37190.884812384546,25821.190047290085,63012.07485967463,66940.61857641618,121224.25827636896,78310.43006189924,48560.69629739344,33055.25973833977,28462.449652662697,18041.46049423992,1556.3585282819422,102330.0885513408,0.6338688593008058,0.09479695801069984,3.35013,1.2751584511110559,3.350130000001131,1.2836268468069616,1.283970939557928,2.6098939955435583,19869.039575364048,2026.0781791298812,0.00026804895747784815,8.635846407824666e-05,0.00018169049339960148,0.000608686772652807,0.09479695801086829,0.09479695801081121,0.49353022797859913,3.979039320256561e-13,28462.449652662697,18041.46049423992,0.85,1.0242916305477836,0.6045557479392114,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443522072656126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.06960221217,1556.3585282819422,0.49353022797859913,5.756550279130956
438.0,-28.666217610182215,4.7031883420633696,35.04772201678611,24.97305058585482,5.094719810170391,-25.289929545978747,-39.196107898000605,1.718431745966927,-5.324548026442699,-5.3245480264430824,40.21105104697189,37190.43987548716,25821.421148904115,63011.86102439127,66940.68468612964,121224.45404068324,78310.40365698983,48560.15884634756,33055.82756738031,28462.348205649487,18041.62585106376,1556.3617648711097,102329.20975339445,0.6338769282389245,0.09479606274359775,3.35013,1.2751588428905234,3.350129999999635,1.2836290502141972,1.2839730711380346,2.6098895155426476,19869.032875870893,2026.0774959717023,0.0002679925439751479,8.633888417474496e-05,0.00018165365980040294,0.0006085633753071239,0.09479606274359784,0.09479606274359759,0.49352689464526583,3.979039320256561e-13,28462.348205649487,18041.62585106376,0.85,1.024280389211676,0.6045439320681519,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435341995738928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15255.063962929416,1556.3617648711097,0.49352689464526583,5.756639752624771
438.20000000000005,-28.66826087200022,4.703069580038562,35.047626976008736,24.972651537414663,5.094545249009592,-25.291786243939917,-39.197905257437355,1.7180706209493024,-5.324603124770647,-5.324603124770982,40.21091849274883,37189.23741999896,25821.257214884572,63010.49463488353,66939.92161668182,121223.18775433445,78310.26765914675,48559.58346246387,33056.31577409209,28462.00892276806,18041.413327363764,1556.347013687192,102328.16571108931,0.6338770174768519,0.09479503293233707,3.35013,1.2751588319009168,3.3501300000015646,1.283630852952235,1.2839748019979513,2.6098858501998485,19868.998370294503,2026.073977382134,0.00026793617457630337,8.632144470861328e-05,0.00018161472986769008,0.0006084329549716445,0.09479503293233701,0.09479503293233707,0.4935235613119325,3.410605131648481e-13,28462.00892276806,18041.413327363764,0.85,1.024255698531718,0.604522922287854,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435463204060073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15255.05040813936,1556.347013687192,0.4935235613119325,5.756686325911128
438.40000000000003,-28.670302990638287,4.702950741231087,35.047532108525004,24.97221560860055,5.094304470305291,-25.293648534976384,-39.19971854249013,1.7176500146433495,-5.324739854685163,-5.324739854685582,40.21081487109181,37188.094234141194,25821.30328448542,63009.39751862662,66939.2574942213,121222.41211910918,78310.20792458077,48559.04466450049,33056.84806675586,28461.851340402478,18041.326038507854,1556.344233251827,102327.31648516096,0.6338774601389908,0.0947941882919837,3.35013,1.2751590676279743,3.350130000001108,1.2836329333852343,1.2839768106815095,2.6098816202580117,19868.98321435098,2026.0724319060007,0.000267879847625248,8.630385401809079e-05,0.0001815759936071572,0.0006083031834631455,0.09479418829198366,0.0947941882919838,0.4935202279785991,3.979039320256561e-13,28461.851340402478,18041.326038507854,0.85,1.0242316259256745,0.6045006574019667,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435584343021917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15255.041197428945,1556.344233251827,0.4935202279785991,5.756737225740015
438.6,-28.67234395576449,4.702831906420133,35.047437256708015,24.971797735802852,5.094082260252001,-25.29550793068081,-39.20152756674213,1.717246235168345,-5.324857758267626,-5.324857758267973,40.210705987125316,37186.94073131087,25821.300886571873,63008.24161788274,66938.5916895282,121221.54675301423,78310.15237416764,48558.50141595038,33057.38995357473,28461.654176914155,18041.215614930472,1556.3387934134464,102326.42682506691,0.633877971490641,0.09479330572250039,3.35013,1.2751592544512826,3.3501300000015664,1.2836349351549008,1.2839787407352612,2.609877550267614,19868.969120016976,2026.070994683911,0.0002678235633866352,8.628630796303454e-05,0.00018153725542360063,0.0006081734055122671,0.09479330572250041,0.09479330572250043,0.4935168946452658,3.410605131648481e-13,28461.654176914155,18041.215614930472,0.85,1.0242070973052686,0.604478519731762,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435705416135591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15255.031607763376,1556.3387934134464,0.4935168946452658,5.7568025342843345
438.8,-28.674383758477823,4.702713050721402,35.047342445373836,24.971365474071376,5.093851277202324,-25.297367157362793,-39.2033328191377,1.7168346760873183,-5.324981481021382,-5.324981481021772,40.21059749077583,37185.77832061647,25821.313419238675,63007.09173985514,66937.90692498897,121220.68755048854,78310.07451942342,48557.9459150511,33057.92067152479,28461.46720626088,18041.107043532505,1556.3340864451038,102325.54572036186,0.6338783209167751,0.0947924306897368,3.35013,1.2751594319334254,3.3501299999980922,1.283636973172898,1.283980707101944,2.6098734065902898,19868.9493665947,2026.0689803954156,0.00026776732208547404,8.626880177855264e-05,0.0001814985203069214,0.0006080436378358266,0.09479243068973693,0.09479243068973667,0.49351356131193247,3.979039320256561e-13,28461.46720626088,18041.107043532505,0.85,1.0241826831083711,0.6044562471019653,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435826422785352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15255.022043013014,1556.3340864451038,0.49351356131193247,5.756865151182822
439.0,-28.676422415242342,4.702594187303279,35.047247673783765,24.970942886453145,5.093625617821885,-25.299224820095173,-39.205141563992925,1.716428022674716,-5.325102143132824,-5.325102143133162,40.21048912911276,37184.63237215129,25821.318050873837,63005.950423025126,66937.23674414601,121219.83022720576,78310.01265676822,48557.40828477359,33058.44930221625,28461.275432185917,18040.99875150894,1556.329018290992,102324.66119830201,0.633878787143424,0.09479155284380852,3.35013,1.275159665462561,3.3501300000000303,1.2836389881997172,1.2839826505255745,2.6098693096713297,19868.93367070919,2026.0673798605224,0.0002677111232474434,8.625126501862095e-05,0.00018145985822882245,0.000607914114848125,0.09479155284380857,0.09479155284380855,0.49351022797859917,3.410605131648481e-13,28461.275432185917,18040.99875150894,0.85,1.0241585230597083,0.604434310015003,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435947362440256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15255.0124935247,1556.329018290992,0.49351022797859917,5.756927901614067
439.20000000000005,-28.678459930045197,4.70247530619028,35.04715293381017,24.970505525730573,5.093393353987754,-25.301082115347402,-39.20695027392355,1.7160155392899614,-5.3252251473236925,-5.325225147324046,40.210379643694594,37183.490408760095,25821.32866779939,63004.819076559485,66936.53914217463,121218.95346180866,78309.92076566805,48556.87203225341,33058.94303712738,28461.08565183464,18040.88582191882,1556.3241530543446,102323.77604515415,0.6338790460284455,0.09479067370374654,3.35013,1.2751598577806726,3.350130000000679,1.28364103037151,1.283984621155561,2.609865157574785,19868.91035596166,2026.0650024179165,0.0002676549667424299,8.623373189201455e-05,0.00018142123485041534,0.000607784721509422,0.09479067370374651,0.09479067370374662,0.4935068946452658,3.410605131648481e-13,28461.08565183464,18040.88582191882,0.85,1.0241350730687138,0.6044127611961208,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436068236073252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15255.002813895699,1556.3241530543446,0.4935068946452658,5.7569906591875935
439.40000000000003,-28.680496293052474,4.702356421008396,35.04705824047387,24.97008779263126,5.093169916720791,-25.302937491077472,-39.20875493260098,1.7156111147457906,-5.325344980595162,-5.325344980595503,40.21027168436947,37182.3386148029,25821.33110913004,63003.66972393294,66935.87787513892,121218.10216378371,78309.86779560654,48556.328535270506,33059.48806704003,28460.893179514744,18040.77895578341,1556.3190133167122,102322.89176759134,0.633879577917414,0.09478979633992947,3.35013,1.2751600550441071,3.350129999999577,1.2836430348262098,1.283986554112797,2.6098610821766104,19868.89691631834,2026.0636319556975,0.00026759885282123867,8.621624132017622e-05,0.00018138261150106247,0.0006076553282680544,0.09478979633992936,0.09478979633992952,0.49350356131193246,3.410605131648481e-13,28460.893179514744,18040.77895578341,0.85,1.0241105215429924,0.6043905753084904,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436189043917573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15254.993074674858,1556.3190133167122,0.49350356131193246,5.757052794058341
439.6,-28.682531185803594,4.702237595698963,35.0469637886354,24.96973522882911,5.09304285418679,-25.304772653738592,-39.210537693556375,1.715284322136681,-5.325449855042052,-5.325449855042462,40.210193704576916,37181.11662666512,25821.295185659168,63002.41181232429,66935.11159524131,121217.13232098838,78309.77293033911,48555.77796181305,33059.994409473395,28460.725540087908,18040.63822781336,1556.3142167112212,102322.0841624357,0.633878366958794,0.09478900440760567,3.35013,1.27516016384121,3.3501299999996834,1.2836446766329592,1.2839881243907298,2.609857744113034,19868.872846960636,2026.0611775642687,0.0002675427902365262,8.619896619825245e-05,0.00018134382403827375,0.000607525385225342,0.09478900440761105,0.0947890044076392,0.4935002279785991,3.979039320256561e-13,28460.725540087908,18040.63822781336,0.85,1.0240844363326336,0.6043673847957017,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443630978538698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15254.983356323792,1556.3142167112212,0.4935002279785991,5.757115631998205
439.8,-28.684559949507854,4.702118766236453,35.046869641283266,24.969379661511653,5.0928252565959395,-25.30667960606308,-39.21238750973714,1.7149449135330324,-5.325569652211186,-5.325569652211614,40.21014411611401,37180.14898891954,25821.297677503775,63001.44666642332,66934.64000283497,121216.56685755547,78309.71036241698,48555.21934978751,33060.5455695883,28460.62917721674,18040.59716813684,1556.313269447825,102321.3857478861,0.6338790704802363,0.09478832447894002,3.35013,1.2751603001123293,3.3501299999991305,1.2836463769909923,1.283989753466014,2.609854287014054,19868.856972133748,2026.0595587824332,0.00026748690727847896,8.618104468680185e-05,0.0001813058625916771,0.0006073982094442552,0.0947883244787895,0.09478832448035941,0.4934968946452658,4.547473508864641e-13,28460.62917721674,18040.59716813684,0.85,1.0240611777280009,0.6043471884588877,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443643044159544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15254.974016501801,1556.313269447825,0.4934968946452658,5.7571934163822505
440.0,-28.686592885999595,4.701999707225041,35.04677474032719,24.96877323081719,5.0924537868256055,-25.30849695184189,-39.21416391441596,1.7143578526679195,-5.325742198346404,-5.325742198346748,40.209955142420505,37178.91209768034,25821.435406847355,63000.347504527694,66933.84194531993,121215.66712605243,78309.63713312104,48554.707285481556,33061.03316404387,28460.38977388513,18040.489714684834,1556.3086911111507,102320.30974531543,0.6338806270052754,0.09478722941164981,3.35013,1.2751607072772462,3.350130000000391,1.2836492341325934,1.2839925395003424,2.609848478010272,19868.83839228713,2026.0576641653502,0.00026743092016224136,8.61638376470013e-05,0.00018126708251524007,0.0006072682911467812,0.0947872294116498,0.09478722941164988,0.4934935613119325,3.410605131648481e-13,28460.38977388513,18040.489714684834,0.85,1.0240391801095179,0.6043246453384438,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436550736295628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15254.963273914764,1556.3086911111507,0.4934935613119325,5.757285368881971
440.20000000000005,-28.688624657499084,4.70188081115497,35.04668013733149,24.96838151654231,5.092264813938568,-25.31034474778845,-39.21595980701966,1.7139849042279227,-5.325823127501849,-5.325823127502272,40.20983471743733,37177.747107484676,25821.337642042396,62999.08474952707,66933.15219857961,121214.60273080986,78309.56574949117,48554.16065839604,33061.56121232793,28460.11289018786,18040.328243172193,1556.2979413775297,102319.3368558989,0.6338811203167055,0.09478626829900984,3.35013,1.2751608462957669,3.3501299999989107,1.2836510912639187,1.283994325311712,2.6098447021934663,19868.82028072567,2026.055817300064,0.00026737497591243216,8.614644506631565e-05,0.0001812285308461165,0.0006071391380435003,0.09478626829900978,0.09478626829900992,0.49349022797859915,3.979039320256561e-13,28460.11289018786,18040.328243172193,0.85,1.0240144740624162,0.6043032419035615,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436671280327833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15254.953940344276,1556.2979413775297,0.49349022797859915,5.757307523781008
440.40000000000003,-28.690655296141475,4.701761859766011,35.046585648439006,24.967949918378167,5.092028731948978,-25.3121962351443,-39.21776380212975,1.7135696709518389,-5.325954968728809,-5.325954968729257,40.209729913314895,37176.614252383704,25821.370833375317,62997.98508575902,66932.48683136851,121213.8029948138,78309.50250034992,48553.629921365115,33062.08064331645,28459.94533006996,18040.23472828972,1556.2944831204454,102318.47774026147,0.6338815664986162,0.0947854144643384,3.35013,1.2751610836712644,3.3501299999997887,1.283653145790086,1.2839963086243524,2.6098405250571033,19868.804233058843,2026.0541808934595,0.00026731907362403863,8.61289772825451e-05,0.00018119009634149353,0.0006070103774565277,0.09478541446433833,0.09478541446433848,0.49348689464526585,4.547473508864641e-13,28459.94533006996,18040.23472828972,0.85,1.0239907429740869,0.6042813718206517,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436791757189915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15254.944157152204,1556.2944831204454,0.49348689464526585,5.757363886132442
440.6,-28.69268479203046,4.701642907943646,35.04649117533248,24.96752202222126,5.091802312708289,-25.314045727495163,-39.21956371106205,1.7131632481730141,-5.326074021539,-5.326074021539376,40.20962030525468,37175.471495554266,25821.37109341878,62996.84258897304,66931.80140482102,121212.9213574318,78309.42206260702,48553.09215334038,33062.58878807404,28459.748859191994,18040.120354482653,1556.2891300067263,102317.58724660237,0.6338819236859152,0.09478453071001143,3.35013,1.2751612666482108,3.350130000000843,1.2836551590889518,1.2839982507526337,2.6098364317545273,19868.78382427427,2026.0520997766077,0.0002672632135495189,8.611155232703704e-05,0.00018115166122248185,0.0006068816148112732,0.0947845307100116,0.09478453071001128,0.4934835613119325,3.979039320256561e-13,28459.748859191994,18040.120354482653,0.85,1.0239669849699304,0.60425973584907,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44369121687842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15254.934151776833,1556.2891300067263,0.4934835613119325,5.757428000689732
440.8,-28.694707932011777,4.70152407020586,35.04639707672527,24.96733060050758,5.091749905730098,-25.315954189922376,-39.22140238629652,1.7129961634603603,-5.326166276461095,-5.326166276461505,40.209561089721035,37174.48595705796,25821.302642668463,62995.788599726424,66931.32644073795,121212.22049723277,78309.33210545419,48552.49162116691,33063.15609365253,28459.591413826365,18040.04461529448,1556.2841533398857,102316.82354485407,0.6338827691858634,0.09478378877963194,3.35013,1.275161131476052,3.350129999999686,1.2836560542611302,1.2839990746935255,2.6098346117553493,19868.761000210754,2026.0497723698466,0.0002672075391149127,8.609375543840026e-05,0.00018111378367651244,0.0006067547201081946,0.09478378877963237,0.09478378878030114,0.4934802279785992,3.979039320256561e-13,28459.591413826365,18040.04461529448,0.85,1.0239430316740725,0.6042396912221599,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437032514520725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15254.924168128055,1556.2841533398857,0.4934802279785992,5.757489652384767
441.0,-28.696735159049535,4.701404887944374,35.04630257488018,24.966626450791978,5.0913006559181,-25.31774183065134,-39.22315923320127,1.7123073275199279,-5.32636573609085,-5.326365736091216,40.2094180031868,37173.202643911995,25821.50935689164,62994.712000803636,66930.46118511332,121211.44233841522,78309.27248544955,48552.01394424831,33063.620601334704,28459.47179641024,18039.96451920883,1556.286134834346,102315.92754357247,0.633882619054241,0.09478287773967574,3.35013,1.2751616595266388,3.350130000001587,1.2836593863174468,1.2840023360388784,2.6098278372823103,19868.745873333904,2026.048229857689,0.000267151762922241,8.607675375772368e-05,0.00018107500916451729,0.0006066248204523243,0.09478287773967574,0.09478287773967603,0.49347689464526584,3.410605131648481e-13,28459.47179641024,18039.96451920883,0.85,1.0239197924828731,0.6042154448867485,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437152485257614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15254.913347864058,1556.286134834346,0.49347689464526584,5.757576467445566
441.20000000000005,-28.69876121200707,4.701285966794278,35.0462081403704,24.96626229202377,5.091136162410361,-25.319582030848668,-39.22494639465583,1.7119569812519113,-5.326423815752094,-5.326423815752434,40.209292099519935,37172.02856372042,25821.35269005778,62993.38125377821,66929.78186208574,121210.28292675002,78309.2178508674,48551.46455250189,33064.17033151723,28459.148374606484,18039.778368594434,1556.2722226487958,102314.9084919884,0.6338832817882547,0.09478187368849518,3.35013,1.2751617914019153,3.35012999999782,1.2836611374843088,1.2840040161273538,2.6098242769626196,19868.73201136591,2026.0468163303383,0.00026709602974522,8.605946189543759e-05,0.00018103656784978242,0.0006064960370505916,0.09478187368849524,0.0947818736884952,0.4934735613119325,3.410605131648481e-13,28459.148374606484,18039.778368594434,0.85,1.0238943961179419,0.6041941388317941,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437272700251957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15254.904105605092,1556.2722226487958,0.4934735613119325,5.757621267513551
441.40000000000003,-28.700786124664226,4.701166961683599,35.046113853732805,24.96582126421856,5.090892440466654,-25.32142912786686,-39.22674214756114,1.7115354436692918,-5.3265623844935135,-5.326562384493915,40.20918888345911,37170.88826338136,25821.4030664071,62992.291329788466,66929.11057472299,121209.5081154493,78309.14418758411,48550.9218762426,33064.69145704612,28458.9944743192,18039.691355763058,1556.2696934045935,102314.06290540384,0.6338836522155306,0.09478103243440988,3.35013,1.2751619958085936,3.3501299999979213,1.2836632210477252,1.2840060287549584,2.6098200408559076,19868.713321407376,2026.0449104849645,0.0002670403386344037,8.604209013948058e-05,0.0001809982484949231,0.0006063676622302968,0.09478103243440981,0.09478103243440991,0.49347022797859913,3.979039320256561e-13,28458.9944743192,18039.691355763058,0.85,1.0238705691343248,0.6041719981609768,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437392847521395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15254.894197483081,1556.2696934045935,0.49347022797859913,5.757674589068742
441.6,-28.702809899618153,4.7010479680291795,35.04601957375633,24.9653979781084,5.090669408021606,-25.323273131689877,-39.2285374115221,1.7111326400933409,-5.326678708728309,-5.326678708728726,40.20907892362154,37169.75055436359,25821.396192651602,62991.1467470152,66928.42932968131,121208.61846597624,78309.06715252937,48550.388377211726,33065.198639241826,28458.79294364331,18039.57484302566,1556.2639841908658,102313.16787422441,0.6338840469709754,0.09478014459126063,3.35013,1.275162166696973,3.350130000003079,1.2836652170387952,1.2840079538404872,2.609815982806015,19868.693775957934,2026.0429174037959,0.00026698468949844825,8.602472635313752e-05,0.00018095996314531073,0.0006062394013319998,0.09478014459126057,0.09478014459126077,0.49346689464526583,3.979039320256561e-13,28458.79294364331,18039.57484302566,0.85,1.023846878695338,0.6041505045115367,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437512929065919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15254.884057673626,1556.2639841908658,0.49346689464526583,5.757739197084698
441.8,-28.704832527766502,4.700928959985745,35.04592533700404,24.964965297281765,5.0904391856334055,-25.325116822223727,-39.230328833777435,1.7107234800906197,-5.326801069551948,-5.3268010695523245,40.20897016471903,37168.60380721192,25821.40482606053,62990.008633272446,66927.74065857199,121207.74878651083,78308.97988529326,48549.843033933284,33065.707612622195,28458.603301878306,18039.463584438792,1556.2590926445316,102312.28426075782,0.6338843615437784,0.09477926726738145,3.35013,1.2751623936323453,3.3501300000005796,1.2836672426347409,1.2840099085927523,2.6098118645793456,19868.671634384118,2026.0406595916158,0.00026692908256768956,8.600740295203824e-05,0.0001809216796156513,0.000606111146530782,0.09477926726738063,0.09477926726738123,0.49346356131193253,3.979039320256561e-13,28458.603301878306,18039.463584438792,0.85,1.0238230659878305,0.6041287298424947,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437632945036407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15254.873867800925,1556.2590926445316,0.49346356131193253,5.757800372123478
442.0,-28.70685397525695,4.700810102451601,35.04583154709711,24.96472072033214,5.090417475074191,-25.326936482408986,-39.23208651887251,1.710499982225883,-5.326884856960419,-5.326884856960784,40.20892226329441,37167.34470037423,25821.31452048689,62988.659220861126,66926.98333629896,121206.748448937,78308.9009143192,48549.26227839322,33066.26515102886,28458.450592151137,18039.3107777175,1556.2539032683649,102311.54595217484,0.6338823935373613,0.09477855457106991,3.35013,1.2751622732961554,3.350130000001755,1.2836684010578236,1.284010995995841,2.609809509402336,19868.65159775033,2026.038616423583,0.00026687351875253956,8.599040892959816e-05,0.00018088310982294139,0.0006059819327111307,0.09477855457107376,0.09477855457106782,0.4934602279785992,3.410605131648481e-13,28458.450592151137,18039.3107777175,0.85,1.0237943964469824,0.604104289656864,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437752894889917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15254.863695048261,1556.2539032683649,0.4934602279785992,5.757862087208177
442.20000000000005,-28.708874349699112,4.700690836621842,35.045737245854845,24.964065255504124,5.0899317384196605,-25.32880581228196,-39.233919396623946,1.7098632010024837,-5.327099259632348,-5.32709925963272,40.20877025515396,37166.3497947087,25821.5594978555,62987.9092925642,66926.40486434817,121206.30516855986,78308.82991754271,48548.77484790315,33066.72785515506,28458.340806356202,18039.31679078825,1556.2570534004442,102310.64034509377,0.6338850502050052,0.09477762934882142,3.35013,1.2751628106879074,3.350129999998323,1.2836714895445533,1.284014014028977,2.609803230255294,19868.633584341893,2026.0367795671198,0.00026681799507543934,8.597269121906279e-05,0.00018084530385637654,0.0006058552778083628,0.09477762934882539,0.09477762934882149,0.4934568946452658,3.979039320256561e-13,28458.340806356202,18039.31679078825,0.85,1.0237763347994127,0.6040846536748224,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437872776615672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15254.8541384493,1556.2570534004442,0.4934568946452658,5.757954204419922
442.40000000000003,-28.71088836018524,4.700572133976395,35.04564370641076,24.964039446227275,5.0901163998285535,-25.33063253141463,-39.2356742528267,1.7098605709995014,-5.327086734863485,-5.327086734863837,40.20874218257686,37165.10803468827,25821.221587263593,62986.32962195187,66925.6891718349,121204.97340424133,78308.74376571202,48548.162628368606,33067.31237482601,28458.06264514282,18039.072830278088,1556.241620900415,102309.84408483274,0.6338826734347979,0.09477688077330051,3.35013,1.275162443085574,3.3501300000013727,1.2836716159944166,1.2840140694728122,2.609802973172986,19868.61172577041,2026.0345506131464,0.00026676265687991014,8.59557308739464e-05,0.00018080692600596374,0.0006057267070203593,0.0947768807733163,0.0947768807733087,0.4934535613119325,3.410605131648481e-13,28458.06264514282,18039.072830278088,0.85,1.0237455619166702,0.6040614628131217,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437992596592362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15254.843016901286,1556.241620900415,0.4934535613119325,5.75799418382478
442.6,-28.71290647105897,4.700452673069412,35.04554941540116,24.963183584064268,5.089440165474553,-25.332484482747134,-39.237497037369735,1.7090181771626927,-5.327382878071717,-5.327382878072133,40.20856706332053,37164.08648116148,25821.676544189482,62985.76302535096,66925.07742858706,121204.80295110474,78308.69039883456,48547.69945140889,33067.76771936186,28458.04897832819,18039.154739849324,1556.2530125300964,102308.96766177591,0.6338858561100509,0.09477596476094893,3.35013,1.2751631623553115,3.3501299999995595,1.2836756645967813,1.2840180479842334,2.6097947420794316,19868.598185446353,2026.0331698843493,0.00026670721662148543,8.593811728887077e-05,0.00018076909933261467,0.0006055999827471724,0.0947759647609489,0.09477596476094916,0.49345022797859917,3.979039320256561e-13,28458.04897832819,18039.154739849324,0.85,1.0237290036284188,0.6040405227576083,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438112041027964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15254.83339728904,1556.2530125300964,0.49345022797859917,5.758096115415443
442.8,-28.714923381941404,4.700333746357755,35.045455190462086,24.96286283656957,5.0893323621113975,-25.334310784175653,-39.2392669460736,1.7087197643456267,-5.327377332086314,-5.327377332086719,40.20842094659035,37162.886489827586,25821.35602699452,62984.24251682211,66924.35348657628,121203.29732101386,78308.60716956953,48547.14017282074,33068.29666305421,28457.587807443066,18038.879837971446,1556.229938274402,102307.8042748147,0.6338864685239902,0.09477482436358352,3.35013,1.275163216753863,3.3501300000005756,1.2836771725656226,1.2840194852401112,2.609791676285915,19868.577068392595,2026.0310165441406,0.00026665181992981287,8.592101783569246e-05,0.0001807308020941204,0.0006054716820195756,0.09477482436358363,0.09477482436358362,0.49344689464526587,3.979039320256561e-13,28457.587807443066,18038.879837971446,0.85,1.0237031626424509,0.6040203535415706,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438231730525697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15254.822358350502,1556.229938274402,0.49344689464526587,5.75812442637801
443.0,-28.716939169362398,4.7002146703353915,35.04536123004395,24.962408223096304,5.089073928200735,-25.336151138183677,-39.24105780953539,1.708285897022033,-5.327531198952727,-5.327531198953121,40.208322381843566,37161.7630283794,25821.44561341792,62983.20864179732,66923.68598019182,121202.59827527039,78308.52927117643,48546.60631936422,33068.80327979135,28457.466681660644,18038.812305319065,1556.2295964670805,102306.9927535594,0.6338867934770926,0.09477401522116527,3.35013,1.2751633969834075,3.3501299999983174,1.2836793130693926,1.284021555252595,2.6097873245223044,19868.55730389566,2026.0290011263442,0.00026659646468275866,8.590371913496336e-05,0.0001806927455477953,0.0006053441876420355,0.0947740152211652,0.09477401522116534,0.4934435613119325,3.979039320256561e-13,28457.466681660644,18038.812305319065,0.85,1.0236799448635214,0.6039983092045451,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438351350736436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15254.812317931792,1556.2295964670805,0.4934435613119325,5.7581671574276925
443.20000000000005,-28.71895382176302,4.700095628097169,35.04526725249729,24.961994226928823,5.088857489458813,-25.33798627072864,-39.24284413279963,1.7078899384243766,-5.327642369158298,-5.327642369158652,40.208211802813956,37160.62800656747,25821.42534293374,62982.05334950121,66923.01392676296,121201.69493863273,78308.4605876401,48546.074667444525,33069.317689106196,28457.255668936035,18038.692111584285,1556.2232179519076,102306.0892927128,0.6338872701374131,0.0947731198035773,3.35013,1.2751635920489206,3.350130000002771,1.2836812764469545,1.284023448145007,2.6097833328789206,19868.53987740598,2026.0272241189377,0.00026654115117811036,8.588646749665384e-05,0.00018065468368145654,0.000605216675441758,0.09477311980357724,0.09477311980357735,0.49344022797859916,3.410605131648481e-13,28457.255668936035,18038.692111584285,0.85,1.0236561198197907,0.6039768831317526,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438470906195875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15254.801798722474,1556.2232179519076,0.49344022797859916,5.75823360971088
443.40000000000003,-28.72096733068904,4.699976565436468,35.04517332141387,24.961556551884883,5.0886245972099,-25.339822019391164,-39.24462671913204,1.7074792859120242,-5.327766190454668,-5.327766190455086,40.208103136321014,37159.48440347242,25821.43759642075,62980.92199989317,66922.31746550366,121200.8236376965,78308.36157158708,48545.52850955584,33069.814513368045,28457.068575772108,18038.58052154212,1556.2185096239843,102305.20783126442,0.6338875163304726,0.09477224438186348,3.35013,1.275163754695095,3.3501300000005663,1.2836833083695007,1.2840254096543124,2.6097792018930615,19868.51475490474,2026.0246623367552,0.0002664858796282149,8.586925514032072e-05,0.00018061662448789416,0.0006050891721956289,0.09477224438186543,0.09477224438186369,0.4934368946452658,3.979039320256561e-13,28457.068575772108,18038.58052154212,0.85,1.0236325787647396,0.6039552556178697,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438590396215356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15254.791310772998,1556.2185096239843,0.4934368946452658,5.75829399341986
443.6,-28.72297969900033,4.699857507039917,35.04507943143134,24.96113822506743,5.08840214137385,-25.34165569760454,-39.246408991143085,1.7070781399780885,-5.327884255262802,-5.327884255263185,40.20799487278448,37158.34391749045,25821.435037930485,62979.77895542093,66921.65105749287,121199.95879149085,78308.29574076954,48544.98860076702,33070.34126666946,28456.872696067505,18038.470177274652,1556.213132805015,102304.32041807407,0.6338880020279746,0.09477136417348042,3.35013,1.2751638992084189,3.3501299999985763,1.283685295812509,1.2840273267257374,2.6097751613486655,19868.49805221114,2026.022959136009,0.00026643064993476894,8.585204900638969e-05,0.00018057860092837925,0.0006049617883281911,0.09477136417348035,0.09477136417348035,0.4934335613119325,3.979039320256561e-13,28456.872696067505,18038.470177274652,0.85,1.0236084961292689,0.6039334714553278,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438709820290343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15254.780838142615,1556.213132805015,0.4934335613119325,5.758355273026901
443.8,-28.724990930833048,4.699738437149738,35.04498557722611,24.96070529976862,5.088172240204238,-25.343489097365946,-39.24819122822953,1.7066704067371403,-5.328006003280052,-5.328006003280444,40.20788607213471,37157.20743879281,25821.441934107715,62978.64937290052,66920.96051006933,121199.08442214405,78308.20288188188,48544.44981060545,33070.836745862696,28456.681977966997,18038.357707813964,1556.208163555634,102303.4359280884,0.6338882980728543,0.09477048608896026,3.35013,1.2751641030656176,3.3501300000015255,1.2836873139405383,1.2840292745437005,2.609771058433301,19868.474491915116,2026.020556654425,0.00026637546196452816,8.58348463960759e-05,0.00018054061556845225,0.000604834532434339,0.09477048608896023,0.09477048608896019,0.49343022797859915,3.979039320256561e-13,28456.681977966997,18038.357707813964,0.85,1.0235850669614084,0.6039120089593629,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443882917858733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15254.770312389592,1556.208163555634,0.49343022797859915,5.758416693965738
444.0,-28.727001029549193,4.6996193674070925,35.044891762996926,24.96028208350765,5.087947447946225,-25.345320966207904,-39.2499732208438,1.7062673846049319,-5.32812503864568,-5.328125038646083,40.20777755882876,37156.07432249196,25821.441845586927,62977.51616807889,66920.285385015,121198.21451047904,78308.12678572326,48543.91572320012,33071.34562502571,28456.487279877118,18038.246171719755,1556.2028862750808,102302.5489452777,0.6338887155785887,0.09476960608039046,3.35013,1.2751642778003593,3.350130000000696,1.2836893099859539,1.2840312003263643,2.6097670004252485,19868.455184683808,2026.0185878647458,0.00026632031560559034,8.581764933069634e-05,0.000180502666274894,0.0006047073973675107,0.09476960608039048,0.09476960608039048,0.49342689464526585,3.979039320256561e-13,28456.487279877118,18038.246171719755,0.85,1.023561422444647,0.6038905088680799,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438948471348523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15254.759727927158,1556.2028862750808,0.49342689464526585,5.75847778590315
