time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
444.20000000000005,-28.729009985674942,4.69950029385403,35.04479799520384,24.959863896388583,5.087723794374689,-25.347151692646968,-39.25175123205406,1.7058655013467163,-5.328245000063134,-5.32824500006351,40.20767018906775,37154.93173313279,25821.444131837667,62976.375864970454,66919.62346446636,121197.36358201577,78308.0638941983,48543.372162864536,33071.879701481965,28456.295985711746,18038.139348519886,1556.1978033602247,102301.66677082665,0.6338892228832964,0.09476873093307243,3.35013,1.2751644338527695,3.3501299999993166,1.2836913006318835,1.2840331207616116,2.609762953407049,19868.439227751922,2026.0169607105304,0.00026626521109818484,8.580049386154058e-05,0.00018046471723664426,0.000604580263155999,0.09476873093307249,0.09476873093307246,0.4934235613119325,3.979039320256561e-13,28456.295985711746,18038.139348519886,0.85,1.0235371870139516,0.6038685743264465,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439067698770227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15254.749088954413,1556.1978033602247,0.4934235613119325,5.7585389612273
444.40000000000003,-28.73101781617117,4.699381211197651,35.04470425824372,24.959430831391387,5.087494220791375,-25.348981997858882,-39.25353294527156,1.7054584024791057,-5.328366203880364,-5.328366203880741,40.207561221645534,37153.80610512411,25821.449593826856,62975.25569895096,66918.9314527777,121196.48514567222,78307.96854020088,48542.84319254737,33072.36149739278,28456.104099067663,18038.025841275175,1556.1927560526688,102300.78107369975,0.633889508503245,0.09476785171350403,3.35013,1.2751645855093376,3.350130000000988,1.2836933155574508,1.284035065535846,2.6097588570407004,19868.415034392918,2026.0144936744882,0.0002662101479574771,8.57833058525099e-05,0.00018042684210496722,0.0006044533765411138,0.0947678517135039,0.09476785171350399,0.4934202279785992,3.979039320256561e-13,28456.104099067663,18038.025841275175,0.85,1.023514158665672,0.60384743459719,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439186860287399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15254.738470342709,1556.1927560526688,0.4934202279785992,5.758600648674054
444.6,-28.733024498235185,4.699262130808278,35.04461056580486,24.959012469649338,5.087271431414023,-25.350810590826722,-39.255306870304025,1.7050575240055719,-5.32848475603555,-5.328484756035972,40.20745328758824,37152.65767151406,25821.448233623945,62974.10590513801,66918.26603552744,121195.62383071861,78307.90168004646,48542.29331603308,33072.89818223709,28455.909561567223,18037.916380613267,1556.1874617413714,102299.89533600796,0.6338899953834342,0.09476697315838331,3.35013,1.2751647256268188,3.3501299999995617,1.2836953013504069,1.2840369812233754,2.6097548199138605,19868.398070534422,2026.012763842334,0.00026615512678917667,8.576619613687914e-05,0.00018038893065229754,0.0006043263682461816,0.09476697315838321,0.09476697315838352,0.49341689464526584,3.979039320256561e-13,28455.909561567223,18037.916380613267,0.85,1.023489780061263,0.6038254117682814,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439305956902977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15254.727718300419,1556.1874617413714,0.49341689464526584,5.75866147675275
444.8,-28.735029582462435,4.699143035664814,35.04451689287896,24.958601511921756,5.087034700549712,-25.35266917037959,-39.25711159883065,1.704674288359916,-5.32860728902557,-5.328607289025972,40.20734228278012,37151.62164709267,25821.45708607877,62973.07873317144,66917.67250969942,121194.84609623588,78307.8003518835,48541.749488916495,33073.38984774112,28455.71650045769,18037.828518427963,1556.1824288965622,102299.00482810655,0.633891208402285,0.09476608847572564,3.35013,1.2751648492598906,3.3501300000007452,1.2836972046371153,1.2840388144521542,2.6097509505343504,19868.37236140119,2026.010142240336,0.0002661001598921803,8.574879255464987e-05,0.00018035136733753044,0.0006042005262584809,0.09476608847579579,0.0947660884759289,0.4934135613119325,3.979039320256561e-13,28455.71650045769,18037.828518427963,0.85,1.0234681189224666,0.6038056434112379,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439424987261285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15254.717062890995,1556.1824288965622,0.4934135613119325,5.75872276155054
445.0,-28.737033993787772,4.699023953988906,35.044423274005226,24.958150879852496,5.086816403811039,-25.354465239328782,-39.25885803820563,1.7042476493520593,-5.328723232629784,-5.328723232630192,40.20723447956193,37150.3866787551,25821.44900554418,62971.83568429928,66916.88330904098,121193.85021061215,78307.71158765083,48541.214957364944,33073.8851447621,28455.517896026984,18037.68501247315,1556.1768278709033,102298.11623289908,0.6338905894589818,0.09476520758231965,3.35013,1.2751650009164588,3.3501299999978804,1.2836993105837307,1.2840408504316456,2.609746669160873,19868.349840007166,2026.0078456972735,0.00026604522189097236,8.573195418121327e-05,0.00018031326770975907,0.0006040728875524951,0.09476520758232349,0.09476520758231999,0.4934102279785992,3.979039320256561e-13,28455.517896026984,18037.68501247315,0.85,1.02344298127765,0.6037826606919517,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439543924701237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15254.705731254071,1556.1768278709033,0.4934102279785992,5.75878244930358
445.20000000000005,-28.739037280547947,4.6989048614497335,35.044329699340516,24.957727768365316,5.08658997285257,-25.356291140113278,-39.260635315999366,1.7038438324179088,-5.328844856415401,-5.328844856415718,40.207127226370496,37149.26234133271,25821.455523503537,62970.717864836246,66916.2142063757,121192.99925199698,78307.6386765743,48540.686811531494,33074.390961158664,28455.32952211774,18037.57826739417,1556.1719545081921,102297.23653301409,0.6338910344852599,0.09476433462382623,3.35013,1.2751651882892476,3.350129999998813,1.2837013098615724,1.284042779766725,2.6097426046572005,19868.33134089965,2026.0059593132876,0.00026599032514912634,8.57148216152854e-05,0.00018027550353384096,0.0006039463726538266,0.09476433462382627,0.09476433462382614,0.4934068946452658,3.410605131648481e-13,28455.32952211774,18037.57826739417,0.85,1.0234195340112344,0.6037612725939454,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439662824084951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15254.695507185534,1556.1719545081921,0.4934068946452658,5.758843677960911
445.40000000000003,-28.741034216461518,4.698786117767119,35.0442370876149,24.957696895021968,5.08682895532221,-25.35804524977868,-39.26231892602516,1.7038399886363105,-5.328882313133761,-5.328882313134181,40.20715713751727,37147.8371773088,25821.24620957085,62969.08338687965,66915.29867769124,121191.77381719457,78307.5397138699,48540.07821347711,33074.95722265866,28455.228929932477,18037.357875106147,1556.1667457130914,102296.68776836441,0.6338855301259722,0.09476383561701417,3.35013,1.2751648404682059,3.350129999999251,1.2837014406924805,1.284042840394488,2.60974233868025,19868.306231934108,2026.0033989113622,0.0002659356128240488,8.569859490465372e-05,0.00018023701791939508,0.0006038174408423031,0.09476383561703688,0.09476383561700674,0.49340356131193247,3.979039320256561e-13,28455.228929932477,18037.357875106147,0.85,1.0233852247857682,0.603733541211535,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439781658617845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15254.684607106028,1556.1667457130914,0.49340356131193247,5.758905122046509
445.6,-28.743034642895854,4.698666486209805,35.04414332394064,24.956649541296088,5.086057419185298,-25.35977843527616,-39.26404482973737,1.7028012115907303,-5.329208828115611,-5.329208828115964,40.20695904443426,37146.545758503904,25821.778934388854,62968.324692892755,66914.36309752916,121191.36929227225,78307.50291426107,48539.68557532042,33075.352598822945,28455.227260354233,18037.38506840011,1556.180164076558,102295.77641088211,0.6338865229704571,0.0947628744194642,3.35013,1.2751658575562757,3.3501299999978236,1.2837064053609761,1.2840477360356837,2.6097322456359864,19868.296895082254,2026.0024468174408,0.00026588081525649607,8.568196351262593e-05,0.00018019885174387013,0.0006036895791926917,0.09476287441956317,0.0947628744196396,0.49340022797859917,3.410605131648481e-13,28455.227260354233,18037.38506840011,0.85,1.0233663462461444,0.6037086899476629,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439900118267714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15254.675524261547,1556.180164076558,0.49340022797859917,5.759035164918518
445.8,-28.745034529912857,4.698547489595005,35.04404961711901,24.95648522106933,5.085939472516618,-25.36175461120764,-39.26594595015047,1.702659553811388,-5.329179876960097,-5.3291798769604375,40.2067972560863,37145.86249479996,25821.397968880265,62967.26046368023,66914.20010613937,121190.29994730777,78307.41861549478,48539.08100415536,33075.93067926602,28454.70187228813,18037.22028788229,1556.1531274052677,102294.53377885532,0.6338924360844783,0.09476165609605908,3.35013,1.2751657157903535,3.350130000001191,1.2837071799803097,1.2840484405456047,2.6097306708617043,19868.275506673042,2026.0002658066765,0.00026582604285953936,8.566364712599877e-05,0.0001801623957335406,0.0006035674468188064,0.09476165609606105,0.09476165609605927,0.4933968946452658,3.410605131648481e-13,28454.70187228813,18037.22028788229,0.85,1.0233481739509565,0.6036970685077367,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440018786827526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15254.665538013214,1556.1531274052677,0.4933968946452658,5.759051095623919
446.0,-28.747028068688447,4.698428744154124,35.0439572484955,24.956443870347016,5.086193923794049,-25.363489423329913,-39.26760783707721,1.7026552785464895,-5.32924009643915,-5.329240096439571,40.20684876672798,37144.374655511485,25821.247264528763,62965.62192004025,66913.19733740103,121189.11882638538,78307.28595925764,48538.46327774186,33076.469646128644,28454.674224455594,18037.010101926502,1556.152229070632,102294.08240445868,0.6338856653092325,0.09476125446893993,3.35013,1.2751652393909172,3.3501299999974816,1.2837073125710732,1.2840485030927078,2.6097304013094638,19868.241848933918,2025.9968336724487,0.00026577145466834533,8.564763860422172e-05,0.0001801238160641236,0.0006034381999109025,0.09476125446894232,0.09476125446929849,0.49339356131193246,3.979039320256561e-13,28454.674224455594,18037.010101926502,0.85,1.0233130405063342,0.603667871568187,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440137425238933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15254.651984060183,1556.152229070632,0.49339356131193246,5.759085088814431
446.20000000000005,-28.749025763331524,4.698309038748198,35.04386350055101,24.955499998200708,5.0853336043801285,-25.36540790561624,-39.26950047081334,1.7017157466648283,-5.329583483020542,-5.329583483020947,40.20663046035151,37143.67024929982,25821.823243555547,62965.49349285537,66912.90911260495,121189.39930664796,78307.2633298412,48538.024466535964,33076.93207033915,28454.666950487463,18037.212880685558,1556.166237962787,102293.12790427232,0.6338929537313231,0.09476024295321822,3.35013,1.2751661350438366,3.350130000000218,1.2837118135338637,1.2840529350398366,2.6097212510474614,19868.236107364493,2025.9962481953057,0.0002657167630346985,8.562941072635755e-05,0.00018008735230834097,0.0006033160415887423,0.09476024295321815,0.09476024295321836,0.49339022797859916,3.979039320256561e-13,28454.666950487463,18037.212880685558,0.85,1.023303383868562,0.603651958349527,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444025568889815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15254.643159380648,1556.166237962787,0.49339022797859916,5.759225760116788
446.40000000000003,-28.751022229504965,4.698190092727406,35.04376988884952,24.955213616509013,5.085272052254807,-25.367211177933687,-39.27124034436417,1.7014610006835091,-5.32952548493256,-5.329525484932936,40.206467775246175,37142.44178087467,25821.36761247538,62963.80939335005,66912.14524885982,121187.60527002269,78307.14889534526,48537.44542736014,33077.44829776125,28454.09240868749,18036.864041328965,1556.1356177908692,102291.845919655,0.6338934935004998,0.0947589905736466,3.35013,1.2751660224003714,3.3501299999986887,1.2837131160879225,1.2840541677844717,2.6097186030235644,19868.207072872836,2025.9932875011177,0.0002656621153885916,8.561265723868769e-05,0.00018004945814990392,0.0006031890912317376,0.09475899057364659,0.09475899057364659,0.49338689464526586,3.979039320256561e-13,28454.09240868749,18036.864041328965,0.85,1.023276983973704,0.603632565582451,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440374200942494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15254.629656677134,1556.1356177908692,0.49338689464526586,5.75923140162875
446.6,-28.753017598688874,4.698070949993552,35.04367664184164,24.954754777159565,5.085004885039503,-25.369034025384973,-39.27301709828896,1.7010213117356079,-5.329690463719487,-5.32969046371991,40.206373722626125,37141.344789902294,25821.485640312163,62962.83043021445,66911.49299607762,121186.9755829273,78307.07645904184,48536.92825286651,33077.94245130592,28453.996946537518,18036.814149626127,1556.1369455748454,102291.06277047188,0.6338938667743469,0.09475820861911996,3.35013,1.275166250434704,3.35012999999831,1.2837152823525453,1.284056264520773,2.6097141991334163,19868.188694225464,2025.991413400648,0.0002656075081112506,8.559555175128463e-05,0.000180011956359966,0.0006030634553602129,0.09475820861911992,0.09475820861912024,0.4933835613119325,3.979039320256561e-13,28453.996946537518,18036.814149626127,0.85,1.0232544438932663,0.6036108263995985,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440492641953493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15254.619151181541,1556.1369455748454,0.4933835613119325,5.759264763395662
446.8,-28.755011832639163,4.6979518570231775,35.043583350691875,24.954340082500153,5.084790629117964,-25.37085055951779,-39.274781523831166,1.7006293559965864,-5.329797961316103,-5.329797961316496,40.20626196852717,37140.20955641495,25821.45578222466,62961.66533863961,66910.81130824599,121186.04505940643,78306.99202567221,48536.39027384108,33078.44639092348,28453.777968935792,18036.687022379334,1556.130036881124,102290.15100328616,0.6338942773107584,0.09475730536989033,3.35013,1.27516638066154,3.350129999998321,1.2837172255959686,1.2840581382295548,2.6097102486450585,19868.167271664497,2025.989228907374,0.0002655529422301755,8.557856807996623e-05,0.00017997437415020928,0.0006029375500718406,0.09475730536989038,0.09475730536989026,0.49338022797859915,3.979039320256561e-13,28453.777968935792,18036.687022379334,0.85,1.0232307704402255,0.6035895816021154,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444061101972809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15254.607848853339,1556.130036881124,0.49338022797859915,5.759332389153763
447.0,-28.757004935791045,4.697832748737774,35.043490115192604,24.953906947653763,5.084560059989407,-25.37266770714573,-39.276546019222565,1.7002228313440972,-5.329920638151975,-5.32992063815229,40.20615394245477,37139.07875825953,25821.464971241912,62960.54372950144,66910.12237629021,121185.17739664343,78306.8944750107,48535.850856979945,33078.93735336751,28453.590049111295,18036.576215865458,1556.1252351166677,102289.27019035205,0.6338945695335483,0.09475643095472842,3.35013,1.2751665229769427,3.350130000002335,1.2837192368056016,1.2840600799753437,2.6097061599983817,19868.14252096459,2025.9867050383762,0.000265498417604633,8.556158685112975e-05,0.00017993683075350321,0.0006028117748122338,0.09475643095472842,0.09475643095472826,0.49337689464526585,3.410605131648481e-13,28453.590049111295,18036.576215865458,0.85,1.0232075032069154,0.603568231731099,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440729331994366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15254.596734278603,1556.1252351166677,0.49337689464526585,5.759391102086802
447.20000000000005,-28.75899173599946,4.697713972802777,35.04339777815319,24.953870730847143,5.084768103880269,-25.374443025860714,-39.27824772018937,1.7002193936886767,-5.329961973215461,-5.329961973215843,40.2061737671785,37137.75355688411,25821.26556099795,62959.01911788206,66909.29312886641,121184.03789246417,78306.77624665562,48535.236674495296,33079.48841351146,28453.479202599818,18036.37873273891,1556.1197705764137,102288.69418782469,0.6338900984414908,0.09475590198446901,3.35013,1.275166121856309,3.350129999999879,1.2837193649776342,1.284060138417979,2.6097058994341555,19868.112523889304,2025.983646187975,0.0002654440756677775,8.554521289614678e-05,0.0001798988627716307,0.0006026845771371232,0.09475590198446916,0.09475590198447828,0.4933735613119325,3.979039320256561e-13,28453.479202599818,18036.37873273891,0.85,1.023175405916834,0.6035423772924008,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440847579012386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15254.58555949037,1556.1197705764137,0.4933735613119325,5.7594516190186305
447.40000000000003,-28.76098263816014,4.697594351803973,35.043304321105865,24.952961853146576,5.083998016838039,-25.37630443854407,-39.28008290296418,1.699319817221981,-5.330278502285921,-5.330278502286299,40.20597402439451,37136.87525223375,25821.772599282453,62958.6478515162,66908.81901721958,121184.05003024953,78306.73704297075,48534.79327798484,33079.93751665101,28453.458413747503,18036.510439643815,1556.131859803332,102287.76504842166,0.633895190432434,0.09475492457259245,3.35013,1.2751669570663946,3.3501299999997767,1.2837236788928297,1.2840643835838312,2.609697129595194,19868.102577071677,2025.9826318948549,0.00026538963181143617,8.552755781027189e-05,0.00017986207400116428,0.0006025613299735205,0.09475492457259364,0.09475492457259231,0.4933702279785992,3.979039320256561e-13,28453.458413747503,18036.510439643815,0.85,1.0231622503449966,0.6035239026014413,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440965453918402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15254.575583867263,1556.131859803332,0.4933702279785992,5.759576072362261
447.6,-28.762972331894517,4.69747538761843,35.04321098314775,24.952667753119044,5.0839181180890725,-25.37810344927046,-39.28182204309849,1.6990492354650135,-5.330244422604835,-5.330244422605257,40.20582041032732,37135.66934066514,25821.378511325995,62957.047851991134,66908.09095693823,121182.4075556257,78306.6499611055,48534.2283448323,33080.46846252578,28452.93808736147,18036.200198947114,1556.1047895668355,102286.5420488847,0.6338958789974181,0.09475372847417539,3.35013,1.2751668773917482,3.3501300000000827,1.283725054922968,1.284065690140206,2.609694332250164,19868.08048253043,2025.980378878662,0.00026533523127558094,8.551082979544664e-05,0.0001798244014801343,0.0006024351221306423,0.09475372847417526,0.09475372847417554,0.49336689464526584,3.979039320256561e-13,28452.93808736147,18036.200198947114,0.85,1.0231360716385771,0.6035042007719493,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444108357402168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15254.562877435237,1556.1047895668355,0.49336689464526584,5.759590630983818
447.8,-28.76496092398565,4.697356249353292,35.04311795710258,24.952208285126858,5.08365420058595,-25.379919871183088,-39.283590170647926,1.6986131477834037,-5.330404123105495,-5.330404123105913,40.20572421242556,37134.56769720467,25821.482959082456,62956.05065628713,66907.42565202221,121181.739034531,78306.5632933096,48533.70533849216,33080.9532831305,28452.830423426338,18036.14044909174,1556.105323311014,102285.7454453012,0.6338961776625877,0.0947529336398553,3.35013,1.2751670471811667,3.3501300000001253,1.2837272038956327,1.2840677698958565,2.6096899635947626,19868.058493047483,2025.9781365754345,0.00026528087112098547,8.549382606358356e-05,0.00017978704505740192,0.000602309973258154,0.09475293363985522,0.09475293363985542,0.4933635613119325,3.979039320256561e-13,28452.830423426338,18036.14044909174,0.85,1.0231135949076824,0.6034825986695783,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441201624261841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15254.552033884684,1556.105323311014,0.4933635613119325,5.759628168622628
448.0,-28.766948389506044,4.697237157697266,35.04302489420193,24.951788561325543,5.083437739527441,-25.381730533092217,-39.285349916294194,1.698219883113563,-5.330512354385974,-5.330512354386295,40.20561219849582,37133.441124408855,25821.45499361517,62954.89611802403,66906.73448872924,121180.8017046018,78306.4663709858,48533.17300666522,33081.437071467306,28452.61222225739,18036.011678726383,1556.0984845753596,102284.83379091085,0.6338965131861426,0.09475203031898234,3.35013,1.2751671982882544,3.3501299999996563,1.2837291527776735,1.2840696495602688,2.6096860017170633,19868.03390177036,2025.9756289630363,0.0002652265520100662,8.547690604173828e-05,0.00017974964596832792,0.0006021846814478744,0.09475203031898251,0.09475203031898227,0.4933602279785992,3.410605131648481e-13,28452.61222225739,18036.011678726383,0.85,1.023090416454102,0.6034616858571626,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441319610971293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15254.540551648242,1556.0984845753596,0.4933602279785992,5.759694360900872
448.20000000000005,-28.768934719605895,4.697118056609403,35.04293188979955,24.951360141299688,5.083209713007246,-25.383541329535493,-39.28710585515944,1.6978163229368766,-5.330633653183611,-5.330633653183986,40.20550443511594,37132.30569623277,25821.460652717975,62953.76634895074,66906.05297470262,121179.93609964753,78306.37482210262,48532.62754363295,33081.94142052185,28452.422472226943,18035.901282890267,1556.0935344769985,102283.95209820344,0.6338968606450126,0.09475115534080356,3.35013,1.2751673351088537,3.350130000000488,1.283731149667373,1.2840715772978366,2.609681942257186,19868.010673850633,2025.9732603744026,0.00026517227416544755,8.546002570722931e-05,0.00017971224845821825,0.0006020593949273307,0.0947511553408035,0.09475115534080344,0.49335689464526583,3.979039320256561e-13,28452.422472226943,18035.901282890267,0.85,1.023066825858083,0.6034401486777771,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441437532668018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15254.529178391676,1556.0935344769985,0.49335689464526583,5.759752582935168
448.40000000000003,-28.770919917590916,4.696998962345062,35.04283892472305,24.950941325537883,5.082987465113643,-25.385350528987942,-39.28886154955251,1.6974180765106726,-5.3307511575010835,-5.330751157501435,40.205396490657854,37131.17359066151,25821.456558604732,62952.63014926624,66905.38426955362,121179.067023505,78306.29764831802,48532.08696942591,33082.45630988013,28452.226195346662,18035.789810855415,1556.0881116256573,102283.06506202334,0.6338973156977485,0.0947502756988665,3.35013,1.2751674323668705,3.350129999999399,1.2837331216590435,1.2840734801833944,2.609677933424691,19867.99109320245,2025.9712637039613,0.0002651180374775267,8.544315080339294e-05,0.00017967488667413375,0.0006019342280936157,0.09475027569886646,0.09475027569886665,0.49335356131193253,3.410605131648481e-13,28452.226195346662,18035.789810855415,0.85,1.0230430642738588,0.6034186263577058,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441555388823881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15254.517822739435,1556.0881116256573,0.49335356131193253,5.759812870375849
448.6,-28.77290400033546,4.696879865812449,35.042745996380916,24.95051269596445,5.0827604686124,-25.387159199418164,-39.29062098087741,1.6970156676951458,-5.33087078256284,-5.330870782563243,40.205288050888974,37130.058350853134,25821.457919567405,62951.51627042054,66904.69861312321,121178.18911627767,78306.20154989975,48531.561287629935,33082.93362474424,28452.032583587068,18035.676291208765,1556.0829100416963,102282.17911741235,0.6338976394119865,0.09474939665186453,3.35013,1.2751675966614857,3.350130000002532,1.2837351130139052,1.2840754024892829,2.6096738852415515,19867.966710967867,2025.9687774079698,0.0002650638414661802,8.542624307153873e-05,0.00017963759839464147,0.0006018093075098402,0.0947493966518644,0.09474939665186463,0.4933502279785992,3.979039320256561e-13,28452.032583587068,18035.676291208765,0.85,1.0230202460385434,0.6033977206576583,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441673179631946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15254.506413453491,1556.0829100416963,0.4933502279785992,5.759873007308282
448.8,-28.77488182303433,4.696760941917884,35.04265355130116,24.95018265852707,5.082637917169087,-25.38895429024236,-39.292359387595184,1.6967103840469535,-5.330949480118761,-5.330949480119155,40.20524579633963,37128.893470424475,25821.354336745375,62950.24780716985,66903.99317275635,121177.22831723515,78306.11032099361,48531.010617549866,33083.4441149375,28451.880807733407,18035.532525762785,1556.077508424696,102281.45244245502,0.6338959679902992,0.09474869768468402,3.35013,1.2751675851223991,3.350130000001976,1.2837366503546142,1.28407687089304,2.6096707600227615,19867.9435642332,2025.966417097908,0.00026500982660522765,8.540954041850631e-05,0.00017960028618672132,0.0006016843067627207,0.09474869768463705,0.09474869768532965,0.4933468946452658,3.979039320256561e-13,28451.880807733407,18035.532525762785,0.85,1.0229936688605614,0.6033752729360402,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441790906090413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15254.4948707812,1556.077508424696,0.4933468946452658,5.759932836341002
449.0,-28.77686366393,4.696641731789929,35.04256048449176,24.949647893104725,5.08228721769724,-25.39077081312418,-39.29412748022003,1.6961943668913837,-5.331135385403172,-5.331135385403544,40.20508092264634,37127.81650304815,25821.526076773192,62949.34257982134,66903.36655866551,121176.59567100981,78306.0392727135,48530.48921709604,33083.94450624163,28451.703035571103,18035.490588247278,1556.076279163282,102280.47014798333,0.6338984547146022,0.09474769863532162,3.35013,1.2751678340369832,3.3501299999997043,1.2837391721879692,1.2840793239223087,2.6096656334714257,19867.925537757186,2025.9645789089227,0.0002649557121741366,8.539255563873348e-05,0.00017956315653540312,0.0006015599176039501,0.09474769863532162,0.0947476986353214,0.4933435613119325,3.979039320256561e-13,28451.703035571103,18035.490588247278,0.85,1.0229735948914493,0.6033546080395147,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444190826291981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15254.48369065416,1556.076279163282,0.4933435613119325,5.7600257345087424
449.20000000000005,-28.778844359458052,4.696522675217,35.0424676225251,24.9492505210452,5.0820948227407605,-25.39257297414257,-39.29587454823775,1.6958234374252525,-5.331218662164019,-5.331218662164408,40.20496183357066,37126.671135625584,25821.43394375713,62948.105079382716,66902.66966337527,121175.53582734341,78305.94245167375,48529.943923923885,33084.44280861096,28451.432220210998,18035.330259104092,1556.0659083940836,102279.50462022133,0.6338988532989339,0.0947467447459329,3.35013,1.2751678939303384,3.350129999999365,1.2837410162740475,1.2840810990776859,2.6096618847027857,19867.900972178,2025.9620739169848,0.0002649016391850995,8.537577589345875e-05,0.00017952586329164074,0.0006014349803892244,0.09474674474593298,0.09474674474593281,0.49334022797859917,3.979039320256561e-13,28451.432220210998,18035.330259104092,0.85,1.0229497029155643,0.6033337645436312,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444202585999077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15254.471857872559,1556.0659083940836,0.49334022797859917,5.76005723150801
449.40000000000003,-28.78082394148481,4.6964035811128415,35.04237485920978,24.948812671378278,5.081859258538234,-25.394378449969597,-39.297629648912675,1.695413767023025,-5.3313465014092,-5.331346501409515,40.204855612581866,37125.55763296478,25821.45646249507,62947.01409545985,66901.98177383753,121174.69398166929,78305.83972478447,48529.41558391162,33084.91571208094,28451.25574533669,18035.226065508505,1556.061861254613,102278.63607495656,0.6338991230102233,0.09474588199379723,3.35013,1.2751680406415837,3.350129999998983,1.283743041231899,1.284083055204605,2.609657768259577,19867.87490815783,2025.959416126591,0.0002648476067490338,8.535892206697863e-05,0.00017948868468205517,0.0006013104272138935,0.09474588199379733,0.09474588199379698,0.49333689464526587,3.410605131648481e-13,28451.25574533669,18035.226065508505,0.85,1.022927046071082,0.6033127631064157,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442143390915376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15254.460387347499,1556.061861254613,0.49333689464526587,5.760111554655486
449.6,-28.782802399685814,4.69628450568478,35.04228212635179,24.94839843073862,5.081640428380149,-25.396181240668668,-39.29938055863602,1.6950192693629966,-5.331461225125338,-5.331461225125677,40.20474732864874,37124.43380839053,25821.445256836927,62945.87906522746,66901.31707331416,121173.81667477182,78305.7654453394,48528.88218041578,33085.42584991514,28451.05434462073,18035.112395360888,1556.0560768757803,102277.74447949784,0.6338996149986549,0.09474499825425813,3.35013,1.2751681659230965,3.350129999999085,1.283744995242809,1.2840849404179764,2.6096537960534385,19867.856061865805,2025.9574943396374,0.0002647936151288061,8.53421115493493e-05,0.0001794515035794568,0.0006011858656866456,0.09474499825425817,0.09474499825425824,0.4933335613119325,3.410605131648481e-13,28451.05434462073,18035.112395360888,0.85,1.0229034690680396,0.6032914734646619,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442260857581461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15254.44869766594,1556.0560768757803,0.4933335613119325,5.760172252834748
449.8,-28.784779726528086,4.6961654274947415,35.042189437694496,24.9479747255333,5.081415044055365,-25.39798366840198,-39.30112762665374,1.6946189859292462,-5.331580946882639,-5.331580946883015,40.20463979851839,37123.300861930016,25821.446914022723,62944.74777595274,66900.64246649828,121172.95176963994,78305.67867278573,48528.33706821746,33085.93511618696,28450.86238911893,18035.00206017235,1556.0509521329404,102276.86156868,0.6339000137679434,0.09474412240806077,3.35013,1.275168296149932,3.350129999999933,1.2837469761990004,1.2840868526361913,2.6096497690839966,19867.834045803553,2025.955249326075,0.00026473966451091586,8.532534096588426e-05,0.00017941432354503161,0.0006010613077379168,0.09474412240806065,0.09474412240806065,0.49333022797859916,3.979039320256561e-13,28450.86238911893,18035.00206017235,0.85,1.0228798105804164,0.6032699517508875,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442378259373376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15254.437033439754,1556.0509521329404,0.49333022797859916,5.760231859384102
450.0,-28.786755935510314,4.696046352785517,35.042096781096625,24.947545816563093,5.081188857329983,-25.399785170113777,-39.3028783268295,1.6942180919334595,-5.331699210528484,-5.331699210528832,40.204530940043426,37122.18458888023,25821.44482553445,62943.62941441468,66899.95321929546,121172.0638971281,78305.57661456849,48527.807984153245,33086.409589350274,28450.66585229819,18034.885996608125,1556.0455552063515,102275.97259907424,0.6339003132733817,0.09474324051564775,3.35013,1.2751684357179331,3.3501300000003864,1.2837489599290117,1.284088767680889,2.609645736488273,19867.80815143986,2025.9526088358266,0.0002646857545080592,8.530853857186594e-05,0.00017937721593619323,0.000600936992424319,0.09474324051564773,0.0947432405156477,0.49332689464526586,3.410605131648481e-13,28450.66585229819,18034.885996608125,0.85,1.0228570168905728,0.6032490871959091,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444249559584107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15254.42538781208,1556.0455552063515,0.49332689464526586,5.760291783095881
450.20000000000005,-28.78873101854701,4.695927285676879,35.04200416918127,24.94712679125371,5.080966691559519,-25.40158525616524,-39.30462501067666,1.6938209291777269,-5.331816506626922,-5.331816506627292,40.20442312631858,37121.05864256213,25821.440265183242,62942.49890774537,66899.2836403054,121171.19335354009,78305.4952009226,48527.270203179236,33086.91666415929,28450.469448051437,18034.774130326587,1556.0401161309953,102275.08574208306,0.6339007573585673,0.09474236112572262,3.35013,1.2751685153925791,3.350130000000598,1.2837509261525981,1.284090665266716,2.6096417394925204,19867.787495047716,2025.9505024700297,0.00026463188532185227,8.529177777234697e-05,0.0001793401075495053,0.0006008126745048242,0.09474236112572272,0.0947423611257226,0.4933235613119325,3.979039320256561e-13,28450.469448051437,18034.774130326587,0.85,1.0228334819579838,0.6032277447546034,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442612867782534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15254.413611184573,1556.0401161309953,0.4933235613119325,5.760350982158422
450.40000000000003,-28.790704992482052,4.695808219051005,35.041911592855605,24.946697952132695,5.080740058433815,-25.403384790593595,-39.30637539653105,1.6934198565453682,-5.331935460763816,-5.331935460764202,40.2043146191364,37119.949526922785,25821.43997552416,62941.389502446946,66898.59601282925,121170.31061133154,78305.39386221593,48526.74737630938,33087.38498434061,28450.27462297813,18034.659362039758,1556.0348280198016,102274.19876419778,0.6339010642615694,0.09474148116623583,3.35013,1.2751686582574622,3.3501300000007554,1.2837529105611143,1.2840925810938595,2.6096377055423345,19867.76178323932,2025.947880595241,0.00026457805647402756,8.527498450251899e-05,0.00017930307197150857,0.00060068860050391,0.09474148116623586,0.09474148116623587,0.49332022797859915,3.979039320256561e-13,28450.27462297813,18034.659362039758,0.85,1.0228109080534689,0.6032070404333035,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442730074714945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15254.401856660843,1556.0348280198016,0.49332022797859915,5.76041064369951
450.6,-28.792677834586694,4.695689159697422,35.04181905539343,24.946273897681408,5.08051612595046,-25.40518303610194,-39.308117994200416,1.6930213274657049,-5.332052825603057,-5.332052825603461,40.204206164966855,37118.81775902306,25821.435612149773,62940.25337117283,66897.91549506577,121169.42838373687,78305.30016296802,48526.20242692541,33087.88637338068,28450.07727652134,18034.544625233124,1556.029351141815,102273.3099603006,0.6339014284546876,0.09474059969142258,3.35013,1.2751687599113213,3.3501300000005036,1.2837548830103804,1.2840944850109346,2.6096336959155395,19867.738009725836,2025.9454563715271,0.00026452426856548574,8.52582689885499e-05,0.00017926599957693583,0.00060056440316268,0.09474059969142197,0.09474059969142251,0.49331689464526585,3.979039320256561e-13,28450.07727652134,18034.544625233124,0.85,1.0227873923363573,0.6031856687718357,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444284721763486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15254.389969750773,1556.029351141815,0.49331689464526585,5.76046989823016
450.8,-28.79464956163353,4.69557010488365,35.04172655857569,24.945849913079314,5.080291789650117,-25.40698031825248,-39.309864258952416,1.6926225462690485,-5.332170822596652,-5.3321708225971,40.20409801035916,37117.70263490462,25821.43288826293,62939.135523167555,66897.2364921224,121168.55084132866,78305.20746842813,48525.67361121025,33088.370952464305,28449.881460943314,18034.43107361096,1556.0239723369673,102272.42290732307,0.6339018002014898,0.09473971990861624,3.35013,1.2751688654115423,3.3501299999979186,1.28375685655951,1.2840963900798992,2.6096296840652555,19867.714491128376,2025.9430581420136,0.00026447052112001606,8.524152133683767e-05,0.0001792289997831784,0.0006004404490436194,0.09473971990861661,0.09473971990861611,0.4933135613119325,4.547473508864641e-13,28449.881460943314,18034.43107361096,0.85,1.0227644278935473,0.6031647175410788,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442964295190446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15254.378180517815,1556.0239723369673,0.4933135613119325,5.760529119014816
451.0,-28.79662016386385,4.695451058276113,35.04163410844514,24.945435777213447,5.080071418533126,-25.40877619133535,-39.311606507375814,1.692227446004636,-5.332287957071969,-5.332287957072333,40.203990946431745,37116.57783648914,25821.42796452225,62938.005801011386,66896.57737507478,121167.69136555778,78305.13561774153,48525.13607915592,33088.88837620623,28449.68602596075,18034.321906533292,1556.0185674089382,102271.53824508362,0.6339023175889081,0.09473884289570206,3.35013,1.2751689582737162,3.350129999998558,1.2837588128371487,1.2840982779248584,2.609625707336804,19867.696261064586,2025.9411991928525,0.0002644168143847757,8.522481523416431e-05,0.0001791919991506114,0.0006003164921144378,0.09473884289570204,0.0947388428957023,0.4933102279785992,3.410605131648481e-13,28449.68602596075,18034.321906533292,0.85,1.022740718523943,0.6031432836569275,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443081308374062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15254.36625973438,1556.0185674089382,0.4933102279785992,5.760588429494501
451.20000000000005,-28.798587761305786,4.695331450652348,35.041540207036356,24.944359994865977,5.079102414340927,-25.41065640375497,-39.31346299415452,1.69117105688386,-5.332538286924375,-5.332538286924787,40.203661503466456,37115.85921244305,25821.76457426112,62937.62378670417,66896.21112253556,121167.31864339748,78305.06250192238,48524.71059214552,33089.279899752066,28449.342946600802,18034.36659650219,1556.013311293971,102270.11308317393,0.6339115328727472,0.09473735628768264,3.35013,1.2751699440414086,3.3501299999994005,1.2837638577572852,1.2841032553466725,2.609615452060337,19867.67771000947,2025.9393075116855,0.00026436319956318855,8.520701705107113e-05,0.00017915618251211743,0.00060019650171932,0.0947373562895307,0.09473735629020044,0.49330689464526584,3.979039320256561e-13,28449.342946600802,18034.36659650219,0.85,1.022733705689909,0.6031311312427712,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443198256603553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15254.354361202568,1556.013311293971,0.49330689464526584,5.760648225834366
451.40000000000003,-28.80055601398214,4.695213300092244,35.041448336460924,24.944741755630844,5.079811529359959,-25.4123450314861,-39.31505737183613,1.691600546863924,-5.33231692750428,-5.332316927504702,40.20370976279941,37114.23157069433,25820.890336062137,62935.12190675647,66895.10212085657,121164.84021570417,78304.89400482333,48524.02345466111,33089.85616684691,28448.84775878548,18033.813566288412,1555.9780667891428,102269.2974482415,0.6339031274375346,0.09473664279524878,3.35013,1.2751688362890854,3.350130000002366,1.2837619622787684,1.284101290524721,2.6096193051656416,19867.634958673196,2025.934948088613,0.000264309576904088,8.519173445633457e-05,0.00017911784244775342,0.0006000680575194921,0.09473664279524878,0.0947366427952489,0.4933035613119325,3.979039320256561e-13,28448.84775878548,18033.813566288412,0.85,1.0226917028153795,0.6031038875233011,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444331502830369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15254.340116020758,1555.9780667891428,0.4933035613119325,5.760596649631426
451.6,-28.802523272601995,4.6950940388222895,35.041356388729646,24.9441189802252,5.079348203074603,-25.41416219151301,-39.31683290340004,1.6909871219856354,-5.332694994953272,-5.332694994953591,40.20368208612014,37113.23422719504,25821.55676197289,62934.79098916793,66894.55852124265,121165.32662637143,78304.85473045072,48523.53043640312,33090.36032671956,28449.211343155894,18034.050159670867,1556.0099785689868,102268.99345025024,0.6339033424211026,0.09473631301632879,3.35013,1.2751693126885217,3.3501300000015344,1.28376493810079,1.2841041983384671,2.609613255956502,19867.62499392057,2025.933931966632,0.0002642559913361223,8.51747184281854e-05,0.0001790812729079369,0.0005999455448070667,0.0947363130163287,0.09473631301632864,0.4933002279785992,3.410605131648481e-13,28449.211343155894,18034.050159670867,0.85,1.022671904945602,0.6030791768634055,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443431840683982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15254.331059874967,1556.0099785689868,0.4933002279785992,5.760733951388348
451.8,-28.804489391551712,4.694975072209476,35.0412640069757,24.943753040302568,5.079188245016191,-25.415947987260388,-39.318566071428336,1.6906468407248643,-5.332745303591423,-5.332745303591785,40.20355407460517,37112.09455778981,25821.379967688248,62933.47452547806,66893.85822201286,121164.10991576921,78304.76053850386,48522.996874280805,33090.848515803395,28448.8717260681,18033.8493469293,1555.9949721043756,102267.95813082291,0.6339038511114179,0.09473529378993323,3.35013,1.275169369834475,3.350129999998881,1.2837666380102717,1.2841058299549255,2.6096098004170094,19867.601095398768,2025.9314949956172,0.00026420244680763365,8.515811142611764e-05,0.00017904433538151602,0.0005998217992916783,0.09473529378993314,0.09473529378993337,0.4932968946452658,3.410605131648481e-13,28448.8717260681,18033.8493469293,0.85,1.0226480438670935,0.60305920163314,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443548595861475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15254.318321467144,1555.9949721043756,0.4932968946452658,5.760833269763222
452.0,-28.806454391624644,4.694856034105011,35.04117178142947,24.943310720287286,5.0789460070667545,-25.41774100423852,-39.320304059050954,1.6902326196806592,-5.332880999944734,-5.332880999945151,40.20345087334936,37110.97567910312,25821.422862679166,62932.398541782284,66893.17786728177,121163.31384766867,78304.65820650669,48522.45601832822,33091.33576464274,28448.713117707724,18033.756822268642,1555.9920932595955,102267.1091063092,0.6339041329445458,0.09473444968756055,3.35013,1.2751694555534048,3.350129999998665,1.283768683210448,1.2841078070050462,2.609605642990135,19867.57513157122,2025.9288474220268,0.000264148942733432,8.514146124856075e-05,0.00017900748148487122,0.0005996983339469116,0.09473444968756059,0.09473444968756074,0.49329356131193247,3.979039320256561e-13,28448.713117707724,18033.756822268642,0.85,1.022625098366328,0.6030377998244726,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443665285191252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15254.306372557767,1555.9920932595955,0.49329356131193247,5.760882349602742
452.20000000000005,-28.80841820359115,4.6947362875983645,35.0410776115393,24.942070408165478,5.077751103075815,-25.419672885981434,-39.32222093045709,1.689005785483961,-5.3331658110382705,-5.333165811038667,40.203050465373906,37110.47994047784,25821.847903990358,62932.32784446819,66893.01835369995,121163.17601636631,78304.60508887644,48522.06667571454,33091.70934795767,28448.309758675998,18033.8702070915,1555.9859124530433,102265.50141811227,0.6339171065019649,0.09473276002906444,3.35013,1.275170681993477,3.3501300000010326,1.283774524038822,1.284113580739938,2.6095937699872054,19867.561654486533,2025.9274731418511,0.0002640954809792643,8.512310082740704e-05,0.00017897238015185724,0.0005995807399181415,0.09473276002920791,0.09473276002937517,0.49329022797859917,3.979039320256561e-13,28448.309758675998,18033.8702070915,0.85,1.0226244443542014,0.6030300360514113,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443781909904385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15254.294269323582,1555.9859124530433,0.49329022797859917,5.760943777237808
452.40000000000003,-28.810384880341648,4.694618145159906,35.04098531195838,24.94230520622807,5.078353305993088,-25.421316082044992,-39.32377842776475,1.689284507776805,-5.332910190014445,-5.332910190014841,40.20302992517445,37108.73082183356,25820.885463074974,62929.61628490854,66891.77454151073,121160.30504371361,78304.44946599031,48521.40574658382,33092.27079934055,28447.64503912791,18033.223564488275,1555.941571897987,102264.42373980807,0.6339091879023635,0.0947317773296007,3.35013,1.2751697204029186,3.350129999999887,1.2837733325720693,1.284112320234856,2.609596191944522,19867.522169614844,2025.9234468054683,0.000264041951222514,8.510818530364431e-05,0.0001789337659188697,0.000599451377217783,0.09473177732964627,0.09473177732964137,0.4932868946452658,3.979039320256561e-13,28447.64503912791,18033.223564488275,0.85,1.0225820985860268,0.6030026254705565,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443898465888927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15254.278524518013,1555.941571897987,0.4932868946452658,5.760856379064177
452.6,-28.812346515026228,4.694499324969839,35.04089397145686,24.942083469964587,5.0783199380041415,-25.423107400465543,-39.32551232920957,1.6890808234434698,-5.333186932909257,-5.333186932909666,40.20311261558332,37107.61029066413,25821.292114039727,62928.902404703855,66891.13353099122,121160.44972022639,78304.38086764886,48520.85762732186,33092.80360036333,28448.02407519544,18033.356526182833,1555.969142383833,102264.34370877675,0.633905415663177,0.09473171244250185,3.35013,1.2751697264472024,3.350130000001709,1.2837743941232955,1.2841133135316518,2.609594034073131,19867.50476474093,2025.9216720022569,0.0002639885686565666,8.509158327009747e-05,0.00017889698538646915,0.0005993281576527719,0.09473171244250188,0.09473171244250186,0.4932835613119325,3.979039320256561e-13,28448.02407519544,18033.356526182833,0.85,1.0225553471016504,0.6029754829800834,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444015193694002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15254.269915277837,1555.969142383833,0.4932835613119325,5.760958903367323
