time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
452.8,-28.81430705983208,4.694380281736343,35.04080196899567,24.94160964796322,5.078043704603191,-25.424899806658033,-39.32725394899023,1.6886364514291219,-5.33335794742726,-5.333357947427629,40.20301980203132,37106.52041053668,25821.42594009723,62927.94635063391,66890.46162078348,121159.82810042726,78304.27403684346,48520.33282659666,33093.26801138533,28447.940539546536,18033.308895744914,1555.9712885504086,102263.57214497037,0.6339056027861188,0.09473094120822846,3.35013,1.2751698951376604,3.3501300000006915,1.2837765798502516,1.284115431351617,2.6095895910414426,19867.47765946902,2025.9189080337344,0.0002639352256810136,8.507491034715465e-05,0.00017886031533385896,0.000599205308209421,0.09473094120822853,0.09473094120822831,0.49328022797859916,3.979039320256561e-13,28447.940539546536,18033.308895744914,0.85,1.022533483374061,0.6029540414343196,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444131624022882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15254.257720158203,1555.9712885504086,0.49328022797859916,5.761113088913751
453.0,-28.816265562885437,4.694261259910203,35.040709779767305,24.94119886485862,5.077759115968147,-25.426758636190048,-39.329050575010456,1.6882521895730307,-5.333471981131822,-5.333471981132151,40.202887702992754,37105.62823376622,25821.41309568406,62927.04132945028,66890.03007990068,121159.14195898047,78304.17701978153,48519.775174658156,33093.77982791486,28447.698783395725,18033.24585640236,1555.9637078234641,102262.60392403451,0.6339087739120731,0.0947299762753972,3.35013,1.2751699473382905,3.3501299999981864,1.2837784846726452,1.2841172682767024,2.609585719030227,19867.453044154794,2025.916397970234,0.0002638819481692011,8.505771400103861e-05,0.00017882423416816246,0.0005990844316137861,0.09472997627554136,0.0947299762756027,0.49327689464526586,3.410605131648481e-13,28447.698783395725,18033.24585640236,0.85,1.0225142903518902,0.6029368983498334,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444247991444301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15254.245312617859,1555.9637078234641,0.49327689464526586,5.761179470916656
453.20000000000005,-28.818223856295784,4.694142370121201,35.040617831029564,24.940792796574556,5.077627953841841,-25.428467082197958,-39.33071190314365,1.6878711797440042,-5.333560104985679,-5.3335601049860974,40.20279444067003,37104.26900954059,25821.33387340129,62925.60288294188,66889.0976559917,121157.90999384236,78304.0848316926,48519.25618524139,33094.25405161245,28447.478464449363,18033.039724073675,1555.9557802387721,102261.7267661136,0.6339064373177908,0.09472911497073379,3.35013,1.2751699890987949,3.350129999999977,1.2837803742778162,1.2841190900003825,2.6095818779630418,19867.429654054824,2025.9140128438178,0.0002638286862631604,8.504181551308917e-05,0.00017878687075007123,0.0005989592593059361,0.09472911497073364,0.09472911497073389,0.4932735613119325,3.979039320256561e-13,28447.478464449363,18033.039724073675,0.85,1.0224866982176508,0.6029123245735197,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444364239455927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15254.23174506519,1555.9557802387721,0.4932735613119325,5.761226136787925
453.40000000000003,-28.820181043104014,4.6940233756078165,35.04052590580542,24.9403411167674,5.077377462195003,-25.430253891311537,-39.33244514102114,1.6874503104024918,-5.333703501296839,-5.333703501297211,40.20269332699686,37103.16241612929,25821.396708030446,62924.55912415974,66888.41366136036,121157.14629880764,78303.9734587742,48518.72221354302,33094.72360581242,28447.335929416826,18032.955581305487,1555.9539838850017,102260.8940799339,0.6339066556548083,0.09472828617563919,3.35013,1.2751700935000554,3.3501299999987078,1.2837824499919168,1.2841210979332254,2.609577658598693,19867.401396351204,2025.9111313599656,0.00026377546434683496,8.502523179470332e-05,0.00017875023255213164,0.0005988365165798728,0.0947282861756392,0.09472828617563922,0.49327022797859915,3.979039320256561e-13,28447.335929416826,18032.955581305487,0.85,1.0224643048895543,0.602891139756054,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444448047680061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15254.220828092657,1555.9539838850017,0.49327022797859915,5.761292169204713
453.6,-28.822137111864954,4.693904425624226,35.04043398403228,24.93993592159825,5.077165763016093,-25.432035814548534,-39.334173838701076,1.6870644656996914,-5.333812075406115,-5.333812075406522,40.202584341068295,37102.04436689432,25821.36999015418,62923.4143570485,66887.75532894208,121156.24859746922,78303.9004369484,48518.18947490075,33095.23440227517,28447.12327837297,18032.836493626328,1555.947403217448,102259.99257782986,0.6339072080211309,0.09472739356582087,3.35013,1.2751702138362453,3.3501299999992136,1.2837843620265674,1.2841229421949458,2.60957377196239,19867.382869144225,2025.9092421106316,0.00026372228271292916,8.500869449451811e-05,0.00017871358821841104,0.0005987137532981454,0.09472739356582091,0.09472739356582087,0.49326689464526585,3.979039320256561e-13,28447.12327837297,18032.836493626328,0.85,1.0224407502157595,0.6028700518660983,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444596650236308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15254.208415150642,1555.947403217448,0.49326689464526585,5.761354219772014
453.8,-28.82408697386987,4.693785815197066,35.040343024708186,24.939908924885117,5.077395764842109,-25.43375945965674,-39.33582598166538,1.6870682505982912,-5.333851565887471,-5.333851565887891,40.20261322452202,37100.68408455475,25821.166256293767,62921.85034084851,66886.88343772333,121155.07399661123,78303.78921009066,48517.58985681882,33095.777059190936,28447.02430259413,18032.629057520888,1555.942364839759,102259.44310121112,0.6339021215613213,0.09472689326946543,3.35013,1.2751697885384785,3.35013000000164,1.2837844537066296,1.2841229658511446,2.609573585602534,19867.354648499328,2025.9063644057173,0.0002636692796562555,8.49928923207256e-05,0.00017867638733552992,0.0005985891255043789,0.09472689326946522,0.0947268932695945,0.4932635613119325,3.979039320256561e-13,28447.02430259413,18032.629057520888,0.85,1.0224079656523364,0.6028436025597037,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444712759080693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15254.196035389323,1555.942364839759,0.4932635613119325,5.761412273663881
454.0,-28.82604087937546,4.69366632410191,35.04025086562926,24.938980244938307,5.076595986107491,-25.43560676528611,-39.337643527518935,1.686161872018138,-5.334176261176879,-5.334176261177251,40.202407417944535,37099.881275957305,25821.694657093838,62921.57593305114,66886.4426828741,121155.1442364617,78303.70630763602,48517.14490071932,33096.17934101856,28447.006896493753,18032.776584569227,1555.9550047245702,102258.5050137949,0.6339076954627471,0.09472590421965466,3.35013,1.2751705517666414,3.350130000001937,1.2837887970490358,1.284127242162064,2.6095647568359626,19867.3336143644,2025.9042195208763,0.0002636161765262906,8.497551126207053e-05,0.00017864066526422005,0.0005984694519216216,0.09472590421965217,0.09472590421965439,0.4932602279785992,3.979039320256561e-13,28447.006896493753,18032.776584569227,0.85,1.0223971129837062,0.6028267878880779,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444828501266966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15254.185131650884,1555.9550047245702,0.4932602279785992,5.761539278293255
454.20000000000005,-28.82799359234645,4.693547533522479,35.04015882551474,24.93868446853014,5.076522349620906,-25.437371860776757,-39.33934704456476,1.6859006180512102,-5.334131824791086,-5.33413182479147,40.2022501552515,37098.68857938398,25821.274347658422,62919.962927042405,66885.68816170587,121153.42612885963,78303.58246598736,48516.58288366548,33096.66620257987,28446.463619495335,18032.44706447565,1555.9264178412348,102257.25757743529,0.633908218106851,0.09472468494222037,3.35013,1.2751704094512388,3.35012999999885,1.283790126874533,1.2841285042155643,2.6095620536949444,19867.302193075866,2025.9010154411412,0.0002635631156475769,8.49592236352114e-05,0.0001786038920123655,0.0005983462567473861,0.09472468494222024,0.09472468494222033,0.49325689464526584,3.979039320256561e-13,28446.463619495335,18032.44706447565,0.85,1.0223718408366247,0.602807960638961,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444944485238953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15254.170859269798,1555.9264178412348,0.49325689464526584,5.761548823570038
454.40000000000003,-28.8299455900435,4.693428766959671,35.04006763116687,24.93844774961474,5.07651790476707,-25.439120051801407,-39.34103302946312,1.6856923665330443,-5.334244995247332,-5.334244995247732,40.2022313052441,37097.43772176388,25821.259937684063,62918.69765944795,66884.89938016405,121152.56627120609,78303.47888141463,48516.017223041636,33097.17962041444,28446.40695335798,18032.32823637444,1555.9268733750878,102256.64875826525,0.6339053036097341,0.09472410198517978,3.35013,1.2751702654873953,3.350129999998357,1.2837912090612091,1.284129518602418,2.609559853934372,19867.27591144297,2025.8983354604243,0.0002635100840354791,8.494310647745511e-05,0.000178566977558024,0.000598222588526463,0.09472410198519134,0.0947241019852035,0.4932535613119325,3.979039320256561e-13,28446.40695335798,18032.32823637444,0.85,1.022343694318614,0.6027831620975665,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444506040018915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15254.158810680965,1555.9268733750878,0.4932535613119325,5.761582553420881
454.6,-28.83189612959719,4.693309555551127,35.03997571316475,24.937760887574427,5.075982087521375,-25.440938752317347,-39.342812332883454,1.6850247102415532,-5.334467860031509,-5.334467860031928,40.202066104357925,37096.515161150106,25821.52684512637,62918.042006276475,66884.38425152432,121152.2003911859,78303.4066002632,48515.53750988918,33097.6323226378,28446.28929453522,18032.35570150508,1555.9300963767018,102255.71196245907,0.6339088910612061,0.0947231414413637,3.35013,1.2751707210065795,3.3501299999982783,1.2837944370905867,1.2841326794606873,2.609553292341934,19867.257572160994,2025.896465374108,0.00026345710185410537,8.49261003070564e-05,0.00017853100154704898,0.0005981020642128152,0.09472314144136365,0.09472314144136382,0.4932502279785992,3.979039320256561e-13,28446.28929453522,18032.35570150508,0.85,1.0223274752891278,0.6027648902828254,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445176274445688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15254.147056535585,1555.9300963767018,0.4932502279785992,5.761685479142317
454.8,-28.833845329065994,4.693190999146633,35.03988461006488,24.937729315739148,5.07619896501853,-25.442671193649147,-39.344473311770685,1.6850248296022508,-5.334433794133133,-5.334433794133511,40.20203786170987,37095.18813848877,25821.13384269637,62916.32198118514,66883.5410332984,121150.65039508804,78303.29219475822,48514.93929995041,33098.16988311979,28445.97551909328,18032.055470785035,1555.9120406685417,102254.88822927399,0.6339053290220862,0.09472236944050683,3.35013,1.2751702621905134,3.3501299999982495,1.283794545755149,1.2841327201914188,2.609553071460822,19867.228545024962,2025.893505429985,0.000263404165873883,8.491022789518384e-05,0.00017849393797869916,0.0005979778964405794,0.09472236944050813,0.09472236944050227,0.49324689464526583,3.979039320256561e-13,28445.97551909328,18032.055470785035,0.85,1.0222958101051596,0.6027411363998705,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444529206390754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15254.133376709651,1555.9120406685417,0.49324689464526583,5.761715137646096
455.0,-28.83579366866621,4.693071658384227,35.03979275105419,24.936895386222773,5.075506384036656,-25.444494688466687,-39.34626462925223,1.6842074038371597,-5.334735897904295,-5.33473589790471,40.201862088441096,37094.31520630403,25821.604457444013,62915.91966374805,66883.05837376599,121150.63332299679,78303.22883106908,48514.48566360722,33098.60351940206,28445.970491786786,18032.176524099345,1555.9241023890954,102254.01736011237,0.6339096966055625,0.09472145781202952,3.35013,1.2751709358533843,3.35013000000336,1.2837984732357313,1.28413658078645,2.609545088144725,19867.212468294874,2025.8918660597528,0.00026335126303495226,8.489311303310543e-05,0.00017845815000184682,0.0005978580020656871,0.0947214578120294,0.09472145781202973,0.49324356131193253,3.979039320256561e-13,28445.970491786786,18032.176524099345,0.85,1.0222821536194222,0.6027227550484022,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445407775579249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15254.122008008417,1555.9241023890954,0.49324356131193253,5.761813259578574
455.20000000000005,-28.837740821701377,4.692952890094334,35.039700943329876,24.936572543252282,5.07540388488858,-25.4462576654818,-39.347964025195665,1.68392072866896,-5.334721274540414,-5.33472127454084,40.201713560465016,37093.1286425416,25821.260973935572,62914.38961647717,66882.3099171591,121149.0614273742,78303.09946852647,48513.91819390877,33099.090305130776,28445.490536279525,18031.88463930414,1555.899754989111,102252.83521748203,0.6339101312493163,0.09472029994638635,3.35013,1.275170757821761,3.3501300000010557,1.2837999214143536,1.2841379614801915,2.6095421444715345,19867.179646236862,2025.888519141283,0.0002632984021909654,8.48768793682819e-05,0.00017842152282268348,0.0005977352962539567,0.09472029994638628,0.09472029994638653,0.4932402279785992,3.979039320256561e-13,28445.490536279525,18031.88463930414,0.85,1.0222571793704571,0.6027034084142054,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444552343796531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15254.107972824713,1555.899754989111,0.4932402279785992,5.761837518548877
455.40000000000003,-28.839686890666243,4.692833989109537,35.039609417274335,24.936126346606784,5.075151045421828,-25.448034701428426,-39.349691884685285,1.6834988561840067,-5.334871094726395,-5.3348710947267595,40.20161620322415,37092.04457226416,25821.34059087846,62913.38516314262,66881.65218620414,121148.35750304637,78303.00983842248,48513.4022244827,33099.56401548865,28445.364725963766,18031.815529627776,1555.8990063069607,102252.02258199535,0.6339105053966516,0.09471949074389956,3.35013,1.2751709210174158,3.3501300000003615,1.2838020010484252,1.2841399738457853,2.60953791726769,19867.156905152668,2025.8862001960576,0.0002632455805406796,8.486037674406331e-05,0.00017838520379661628,0.0005976136227951581,0.09471949074389951,0.09471949074389961,0.4932368946452658,3.410605131648481e-13,28445.364725963766,18031.815529627776,0.85,1.022235080122345,0.6026823871725684,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445639031668802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15254.09571942524,1555.8990063069607,0.4932368946452658,5.761875317649984
455.6,-28.841631838025002,4.692715135254993,35.03951786874411,24.935710883606248,5.074936304267641,-25.449806917717815,-39.351407695189096,1.6831113839604137,-5.334978966774258,-5.334978966774684,40.2015057231229,37090.922966125545,25821.31231272642,62912.235278851964,66880.9696947703,121147.43046961492,78302.9079017304,48512.86117308554,33100.05192071651,28445.1484621182,18031.68917190123,1555.892232774754,102251.11547102165,0.6339108827614283,0.09471859237036034,3.35013,1.2751709787128491,3.3501299999996874,1.2838039199150089,1.2841418254529606,2.609534016862783,19867.131041622517,2025.8835628499558,0.000263192799084686,8.484399213330768e-05,0.00017834880695137832,0.0005974916886320211,0.09471859237036039,0.09471859237036058,0.49323356131193247,3.979039320256561e-13,28445.1484621182,18031.68917190123,0.85,1.022211884720722,0.602661503015764,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445754562771365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15254.082839159528,1555.892232774754,0.49323356131193247,5.761938648031341
455.8,-28.843570633051943,4.6925965969886505,35.03942720597933,24.935678718052827,5.075127231840927,-25.451558067889334,-39.35308257406575,1.6831146666624424,-5.335023969924521,-5.335023969924837,40.20152225271879,37089.68223499443,25821.12295980223,62910.80519479666,66880.21202452776,121146.37316646108,78302.78101193122,48512.25122234438,33100.58865509649,28445.03818213109,18031.512895047963,1555.8869736309982,102250.53360332511,0.6339071432983765,0.09471805620318263,3.35013,1.2751705149514598,3.3501299999982925,1.2838040131204407,1.2841418511451612,2.6095338274080517,19867.098846952664,2025.8802799072737,0.00026314019428918915,8.482800120686865e-05,0.0001783121930823205,0.0005973690274108744,0.0947180562031464,0.09471805620339642,0.49323022797859917,3.410605131648481e-13,28445.03818213109,18031.512895047963,0.85,1.0221815655754003,0.6026371675941677,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444587002904169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15254.070142679848,1555.8869736309982,0.49323022797859917,5.761995355604674
456.0,-28.84551342198873,4.692477260905449,35.03933546094506,24.93477336773651,5.074381959202828,-25.453356356204132,-39.35485506718976,1.6822248934181991,-5.335329205082871,-5.335329205083254,40.2013261060033,37088.76454423189,25821.60164992091,62910.3661941528,66879.6664556283,121146.27284286305,78302.72093339183,48511.8190219954,33101.00212377381,28445.00473731383,18031.615326327876,1555.8979497220116,102249.60183672821,0.633911489656889,0.09471707906440373,3.35013,1.275171279828064,3.3501300000000676,1.2838082781977778,1.2841460496802246,2.60952515799551,19867.083603735693,2025.8787255317254,0.000263087490841157,8.481108134116401e-05,0.000178276409499993,0.0005972491477582116,0.09471707906440373,0.09471707906440352,0.4932268946452658,3.979039320256561e-13,28445.00473731383,18031.615326327876,0.85,1.0221681210958915,0.6026185358855701,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445985131809431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15254.058209003415,1555.8979497220116,0.4932268946452658,5.762115577209685
456.20000000000005,-28.847455028255364,4.692358562429101,35.03924382381967,24.934463935811095,5.0742940502799865,-25.45511288109184,-39.356549678463466,1.6819519031164265,-5.335299334971921,-5.3352993349723,40.20117325560742,37087.581873912335,25821.219085808607,62908.800959720946,66878.91389076409,121144.62562618768,78302.59051500353,48511.25849815158,33101.48001872438,28444.492649614986,18031.304038087994,1555.871444681341,102248.38680640611,0.6339119582901774,0.09471589033164206,3.35013,1.2751711501507086,3.3501299999998846,1.283809662060691,1.284147366296176,2.609522345097934,19867.050513786926,2025.8753512960009,0.0002630348291888923,8.479490783682884e-05,0.00017823992135206345,0.0005971269077191883,0.09471589033164224,0.0947158903316419,0.4932235613119325,3.979039320256561e-13,28444.492649614986,18031.304038087994,0.85,1.0221432570206603,0.6025996546316835,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446100473435808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15254.044263958931,1555.871444681341,0.4932235613119325,5.762129351688609
456.40000000000003,-28.84939051897946,4.692240027008363,35.03915332043294,24.93443292276936,5.074452293230434,-25.456887050328653,-39.358250541239954,1.6819488244271918,-5.335379876853779,-5.335379876854099,40.20120007802575,37086.4431884176,25821.12125244584,62907.56444086344,66878.27008107823,121143.8489735243,78302.48884471755,48510.66195154372,33102.029881304254,28444.457640000244,18031.199428909826,1555.8712302822175,102247.88235347756,0.6339090608482304,0.0947154269235311,3.35013,1.2751707435352726,3.3501300000021117,1.28380978473731,1.2841474216193627,2.609522095740605,19867.02471784973,2025.872720842462,0.00026298234306901453,8.4778677534229e-05,0.00017820366553478553,0.000597005446018051,0.09471542692349921,0.09471542692382373,0.49322022797859916,3.410605131648481e-13,28444.457640000244,18031.199428909826,0.85,1.0221146157055314,0.6025761124967532,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446215746595787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15254.03182006441,1555.8712302822175,0.49322022797859916,5.762164689410452
456.6,-28.85132998920139,4.692120734634045,35.03906167473576,24.93350396342578,5.073714932238045,-25.458658835149254,-39.35999645674599,1.681043778185874,-5.3356755467598305,-5.335675546760227,40.20100144893511,37085.44582677052,25821.57542459025,62907.02125136077,66877.6184090063,121143.59824065056,78302.40073924646,48510.22815701058,33102.413980262085,28444.404407054015,18031.263683918267,1555.8808689910456,102246.93067600865,0.633912506160496,0.09471443118842593,3.35013,1.2751714853337037,3.350130000000382,1.2838141209502807,1.284151691460682,2.6095132818139044,19867.002363597676,2025.8704413431374,0.00026292975870930346,8.476202030721411e-05,0.00017816773840208935,0.0005968850854529916,0.09471443118842607,0.09471443118842594,0.4932168946452658,3.979039320256561e-13,28444.404407054015,18031.263683918267,0.85,1.022100295347273,0.6025566682162288,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446330658414963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15254.019194444409,1555.8808689910456,0.4932168946452658,5.762289878440741
456.8,-28.853268274242225,4.692002073235923,35.03897015716751,24.93319959556686,5.07362778862211,-25.460412293836498,-39.36168677229432,1.6807718082163188,-5.335647184578761,-5.335647184579142,40.20085004700203,37084.26064821899,25821.196838873788,62905.457487092775,66876.88038619672,121141.97440935693,78302.28400628529,48509.66426830737,33102.91081997546,28443.897184286427,18030.958219642867,1555.8546507705607,102245.72216747302,0.6339130711527078,0.09471324898263848,3.35013,1.2751713391719388,3.3501299999993854,1.2838154998129847,1.284153003227495,2.609510479105462,19866.97274593598,2025.8674211821549,0.00026287721615766036,8.474589642384377e-05,0.0001781313197338166,0.000596763078179851,0.09471324898263839,0.0947132489826385,0.4932135613119325,3.979039320256561e-13,28443.897184286427,18030.958219642867,0.85,1.022075060054078,0.6025375133288966,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44464458082421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15254.005609572632,1555.8546507705607,0.4932135613119325,5.762302231367051
457.0,-28.85520547747266,4.691883264062683,35.038878944680995,24.932753573544346,5.073372778409312,-25.462181566193163,-39.363405865710206,1.6803488671298261,-5.335800426788921,-5.335800426789261,40.200754375878155,37083.178837655534,25821.285503943756,62904.46434159929,66876.23064062918,121141.29590706754,78302.19865593986,48509.14685296642,33103.390892192714,28443.77976249461,18030.89553596877,1555.8544373720842,102244.91921465498,0.6339134843022496,0.09471244915867756,3.35013,1.2751714314846323,3.350130000001417,1.283817583830398,1.2841550203842693,2.6095062430945624,19866.951090718536,2025.8652129645227,0.00026282471259335324,8.472950093678363e-05,0.00017809521165656963,0.0005966421114270236,0.09471244915867758,0.09471244915867756,0.49321022797859915,3.410605131648481e-13,28443.77976249461,18030.89553596877,0.85,1.0220529014164943,0.6025163861018418,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446560889444773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15253.993080356158,1555.8544373720842,0.49321022797859915,5.762338113759956
457.20000000000005,-28.857141561205307,4.691764506682882,35.0387877004902,24.932337831147038,5.073158731545009,-25.46394573427577,-39.36511284029109,1.6799629046154552,-5.3359071157943845,-5.33590711579483,40.2006435864548,37082.05934010265,25821.254427880107,62903.313767982756,66875.54495440678,121140.36043032528,78302.09078436156,48508.60517005751,33103.87290478227,28443.56104803839,18030.7670158519,1555.847497975946,102244.0096563623,0.6339138403028967,0.09471154850625702,3.35013,1.2751714644534515,3.3501299999995986,1.2838194950328568,1.2841568647318005,2.609502358362505,19866.92372138016,2025.8624220687147,0.00026277224901973315,8.471322393143352e-05,0.00017805902508829963,0.0005965208817190653,0.09471154850625717,0.09471154850625682,0.4932068946452658,4.547473508864641e-13,28443.56104803839,18030.7670158519,0.85,1.0220298350082546,0.6024956193710366,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444667590815737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15253.97991827922,1555.847497975946,0.4932068946452658,5.762401808406841
457.40000000000003,-28.859076542550426,4.691645752314035,35.03869651196267,24.931913217902206,5.072934178142081,-25.465709960726905,-39.3668235867284,1.6795675963185477,-5.336025168581955,-5.336025168582351,40.20053630993981,37080.956951190055,25821.2526213082,62902.20957249825,66874.86478688578,121139.48417510155,78301.98452337613,48508.07668768032,33104.34203966201,28443.366766907566,18030.653702167634,1555.8421876005539,102243.12555907805,0.6339141863875762,0.0947106718706078,3.35013,1.2751715139066802,3.3501299999969167,1.2838214498164777,1.2841587527224683,2.609498385058842,19866.896760683827,2025.8596728427983,0.00026271982495493224,8.469691385897538e-05,0.00017802291109595686,0.000596399895149898,0.09471067187060792,0.09471067187060764,0.4932035613119325,3.979039320256561e-13,28443.366766907566,18030.653702167634,0.85,1.0220073304464599,0.6024750176765645,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446790862139347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15253.966941679828,1555.8421876005539,0.4932035613119325,5.7624578823543064
457.6,-28.861010425279705,4.691527013068465,35.0386053561769,24.931488290336006,5.072711388294896,-25.467473021873147,-39.36853412361813,1.6791739848883283,-5.3361403839573995,-5.3361403839577415,40.20042783019971,37079.85797679065,25821.24354734248,62901.10152413313,66874.17767723389,121138.58707259604,78301.8715455555,48507.55184511216,33104.79966715927,28443.16584801967,18030.53509950373,1555.8364469834653,102242.23407022635,0.6339144944640221,0.09470978814057822,3.35013,1.2751716243522244,3.350129999999839,1.283823396597809,1.28416063275911,2.609494428032702,19866.868095782007,2025.8567498362854,0.00026266744027871606,8.468060868627419e-05,0.00017798683159244187,0.0005962790241227873,0.0947097881405807,0.09470978814057827,0.4932002279785992,3.410605131648481e-13,28443.16584801967,18030.53509950373,0.85,1.0219850647804187,0.6024546492547511,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446905752403687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15253.953832618427,1555.8364469834653,0.4932002279785992,5.762515653157886
457.8,-28.86294319906485,4.691408288681001,35.038514243341844,24.93106835698711,5.072490275799274,-25.469234917035696,-39.37024074895305,1.678781993770098,-5.336255646261748,-5.336255646262142,40.200320115565624,37078.749391337544,25821.23463247859,62899.984023816134,66873.5016716702,121137.70257014455,78301.76986463006,48507.017584297326,33105.28031148081,28442.966265995772,18030.419592828268,1555.8307670068355,102241.34507809665,0.6339148815988315,0.09470890705060145,3.35013,1.2751716666622088,3.3501299999996297,1.2838253357338558,1.284162505199162,2.6094904865582906,19866.842297145347,2025.854119107478,0.000262615095252776,8.466434369063914e-05,0.00017795075156213687,0.0005961581513308616,0.09470890705060128,0.09470890705060137,0.49319689464526584,3.979039320256561e-13,28442.966265995772,18030.419592828268,0.85,1.021962241355454,0.6024338864741341,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447020579171426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15253.94067073008,1555.8307670068355,0.49319689464526584,5.762572762082391
458.0,-28.8648748678958,4.69128957608806,35.03842316761744,24.930643499270104,5.07226700238325,-25.470996033654746,-39.371947234589584,1.6783881681421964,-5.336371610616311,-5.336371610616704,40.20021201514299,37077.6444383132,25821.227555764766,62898.87199407796,66872.81632777968,121136.811084254,78301.65774691832,48506.48585745184,33105.74654385165,28442.767200709557,18030.302408526764,1555.825144297046,102240.45574307148,0.633915198239817,0.09470802541008892,3.35013,1.2751716919383034,3.3501300000004632,1.2838272833635884,1.2841643861856722,2.6094865278316575,19866.813850471644,2025.85121835404,0.0002625627897509376,8.464808291362623e-05,0.00017791470683731136,0.0005960373968168819,0.09470802541008898,0.09470802541008876,0.4931935613119325,3.979039320256561e-13,28442.767200709557,18030.302408526764,0.85,1.0219397377347081,0.6024133189014592,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447135341826394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15253.92753018532,1555.825144297046,0.4931935613119325,5.762630193718442
458.20000000000005,-28.86680543507169,4.691170880894008,35.03833213659337,24.930228455364727,5.072047981653637,-25.472755733307253,-39.37365347575394,1.6779982798891881,-5.336486251700364,-5.336486251700743,40.2001048046982,37076.54278325053,25821.217116431482,62897.759899682016,66872.14974899367,121135.93429479685,78301.56545684076,48505.95849109772,33106.22996193671,28442.567429371702,18030.188755712024,1555.8194252271776,102239.56758056326,0.63391565478343,0.0947071453681197,3.35013,1.275171742490493,3.35013000000076,1.2838292125245705,1.2841662487489862,2.6094826066562056,19866.79043449497,2025.8488305889343,0.0002625105236658207,8.463182735215976e-05,0.00017787869631366094,0.0005959167568812849,0.09470714536811965,0.09470714536811968,0.4931902279785992,3.979039320256561e-13,28442.567429371702,18030.188755712024,0.85,1.0219169596409383,0.6023926437998328,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447250040602584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15253.914335551672,1555.8194252271776,0.4931902279785992,5.762687372404425
458.40000000000003,-28.86873489120446,4.691052197129307,35.038241145850364,24.92980855694043,5.071826375344907,-25.474514691402412,-39.37535584028808,1.677606175542895,-5.3366022723153606,-5.336602272315773,40.19999750118931,37075.43173886208,25821.210258821076,62896.64199768315,66871.4754886893,121135.05551604065,78301.46424173414,48505.420491907025,33106.71527758568,28442.369768530276,18030.07469172886,1555.8138665305112,102238.68085789202,0.6339160498390687,0.09470626648866376,3.35013,1.2751717864489183,3.3501300000013114,1.2838311519614967,1.28416812164165,2.6094786646059465,19866.764754046566,2025.8462119119747,0.0002624582972335125,8.461561159932671e-05,0.00017784268563418582,0.0005957961164236549,0.09470626648866384,0.09470626648866395,0.4931868946452658,3.979039320256561e-13,28442.369768530276,18030.07469172886,0.85,1.0218940208543723,0.6023717771122532,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447364675692982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15253.901088932762,1555.8138665305112,0.4931868946452658,5.762744936517975
458.6,-28.870663252919606,4.690933526524083,35.03815018987221,24.929383594449632,5.071603312598218,-25.476272809986067,-39.37706183698026,1.677212869664676,-5.3367178766343955,-5.33671787663478,40.199889323997894,37074.33731990467,25821.202363134074,62895.53968303875,66870.78914152915,121134.16149047745,78301.35008209688,48504.89826047249,33107.16869069376,28442.16998581423,18029.95685509529,1555.8081945615106,102237.79083458107,0.6339163595494958,0.09470538421503572,3.35013,1.2751718919491397,3.350130000000875,1.283833096935982,1.2841700001234329,2.609474711312146,19866.73578929246,2025.843258329038,0.0002624061099859927,8.459936412960759e-05,0.00017780674585638514,0.0005956757134958515,0.09470538421503585,0.09470538421503573,0.49318356131193253,3.979039320256561e-13,28442.16998581423,18029.95685509529,0.85,1.0218719004213213,0.6023515137142346,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447479246537223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15253.887863100972,1555.8081945615106,0.49318356131193253,5.762802394486412
458.8,-28.872590510015446,4.690814870986164,35.03805927116804,24.928958562109642,5.071380532307421,-25.478029905982527,-39.37876388719303,1.6768199282745,-5.336833021344262,-5.336833021344655,40.199780973531894,37073.23334642281,25821.19332275186,62894.42666917467,66870.10163161314,121133.2641178719,78301.23448418562,48504.36619899511,33107.631427989465,28441.96916350691,18029.838166987796,1555.8024544210916,102236.89968521833,0.6339166624975241,0.0947045008684898,3.35013,1.2751719029387458,3.350129999999698,1.2838350401319862,1.284171876876706,2.609470761645192,19866.706459617322,2025.8402675345121,0.00026235396218140476,8.45831571187173e-05,0.00017777080506268747,0.0005955553071646612,0.09470450086849883,0.09470450086849039,0.4931802279785992,3.979039320256561e-13,28441.96916350691,18029.838166987796,0.85,1.0218494687984065,0.6023310141763097,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447593754119612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15253.874507759465,1555.8024544210916,0.4931802279785992,5.762859355515149
459.0,-28.87451665407425,4.690696233369691,35.03796839832968,24.92854344835507,5.071161593455787,-25.47978561588374,-39.380461956001795,1.6764305552652636,-5.336947483089602,-5.336947483089984,40.199673793979535,37072.119665008104,25821.182569883662,62893.302234891766,66869.43449097175,121132.38620936268,78301.14017579627,48503.82534983262,33108.12758440406,28441.769148507276,18029.72421900942,1555.7967156775624,102236.01140686318,0.6339171141172026,0.09470362075394326,3.35013,1.2751719029387458,3.3501299999994862,1.2838369665822469,1.2841737369305504,2.609466846026808,19866.68253155156,2025.837827550852,0.0002623018540294479,8.456699087869331e-05,0.0001777348631507546,0.0005954348970872375,0.09470362075394329,0.0947036207539432,0.4931768946452658,3.979039320256561e-13,28441.769148507276,18029.72421900942,0.85,1.0218262836054783,0.6023100221577671,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447708197831484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15253.861174612539,1555.7967156775624,0.4931768946452658,5.762916169711888
459.20000000000005,-28.876436715019945,4.690577924108937,35.037878402049486,24.928506009187572,5.0713584181133395,-25.481512174084802,-39.382114133890695,1.6764338772905367,-5.336989282281934,-5.336989282282254,40.19969106431854,37070.86946697632,25820.98555645732,62891.85502343364,66868.63931397189,121131.27969051532,78300.99551735376,48503.225670736545,33108.633162908016,28441.654820086118,18029.535258421558,1555.791120860984,102235.42787695199,0.6339130185100449,0.09470308367914294,3.35013,1.2751714386278765,3.3501300000001493,1.283837058222275,1.2841737619162257,2.609466659763595,19866.64582859492,2025.8340848908567,0.00026224991993109196,8.455126427830856e-05,0.0001776986556527834,0.0005953135972620592,0.09470308367914279,0.09470308367915314,0.4931735613119325,3.410605131648481e-13,28441.654820086118,18029.535258421558,0.85,1.0217962756049195,0.6022858817040582,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447822577170055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15253.8478644914,1555.791120860984,0.4931735613119325,5.762973509821253
459.40000000000003,-28.87836047360208,4.6904595496450465,35.03778926929781,24.928479745890968,5.0715863291151155,-25.48320794446009,-39.38373924521727,1.6764337999971808,-5.337122849707669,-5.337122849708044,40.19978517426853,37069.51213913117,25821.024678334208,62890.53681746538,66867.77688400474,121130.61916710735,78300.8997338322,48502.63498903958,33109.18304976957,28441.817604768392,18029.455835951878,1555.8021653325357,102235.20416026746,0.633906597900732,0.09470290433258902,3.35013,1.2751710298145191,3.3501299999975154,1.2838371659288244,1.284173802856411,2.6094664408443604,19866.6215262564,2025.8316067419967,0.0002621978953158792,8.453579795380361e-05,0.00017766209736207558,0.0005951911222356102,0.09470290433258803,0.09470290433259207,0.49317022797859916,3.979039320256561e-13,28441.817604768392,18029.455835951878,0.85,1.0217630281990981,0.6022568560207178,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447936596989974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15253.83541711606,1555.8021653325357,0.49317022797859916,5.763093084470934
459.6,-28.880277946716795,4.6903410431204255,35.03770060803586,24.92843448361384,5.0717709947161635,-25.4849289414022,-39.385390584915854,1.6764219893712773,-5.337272127665301,-5.337272127665633,40.19987024800135,37068.26853945231,25821.1039147741,62889.37245422641,66866.99623573454,121130.09143976952,78300.77961927158,48502.05192288723,33109.69744042705,28441.99128926089,18029.411741241445,1555.814463387234,102234.97142009428,0.633901176534323,0.09470271121667773,3.35013,1.2751706753997132,3.350130000000516,1.2838373280767978,1.284173898482662,2.6094661112701334,19866.591050610226,2025.8284990909463,0.0002621460501383116,8.452008469023368e-05,0.0001776259654480779,0.0005950700756265692,0.09470271121669507,0.09470271121788053,0.49316689464526586,3.410605131648481e-13,28441.99128926089,18029.411741241445,0.85,1.0217326892591538,0.6022299193486358,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448050838102644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15253.823456901591,1555.814463387234,0.49316689464526586,5.763251131209408
459.8,-28.882198812914197,4.690222459588009,35.03761243248601,24.928366590198152,5.071966596620683,-25.48662166627486,-39.38701517237348,1.6763894499663832,-5.337408654761077,-5.3374086547614095,40.19995285852344,37066.92017417082,25821.15011944975,62888.07029362056,66866.10251601973,121129.39262698966,78300.65306304573,48501.47072114655,33110.2026021102,28442.13999152017,18029.32407007689,1555.8250398332632,102234.71481328807,0.6338947799093954,0.0947024961509316,3.35013,1.2751702517503873,3.350130000000685,1.283837587228005,1.2841740910319197,2.609465584531939,19866.5589405751,2025.8252247786047,0.0002620941226840478,8.450462862103622e-05,0.00017758949406301158,0.000594947891745317,0.09470249615093518,0.09470249615095894,0.4931635613119325,3.410605131648481e-13,28442.13999152017,18029.32407007689,0.85,1.0217006801643391,0.6022016159301566,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448164707664735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15253.810917075025,1555.8250398332632,0.4931635613119325,5.763404707102489
460.0,-28.884119720824042,4.690101875939335,35.03751969441274,24.926070437673502,5.069618340832179,-25.488584130741362,-39.38901907587422,1.674082750749521,-5.337995284916417,-5.3379952849167935,40.199283177341755,37066.88351680655,25822.350189204528,62889.23370601107,66866.2714517674,121130.41019064342,78300.68095919224,48501.293024231396,33110.431038845374,28441.78854967148,18029.774726546242,1555.8360624248494,102232.62971914999,0.6339184575210021,0.09470021909244984,3.35013,1.2751728502428157,3.350130000000663,1.283848470075998,1.2841849100726537,2.609443464774069,19866.566018427166,2025.825946518655,0.0002620422035756904,8.448556739733538e-05,0.00017755663617835505,0.0005948378135601926,0.09470021909244966,0.09470021909244976,0.49316022797859915,3.979039320256561e-13,28441.78854967148,18029.774726546242,0.85,1.0217216231426307,0.6022022238126036,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448278780435257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15253.798858140362,1555.8360624248494,0.49316022797859915,5.7635570972849335
460.20000000000005,-28.88603450126162,4.68998382491918,35.03742804879329,24.926084197964542,5.06990011902277,-25.490288018823776,-39.39063014751298,1.6741536363851874,-5.33752320890261,-5.337523208902995,40.198980554557046,37065.510498881944,25820.8306120921,62886.34111097404,66865.36259346225,121126.49745901542,78300.48118316101,48500.62908790825,33110.94677250307,28440.304253461058,18028.882881163707,1555.7452263417906,102230.38268829687,0.633920183148873,0.09469805200801468,3.35013,1.27517201283481,3.3501300000033094,1.2838482456993932,1.2841846192022632,2.609443920823347,19866.51533095338,2025.8207778347737,0.00026199045951002707,8.447024569054236e-05,0.0001775202138194847,0.0005947157939230703,0.0946980520075401,0.09469805202535941,0.49315689464526585,3.979039320256561e-13,28440.304253461058,18028.882881163707,0.85,1.0216907059199614,0.6021893930839297,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448392857394017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15253.779146088054,1555.7452263417906,0.49315689464526585,5.763332969570393
460.40000000000003,-28.887952973068455,4.689865219752712,35.0373376410766,24.92558400789278,5.069596139593065,-25.49203684550789,-39.392334677372105,1.6736800120325293,-5.337770935540334,-5.337770935540719,40.19892867542547,37064.44741122491,25821.163099880585,62885.61051110549,66864.69543043873,121126.27249407809,78300.38419967773,48500.136180464106,33111.38668801514,28440.41396375876,18028.935301740155,1555.759604141371,102229.8378014547,0.6339195809426046,0.094697501150919,3.35013,1.2751722502103076,3.3501299999987983,1.2838505652059176,1.2841868727654429,2.6094392063944536,19866.490724158786,2025.8182686400337,0.00026193862512805004,8.445403796805717e-05,0.00017748458715999288,0.000594596439982307,0.09469750115091892,0.0946975011509189,0.4931535613119325,3.979039320256561e-13,28440.41396375876,18028.935301740155,0.85,1.0216697130743186,0.602166744412809,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448506572163566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15253.767236970598,1555.759604141371,0.4931535613119325,5.76329220293057
460.6,-28.88987033209267,4.689746730361574,35.037246990650104,24.92518143206837,5.069396582383689,-25.49378270913287,-39.39402363086117,1.673308959423904,-5.337862448155647,-5.337862448156055,40.19881388425553,37063.334632920625,25821.093634682897,62884.42826760352,66864.00530625922,121125.2626988792,78300.27048721125,48499.599813872774,33111.85630370942,28440.163757937087,18028.787602644017,1555.7505381259423,102228.8964941939,0.6339199645998008,0.0946965708303916,3.35013,1.2751722655957565,3.350130000001372,1.283852405469148,1.284188647010292,2.6094354660462615,19866.46187286152,2025.815326626475,0.0002618868302485834,8.4437981190481e-05,0.0001774488490581024,0.0005944767126950205,0.09469657083039151,0.09469657083039168,0.4931502279785992,3.979039320256561e-13,28440.163757937087,18028.787602644017,0.85,1.0216468639798102,0.6021465192499027,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448620507860988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15253.753401871072,1555.7505381259423,0.4931502279785992,5.763376779295574
460.8,-28.891786596140726,4.689628233541726,35.03715642713423,24.924761708267056,5.069172297801071,-25.495530059947825,-39.39571656575424,1.6729157616081751,-5.337982675937042,-5.337982675937406,40.198708689956085,37062.239655495665,25821.098091908767,62883.33774740443,66863.34077457085,121124.41533915375,78300.17367255241,48499.072553477214,33112.33457675022,28439.976472674134,18028.681476111073,1555.7456401301176,102228.02180168801,0.6339204075444119,0.09469570361612588,3.35013,1.2751722809812054,3.3501300000011534,1.2838543491097512,1.2841905247094698,2.6094315155944625,19866.43730890131,2025.8128217996268,0.0002618350743727494,8.442188939362081e-05,0.0001774131849791286,0.0005943572333941281,0.09469570361612596,0.09469570361612585,0.49314689464526584,3.410605131648481e-13,28439.976472674134,18028.681476111073,0.85,1.0216243171911337,0.6021258832302167,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448734379177064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15253.739822000498,1555.7456401301176,0.49314689464526584,5.763429835868523
461.0,-28.893701755464527,4.689509757415412,35.037065891040584,24.924341320898407,5.068952096060365,-25.49727600801988,-39.39740551924331,1.6725263486156934,-5.338096330269025,-5.33809633026944,40.19860067444777,37061.134931141736,25821.085675788494,62882.220606930234,66862.6602497946,121123.51968133911,78300.0618690998,48498.53655044695,33112.80590961427,28439.773755756014,18028.56309896253,1555.7397430711599,102227.12987677082,0.633920763709088,0.09469481985022468,3.35013,1.2751722815306858,3.350129999999456,1.2838562749938307,1.2841923846976673,2.609427601244616,19866.4089419619,2025.8099291768242,0.0002617833577460533,8.440583826563147e-05,0.00017737751948042183,0.0005942377493369456,0.0946948198502248,0.0946948198502246,0.4931435613119325,3.979039320256561e-13,28439.773755756014,18028.56309896253,0.85,1.021601709445624,0.6021053078948773,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448848187166414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15253.72610607068,1555.7397430711599,0.4931435613119325,5.763487632435443
461.20000000000005,-28.895615627409807,4.689390848461545,35.036974207909736,24.92340401457625,5.0681339041503515,-25.49909067087677,-39.3991913535632,1.6716089476292846,-5.338316092244213,-5.338316092244629,40.19831598781978,37060.37000465327,25821.3453723184,62881.71537697167,66862.25281129933,121123.0524361771,78299.98742173037,48498.10461512468,33113.20311845077,28439.454252559364,18028.577586646894,1555.7339995391342,102225.80907951003,0.6339283949172281,0.09469345230759237,3.35013,1.2751730420114473,3.3501299999988343,1.2838606673439952,1.2841967118540374,2.609418673858612,19866.390053063853,2025.8080030452657,0.00026173168528166753,8.438886948969974e-05,0.0001773428157919678,0.0005941214874691451,0.09469345230770378,0.09469345230767559,0.4931402279785992,3.979039320256561e-13,28439.454252559364,18028.577586646894,0.85,1.0215922116562832,0.6020921205931206,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444896193124723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15253.712413470494,1555.7339995391342,0.4931402279785992,5.763543958389311
