time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
461.40000000000003,-28.897528515512672,4.689273122015426,35.03688416296758,24.923633748572342,5.068665995615155,-25.50074926979624,-39.40076177297158,1.6718867498987213,-5.338158282904999,-5.338158282905415,40.198334282691974,37058.8637091366,25820.635867671164,62879.499576807764,66861.22817712795,121120.87812222747,78299.81800874803,48497.45354075657,33113.73829776829,28439.01407742835,18028.10788053541,1555.7043000362514,102224.9780668816,0.6339216905147238,0.09469270553896256,3.35013,1.2751720952568575,3.3501300000010805,1.2838594761067712,1.2841954540075315,2.609421095024413,19866.3470693483,2025.8036199261012,0.00026168004876617277,8.437395016508588e-05,0.0001773060986010869,0.0005939984801064592,0.09469270553896247,0.09469270553896274,0.49313689464526583,3.979039320256561e-13,28439.01407742835,18028.10788053541,0.85,1.0215546364770807,0.6020667196690603,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449075600568266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15253.69672372588,1555.7043000362514,0.49313689464526583,5.763511790624108
461.6,-28.899440410661096,4.689154509637958,35.03679405958421,24.923044710326963,5.068249094918368,-25.502511950376046,-39.40247957417739,1.6713206346333498,-5.338483325888319,-5.338483325888707,40.19829065234043,37057.87075451847,25821.167426481163,62879.03818099963,66860.64206045489,121121.07371584402,78299.73327708241,48496.961971146,33114.190339929344,28439.26422890796,18028.269871881253,1555.728635516871,102224.55657003702,0.6339218105915647,0.09469226513094328,3.35013,1.275172433736734,3.350130000000812,1.2838622272517004,1.2841981396212458,2.609415503384234,19866.325571103225,2025.801427715196,0.0002616284484294383,8.435763347335378e-05,0.00017727081495608454,0.0005938802753088275,0.09469226513094335,0.09469226513094313,0.49313356131193253,3.979039320256561e-13,28439.26422890796,18028.269871881253,0.85,1.0215354868617468,0.6020437197895271,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449189213154272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15253.685289932182,1555.728635516871,0.49313356131193253,5.76363112377281
461.8,-28.90135117334107,4.6890361505368245,35.03670361463835,24.922668712120526,5.0680798168193615,-25.504248848118927,-39.40415581511331,1.6709774915972342,-5.338542669144317,-5.338542669144733,40.19816640180076,37056.738286104155,25821.015460680013,62877.75374678417,66859.93967836424,121119.90080347261,78299.61529038213,48496.41389812215,33114.66821362221,28438.94566442835,18028.08021329857,1555.714992782107,102223.54477231478,0.6339222426184467,0.0946912685120068,3.35013,1.2751723601063714,3.350130000000121,1.2838639366793618,1.2841997832961685,2.609412029023039,19866.29563534096,2025.7983751169832,0.0002615768880196474,8.434171435721701e-05,0.0001772351736624304,0.0005937608723417179,0.09469126851200686,0.09469126851200686,0.4931302279785992,3.979039320256561e-13,28438.94566442835,18028.08021329857,0.85,1.0215119760694633,0.602023763535974,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449302768461483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15253.670851242496,1555.714992782107,0.4931302279785992,5.763719470070561
462.0,-28.903260849570895,4.688917745640019,35.03661330376181,24.922229814715706,5.067843133409149,-25.505991508719237,-39.40584420980883,1.6705737925575006,-5.338671744877388,-5.338671744877768,40.198062337011585,37055.651869097994,25821.0429380833,62876.694807181295,66859.25232822578,121119.07002251937,78299.48927143383,48495.888812306046,33115.1116212531,28438.774756210285,18027.97865716026,1555.711247427783,102222.68480448915,0.633922481249774,0.09469041458486853,3.35013,1.2751724101090804,3.350129999998692,1.2838659289280023,1.284201709915509,2.609407979848238,19866.2636616247,2025.795114705297,0.0002615253662771819,8.432568262484003e-05,0.00017719968365234189,0.0005936419761942201,0.09469041458486868,0.0946904145848683,0.4931268946452658,3.979039320256561e-13,28438.774756210285,18027.97865716026,0.85,1.0214902503735692,0.6020034485209226,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449416258200802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15253.65718788351,1555.711247427783,0.4931268946452658,5.763767437246171
462.20000000000005,-28.905169441829504,4.688799378405611,35.03652300940549,24.921813897695415,5.0676271425414985,-25.50773112421036,-39.407532185409195,1.6701888249223489,-5.338781336407408,-5.338781336407805,40.197953449706716,37054.56786171352,25821.020340644547,62875.58820235806,66858.57272173614,121118.15699970009,78299.37760093623,48495.372740913794,33115.56095558049,28438.563937319395,18027.85576223027,1555.7047953417484,102221.7850190557,0.6339228591839214,0.09468952355615808,3.35013,1.2751724271429703,3.3501299999988556,1.2838678335960494,1.2842035489806873,2.6094041086896413,19866.235328418836,2025.7922255223584,0.000261473883117683,8.430965768748438e-05,0.00017716422543019862,0.0005935231865404713,0.09468952355615798,0.09468952355615809,0.4931235613119325,3.979039320256561e-13,28438.563937319395,18027.85576223027,0.85,1.0214683144591437,0.6019835051864684,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449529685102596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15253.643225169508,1555.7047953417484,0.4931235613119325,5.763825439483256
462.40000000000003,-28.907076941076024,4.688681024321158,35.03643276384142,24.921393545251362,5.067405884155641,-25.509470282582612,-39.409216249454744,1.6697992256622443,-5.3388966264247415,-5.338896626425151,40.19784634190379,37053.474542472824,25821.012450671748,62874.48699314457,66857.89590046956,121117.27374968724,78299.26657501771,48494.84521702105,33116.0237311074,28438.365398545917,18027.740510391104,1555.699161357822,102220.89805684934,0.6339232321458561,0.09468864463037611,3.35013,1.2751724727498366,3.35013000000066,1.2838697598268334,1.2842054096638726,2.6094001937173603,19866.20715875654,2025.7893530162228,0.0002614224387675101,8.429367268983274e-05,0.00017712876607767734,0.0005934043930998092,0.09468864463037788,0.09468864463037624,0.49312022797859917,3.979039320256561e-13,28438.365398545917,18027.740510391104,0.85,1.021446039545786,0.6019631591896121,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444964304931128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15253.629214571556,1555.699161357822,0.49312022797859917,5.763880969969548
462.6,-28.9089833370045,4.688562691022834,35.036342559295974,24.920977977477037,5.067187455382054,-25.51120816480462,-39.41089636702088,1.66941228318219,-5.339010116353393,-5.339010116353724,40.19773919994758,37052.3715346425,25820.999978994638,62873.37151363714,66857.22568704151,121116.38951591245,78299.16273966595,48494.30858726683,33116.50461377679,28438.163849876284,18027.624910235005,1555.6933068394612,102220.00872758662,0.6339236599592709,0.09468776367054868,3.35013,1.275172433187254,3.350130000001182,1.2838716735708207,1.284207257906962,2.609396304135532,19866.18081349561,2025.7866665472525,0.0002613710334869696,8.427772794332782e-05,0.00017709330554364179,0.0005932855957009207,0.0946877636705487,0.09468776367054849,0.4931168946452658,3.410605131648481e-13,28438.163849876284,18027.624910235005,0.85,1.0214232824722747,0.6019425083334055,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449756350287006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15253.615226069232,1555.6933068394612,0.4931168946452658,5.7639373307024755
462.8,-28.91088371284616,4.688444688121666,35.036253225600284,24.920945846848213,5.067382359382961,-25.51291691122982,-39.41253059366716,1.66941555760819,-5.3390511335063024,-5.339051133506727,40.197755626353086,37051.131795925845,25820.80174069311,62871.933536618955,66856.45480562607,121115.30338447707,78299.03608204954,48493.71307181583,33117.02556692634,28438.04683815789,18027.4411085048,1555.687555797646,102219.42153701436,0.6339198050801351,0.09468722292018661,3.35013,1.2751719699753448,3.3501299999987024,1.2838717639902146,1.2842072825690833,2.609396120363259,19866.14867773552,2025.7833896116942,0.00026131979980129576,8.426222138801336e-05,0.00017705757841328238,0.0005931659051696897,0.09468722292018368,0.09468722292024476,0.49311356131193246,3.979039320256561e-13,28438.04683815789,18027.4411085048,0.85,1.0213932187890002,0.6019184179022353,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444986958741477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15253.601260492578,1555.687555797646,0.49311356131193246,5.763993614835451
463.0,-28.91278798637985,4.688325892065039,35.03616281165853,24.920043639745586,5.066637921659962,-25.5146878678821,-39.41427217852322,1.668537803162271,-5.339354742488638,-5.339354742489009,40.197559684398854,37050.24913979005,25821.277633976675,62871.52677376673,66855.91716730624,121115.20583086871,78298.9462981017,48493.27827058581,33117.4089194621,28438.011029585796,18027.54418286894,1555.6983467292102,102218.48847885341,0.6339242278271074,0.09468624488562032,3.35013,1.2751726749585939,3.3501299999983947,1.2838759705165925,1.284211424290639,2.609387570866374,19866.125897617836,2025.7810666861606,0.0002612684703124465,8.42456990541552e-05,0.00017702277125829127,0.0005930492966755393,0.09468624488562043,0.09468624488562032,0.49311022797859916,3.979039320256561e-13,28438.011029585796,18027.54418286894,0.85,1.0213808438933278,0.601900680239988,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449982468636307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15253.5881582601,1555.6983467292102,0.49311022797859916,5.764111692275068
463.20000000000005,-28.914691036300713,4.688207837578756,35.03607275672402,24.91985005270692,5.066678622039773,-25.516395586690287,-39.41591010717673,1.6683831724294733,-5.339300003884944,-5.339300003885293,40.19744441137529,37049.012466827175,25820.832691769927,62869.845158597105,66855.12182098946,121113.47457888743,78298.8076390716,48492.6982849097,33117.89928240212,28437.520066128032,18027.206270299936,1555.6715309056974,102217.36197362433,0.6339232896673069,0.09468515681827844,3.35013,1.2751723375776782,3.350130000000994,1.2838767987363067,1.2842121868768397,2.6093858875691684,19866.0907168411,2025.7774792453183,0.0002612171830826691,8.423016283431718e-05,0.0001769870202483519,0.0005929295261446112,0.09468515681827842,0.09468515681828209,0.49310689464526586,3.410605131648481e-13,28437.520066128032,18027.206270299936,0.85,1.0213535351391987,0.6018805957125178,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450095583059168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15253.572850810597,1555.6715309056974,0.49310689464526586,5.764123476678174
463.40000000000003,-28.916593085900914,4.688089395262435,35.03598267333318,24.919260036572837,5.066265249432304,-25.518150289092397,-39.41761903753502,1.6678224526238274,-5.339508814365331,-5.339508814365741,40.19732197326274,37048.025207608815,25821.065389792555,62869.09059740137,66854.52066153275,121113.03578367198,78298.7015827735,48492.20612884964,33118.32828213762,28437.44973234667,18027.210059534813,1555.6761224152028,102216.54371798642,0.6339249907852831,0.09468432596566834,3.35013,1.2751725886901841,3.350130000001442,1.2838795240251053,1.2842148470740244,2.6093803486303524,19866.063808078336,2025.7747353151522,0.00026116593207644977,8.421395596601977e-05,0.00017695197611043,0.0005928121237268349,0.09468432596566814,0.09468432596566852,0.4931035613119325,3.979039320256561e-13,28437.44973234667,18027.210059534813,0.85,1.0213353258666968,0.6018610502963878,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450208626479892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15253.559561887523,1555.6761224152028,0.4931035613119325,5.764175531506043
463.6,-28.918494021302834,4.68797120450334,35.03589258237415,24.91888393359261,5.066095770048214,-25.51987836075067,-39.41929010963065,1.667480109496068,-5.339568389848694,-5.339568389849036,40.19719807064608,37046.91100474593,25820.91445545737,62867.8254602033,66853.81852621949,121111.86510898167,78298.58047775076,48491.672956277194,33118.78613497063,28437.132127304816,18027.020940393046,1555.662532633101,102215.5333541606,0.6339254204570027,0.09468333081339249,3.35013,1.2751725018722935,3.350130000000333,1.2838812290398267,1.2842164867808574,2.609376883331688,19866.033081130627,2025.7716020384767,0.00026111472034527037,8.419811091887936e-05,0.00017691660942639102,0.0005926936407376354,0.09468333081339263,0.09468333081339242,0.49310022797859915,3.410605131648481e-13,28437.132127304816,18027.020940393046,0.85,1.0213124462271543,0.6018415783661558,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44503216121594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15253.544795966009,1555.662532633101,0.49310022797859915,5.764223935768248
463.8,-28.920388915830458,4.687853326500599,35.03580356620022,24.918842513021104,5.066333079319608,-25.521532131141438,-39.420870936568804,1.6674762946574149,-5.339613392582521,-5.339613392582943,40.19723434965955,37045.50672576298,25820.72680164012,62866.2335274031,66852.87366286445,121110.6548022251,78298.44651344747,48491.07957643634,33119.296596679036,28437.054337720518,18026.803961344947,1555.658691047517,102215.01433668101,0.6339195244084467,0.0946828614107383,3.35013,1.275172018329613,3.3501300000002163,1.2838813521790697,1.2842165444198175,2.6093766330619155,19865.999091507,2025.7681360614483,0.00026106368056146435,8.418312410959404e-05,0.0001768805564518703,0.0005925728585861043,0.09468286141074965,0.09468286141090343,0.4930968946452658,3.979039320256561e-13,28437.054337720518,18026.803961344947,0.85,1.0212794061558244,0.601814535193002,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450434533330385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15253.530731507344,1555.658691047517,0.4930968946452658,5.764271538943611
464.0,-28.92228773846856,4.687734569656433,35.035713314218036,24.91794180767613,5.065527873220321,-25.523350059376817,-39.422657050285466,1.6665901941285892,-5.339936928012776,-5.3399369280131905,40.19702778413028,37044.79824549186,25821.254106499277,62866.05235199114,66852.5456448759,121110.8334794413,78298.3898225608,48490.64242317684,33119.71933264884,28437.033728066108,18026.978935920255,1555.6711315552316,102214.07252045539,0.6339261368926962,0.0946818687739419,3.35013,1.2751727238623425,3.350129999997168,1.2838855973585093,1.2842207250509072,2.6093680051342747,19865.984707810345,2025.76666933258,0.0002610125441893113,8.416619407435917e-05,0.00017684635011495215,0.0005924582629106047,0.09468186877394191,0.09468186877394195,0.4930935613119325,3.979039320256561e-13,28437.033728066108,18026.978935920255,0.85,1.021269791309246,0.6017990943894272,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445054709732435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15253.518419257598,1555.6711315552316,0.4930935613119325,5.7643992530890475
464.20000000000005,-28.924185387149024,4.68761653274217,35.03562317710174,24.917644599359505,5.065457240225583,-25.525065287338226,-39.424307307321556,1.6663371404147929,-5.33988721427022,-5.339887214270621,40.19686953794573,37043.62421710121,25820.822148557934,62864.44636565915,66851.77638645214,121109.07880111645,78298.23377945638,48490.08161010544,33120.1690770566,28436.480266106384,18026.639976227758,1555.6418356611812,102212.8156274263,0.6339265551691298,0.09468064088328514,3.35013,1.2751724947290497,3.35012999999904,1.2838868850063465,1.2842219474305447,2.609365388122521,19865.94511632024,2025.7626321241444,0.00026096144864894686,8.415055458091996e-05,0.0001768108940680269,0.0005923394805441189,0.09468064088328629,0.09468064088328515,0.4930902279785992,3.979039320256561e-13,28436.480266106384,18026.639976227758,0.85,1.0212454224921426,0.6017810360436001,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445065989633444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15253.501941735158,1555.6418356611812,0.4930902279785992,5.764405430204482
464.40000000000003,-28.926077023785936,4.687498701639156,35.03553434486389,24.917603213712596,5.065683459113929,-25.526726821435503,-39.42589679555965,1.6663332567249292,-5.33995708935646,-5.339957089356879,40.19691851985339,37042.261844711415,25820.698661814793,62862.96050652621,66850.86892533347,121108.03178388944,78298.1001046937,48489.49302394186,33120.67453416871,28436.464196741174,18026.46422915538,1555.6419195520682,102212.36826574635,0.6339207330572841,0.09468024096473336,3.35013,1.2751720122853296,3.3501299999994414,1.283887008229996,1.2842220053016533,2.6093651376834064,19865.91120015929,2025.7591736382244,0.00026091052415547607,8.413549353323416e-05,0.0001767750306222419,0.0005922193333384913,0.09468024096477354,0.09468024096498459,0.49308689464526584,3.979039320256561e-13,28436.464196741174,18026.46422915538,0.85,1.0212131655651602,0.6017541199671008,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445077262727746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15253.488126337761,1555.6419195520682,0.49308689464526584,5.764435679077733
464.6,-28.927972582394297,4.6873799925046935,35.03544418166507,24.91667488301175,5.064863694027915,-25.528533680179272,-39.427673689182825,1.6654247918128768,-5.340280388340716,-5.340280388341118,40.19670578275631,37041.53353108325,25821.225480677967,62862.75901176122,66850.49697716361,121108.15549321625,78298.02577032262,48489.06232424225,33121.07049564485,28436.433035374674,18026.62600124483,1555.6538875724516,102211.40652573411,0.6339271166260503,0.09467922723344613,3.35013,1.2751727634249255,3.3501300000008287,1.2838913576897228,1.2842262903875619,2.609356297894501,19865.892339931353,2025.7572504302034,0.0002608595032599295,8.411865969279174e-05,0.00017674084356713777,0.0005921048022595753,0.09467922723343222,0.09467922723344568,0.4930835613119325,3.979039320256561e-13,28436.433035374674,18026.62600124483,0.85,1.02120384040727,0.6017387224356427,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450885002734624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15253.475473333383,1555.6538875724516,0.4930835613119325,5.76456956920926
464.8,-28.92986697624781,4.687262024785499,35.03535415952488,24.916392063628905,5.064801349355178,-25.530245149379653,-39.42932338742537,1.6651795224870263,-5.340225599104144,-5.34022559910457,40.19654757564974,37040.3694544025,25820.780631516922,62861.15008591942,66849.74832773971,121106.40027542118,78297.89203530992,48488.513161972885,33121.532081485595,28435.87131616455,18026.286606703146,1555.623979799857,102210.14340050987,0.6339277037189288,0.09467799407650442,3.35013,1.2751725436327979,3.3501299999992997,1.2838926087432987,1.284227476310783,2.609353755279562,19865.85840848368,2025.7537903854711,0.00026080852289526703,8.410303365609576e-05,0.00017670548923917127,0.0005919863606648248,0.09467799407650435,0.09467799407650454,0.4930802279785992,3.979039320256561e-13,28435.87131616455,18026.286606703146,0.85,1.0211793645655796,0.6017207908385631,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450997612847998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15253.459012991516,1555.623979799857,0.4930802279785992,5.764572481651141
465.0,-28.931760297654623,4.687143891560971,35.03526448788635,24.915945657435827,5.064543966609009,-25.531975157891836,-39.43099840600041,1.6647588268461782,-5.340382296678058,-5.34038229667844,40.19645445686836,37039.297010058486,25820.87993471648,62860.17694477497,66849.10543543602,121105.74911507525,78297.79801599437,48487.989590616744,33122.00936153069,28435.763744922744,18026.230751383275,1555.6243660729185,102209.35298886267,0.6339281375764662,0.09467720668115762,3.35013,1.2751725991303098,3.350129999999539,1.2838946792864214,1.2842294819859503,2.609349547162214,19865.834553762157,2025.7513578808419,0.0002607575805596055,8.408717052886116e-05,0.00017667041003074436,0.0005918688407562976,0.09467720668115755,0.09467720668115763,0.49307689464526583,3.979039320256561e-13,28435.763744922744,18026.230751383275,0.85,1.0211574228987987,0.6016997552202787,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451110155432343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15253.44504156732,1555.6243660729185,0.49307689464526583,5.764602571195438
465.20000000000005,-28.93365252159551,4.687025824453949,35.03517477370902,24.91553375674414,5.064333922005441,-25.533699444469004,-39.432665042672284,1.664380844878948,-5.3404849577643745,-5.340484957764696,40.1963436972368,37038.1995491023,25820.84026421301,62859.03981331531,66848.4194376803,121104.79817488056,78297.67646472648,48487.45657614857,33122.46654286434,28435.538472987253,18026.098100288134,1555.6169393838102,102208.43858555918,0.6339284947043392,0.09467630198201822,3.35013,1.2751725496770812,3.3501300000000733,1.2838965502033937,1.2842312880323798,2.6093457447714736,19865.80371359246,2025.7482130587368,0.00026070667690886325,8.40713895266097e-05,0.00017663528738225354,0.000591751175317909,0.09467630198201818,0.0946763019820182,0.49307356131193253,3.410605131648481e-13,28435.538472987253,18026.098100288134,0.85,1.0211351033408034,0.6016796603392965,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451222635968626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15253.430507902522,1555.6169393838102,0.49307356131193253,5.764665153169675
465.40000000000003,-28.935543652240813,4.686907766011703,35.03508511599337,24.915108235459797,5.064110395998586,-25.535424095096875,-39.43433171426875,1.6639908388546694,-5.340600997229728,-5.3406009972301245,40.19623660820299,37037.106251492696,25820.835065347703,62857.9413168404,66847.73285751969,121103.90911673979,78297.5494241873,48486.9228181604,33122.918451141,28435.341193872388,18025.981427256324,1555.6113968850898,102207.55266613635,0.633928789683058,0.09467542397430262,3.35013,1.2751725128619,3.350129999999894,1.2838984772209427,1.2842331502433229,2.6093418283753325,19865.77148067663,2025.7449262160505,0.00026065581181346394,8.405561093128174e-05,0.0001766002008821822,0.0005916336309814251,0.09467542397430263,0.09467542397430254,0.4930702279785992,3.979039320256561e-13,28435.341193872388,18025.981427256324,0.85,1.021113034697892,0.6016594111833852,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451335052967667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15253.416086321231,1555.6113968850898,0.4930702279785992,5.764718853185693
465.6,-28.937433355886103,4.686790066024329,35.03499637425047,24.91507533648985,5.064333374509994,-25.53709839759891,-39.43593433415515,1.6639984162220047,-5.34063517375165,-5.340635173751968,40.19625983170669,37035.79679443031,25820.619992423966,62856.41678685427,66846.8649322158,121102.7090657851,78297.40578004657,48486.33764225831,33123.40904198695,28435.224141145325,18025.76778038603,1555.6053051957488,102206.97851440265,0.6339238857731748,0.09467489889752265,3.35013,1.275172068332322,3.350129999997452,1.2838985466806005,1.2842331544730674,2.6093416872084227,19865.735035070156,2025.741209798469,0.00026060499422916796,8.40404413032155e-05,0.00017656455292595246,0.0005915142056938211,0.09467489889752359,0.09467489889753417,0.4930668946452658,3.410605131648481e-13,28435.224141145325,18025.76778038603,0.85,1.021082073084066,0.6016344886061978,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445144740667439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15253.401608485729,1555.6053051957488,0.4930668946452658,5.764774329006678
465.8,-28.93932238177797,4.686671525749043,35.03490649423202,24.914173827879154,5.063558318375171,-25.5388807202176,-39.43768492955712,1.663116656814763,-5.340949509268739,-5.340949509269109,40.19605956892162,37035.00149802467,25821.12416517174,62856.125663196406,66846.43284889948,121102.75581898054,78297.3319410731,48485.90059019811,33123.81261208333,28435.198804909312,18025.908326771656,1555.6170835972944,102206.04522191719,0.6339293933003731,0.09467391777498047,3.35013,1.2751727035315708,3.35013000000084,1.2839027709737858,1.2842373146540589,2.609333101959947,19865.716300535245,2025.73929940757,0.000260554203990625,8.402387390190569e-05,0.0001765303300887193,0.0005913995547401212,0.09467391777498041,0.09467391777498065,0.49306356131193246,3.410605131648481e-13,28435.198804909312,18025.908326771656,0.85,1.0210710701219239,0.6016178727620306,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451559677259864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15253.388358263765,1555.6170835972944,0.49306356131193246,5.764894973998366
466.0,-28.941210238943764,4.686553673605847,35.034816725115434,24.91387721328067,5.063483133483882,-25.540587589378614,-39.43932628082109,1.6628604839186971,-5.340907019954102,-5.3409070199545186,40.19590470649319,37033.83277194578,25820.71128591794,62854.54405786372,66845.68081646983,121101.05488651549,78297.18830566351,48485.34026113927,33124.27560502694,28434.662784127715,18025.58296543488,1555.5889061660514,102204.80822240603,0.6339299010606448,0.09467270909432436,3.35013,1.275172436484136,3.3501299999989778,1.2839040725128235,1.2842385513710883,2.609330456786552,19865.679857144045,2025.7355832158837,0.0002605034542837625,8.400834311469521e-05,0.0001764951111690673,0.0005912815667808274,0.09467270909432442,0.09467270909432457,0.4930602279785991,3.979039320256561e-13,28434.662784127715,18025.58296543488,0.85,1.0210465888888254,0.601599600984515,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445167190923541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15253.372090178309,1555.5889061660514,0.4930602279785991,5.764903764588565
466.20000000000005,-28.943096785745404,4.68643602232049,35.03472821019037,24.913840332906716,5.063694202920531,-25.542263190110443,-39.44092907533047,1.6628606072754453,-5.340977869412768,-5.34097786941319,40.19594830034341,37032.53546855542,25820.590771214225,62853.12623976964,66844.83972826252,121100.06993209466,78297.05649832291,48484.752238581656,33124.78251082362,28434.639432617914,18025.423474883064,1555.5887202429994,102204.34493582105,0.6339248126426305,0.09467229200448364,3.35013,1.2751719776680694,3.350129999998322,1.2839041765657009,1.2842385903468259,2.6093302453156753,19865.646414788225,2025.7321730446408,0.00026045274889669807,8.399317971970156e-05,0.0001764595691769965,0.0005911624964869313,0.09467229200448371,0.09467229200448421,0.4930568946452658,3.979039320256561e-13,28434.639432617914,18025.423474883064,0.85,1.021015536785201,0.6015738013683675,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451784073428688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15253.357952263905,1555.5887202429994,0.4930568946452658,5.764935169322401
466.40000000000003,-28.944982560369336,4.686317525877878,35.03463841136946,24.91291151326152,5.062895527985782,-25.544041999056823,-39.4426791119389,1.6619549666732985,-5.341293295701121,-5.341293295701514,40.19573917994367,37031.750228550474,25821.097865566935,62852.848094117406,66844.39512479062,121100.09429113366,78296.97102497332,48484.32612873328,33125.16099582226,28434.601300776107,18025.559389195285,1555.5999938739285,102203.38484247049,0.6339304426506338,0.0946712821297645,3.35013,1.2751727293571458,3.3501300000000964,1.2839085122296396,1.2842428620739033,2.609321433800726,19865.62472836198,2025.7299616445966,0.00026040207334786247,8.397662621545454e-05,0.00017642544713240794,0.0005910481832016938,0.09467128212976433,0.09467128212976456,0.4930535613119325,3.979039320256561e-13,28434.601300776107,18025.559389195285,0.85,1.021005373466013,0.601557719637211,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451896161421272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15253.344532058109,1555.5999938739285,0.4930535613119325,5.76506582641437
466.6,-28.94686716317373,4.686199747786697,35.0345487501191,24.91262408383193,5.062828189713766,-25.54574515404843,-39.4443161325529,1.6617061805885098,-5.341243690934789,-5.34124369093518,40.19558275296333,37030.57841196819,25820.66685470883,62851.245266677026,66843.64771463815,121098.36560537599,78296.83356233363,48483.76425966386,33125.63255852197,28434.051036029006,18025.226787418538,1555.570842233338,102202.13394713974,0.6339310133676919,0.09467006058630373,3.35013,1.2751724315388127,3.3501300000002825,1.283909779031959,1.2842440641919783,2.6093188592472036,19865.589851135202,2025.7264051572356,0.0002603514383611273,8.396114445323281e-05,0.0001763902939078945,0.0005909304153296546,0.09467006058630376,0.09467006058630367,0.49305022797859915,3.979039320256561e-13,28434.051036029006,18025.226787418538,0.85,1.0209806418212386,0.6015394532542073,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452008205186486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15253.328108675778,1555.570842233338,0.49305022797859915,5.765070010203358
466.8,-28.94875069861945,4.686081810479899,35.03445942362279,24.91217233417558,5.062570081004224,-25.547466426136367,-39.445982210431225,1.6612858085211206,-5.341398727026046,-5.341398727026408,40.19548844224683,37029.511052634836,25820.76238407874,62850.27343671357,66842.989408177,121097.69056384305,78296.72060094654,48483.242245404486,33126.0870617134,28433.9387715873,18025.16494626854,1555.5709410664444,102201.33767431216,0.6339313413827928,0.09466926741452326,3.35013,1.2751724815415217,3.3501299999995933,1.2839118474038813,1.2842460681366432,2.609314655654974,19865.56119040293,2025.7234825758978,0.00026030084111222223,8.394539059715809e-05,0.00017635545051506414,0.0005908136854340318,0.0946692674145232,0.09466926741452328,0.49304689464526585,3.410605131648481e-13,28433.9387715873,18025.16494626854,0.85,1.020959179044316,0.6015187705233846,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452120180977015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15253.313891045982,1555.5709410664444,0.49304689464526585,5.765100453798168
467.0,-28.95063314161264,4.685963942226835,35.03437005855997,24.911760223936312,5.062360526584688,-25.549181859185953,-39.44763987148178,1.660909244157971,-5.341500505088504,-5.341500505088857,40.19537755068781,37028.418599351906,25820.720951837906,62849.139551189815,66842.30096110694,121096.73374763099,78296.5934836579,48482.711121902576,33126.53595750591,28433.711834686135,18025.03077751976,1555.5633976105519,102200.42176972503,0.6339316823043526,0.09466836136187715,3.35013,1.2751724090101195,3.3501299999993157,1.2839137110337497,1.284247867335056,2.6093108681755766,19865.52893801411,2025.7201937475195,0.00026025028225818336,8.392971903925472e-05,0.00017632056321892863,0.0005906968084566294,0.0946683613618771,0.09466836136187726,0.4930435613119325,3.410605131648481e-13,28433.711834686135,18025.03077751976,0.85,1.020937078800408,0.6014988556307984,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452232094996627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15253.29903673497,1555.5633976105519,0.4930435613119325,5.7651619031300525
467.20000000000005,-28.952509633291868,4.685846389002087,35.03428155749748,24.911728093307488,5.062542286642864,-25.550879707911143,-39.44926466848699,1.6609123611985015,-5.3415446536595255,-5.341544653659996,40.19539066811709,37027.23418770363,25820.531934854866,62847.766122558496,66841.57454241393,121095.70097782802,78296.46757226878,48482.12721734419,33127.0448388051,28433.59450055922,18024.860932050444,1555.5577870127297,102199.82799478322,0.6339283248797805,0.09466781278942248,3.35013,1.275171947996132,3.350130000001122,1.2839138004502126,1.2842478920749913,2.609310686453604,19865.496991587926,2025.7169361186468,0.00026019989224663944,8.391436080301699e-05,0.00017628553144362244,0.0005905794474552229,0.0946678127893633,0.09466781278970016,0.49304022797859914,4.547473508864641e-13,28433.59450055922,18024.860932050444,0.85,1.0209082751090133,0.6014757901324612,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445234394575154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15253.284295505146,1555.5577870127297,0.49304022797859914,5.765215000434258
467.40000000000003,-28.954384927859245,4.685728777216873,35.034193871253756,24.911682062689238,5.062746289133121,-25.5525437660659,-39.45085429642347,1.6609051274285067,-5.341675910600657,-5.34167591060103,40.19547488792518,37025.93258005304,25820.5670711311,62846.499651184145,66840.72624829755,121095.03044614573,78296.32954303293,48481.53587508723,33127.548519939664,28433.737126717082,18024.77984460477,1555.567837072241,102199.56980546315,0.6339222932348283,0.09466759745174114,3.35013,1.2751714732451367,3.3501299999984155,1.2839139381407185,1.2842479651543217,2.60931040662386,19865.461970603526,2025.7133649720881,0.0002601495433586695,8.389933751296228e-05,0.00017625020584570723,0.0005904611021098792,0.09466759745169269,0.09466759745306583,0.49303689464526584,3.979039320256561e-13,28433.737126717082,18024.77984460477,0.85,1.020876984472094,0.6014483321964839,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452455444529384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15253.270157396328,1555.567837072241,0.49303689464526584,5.765330109520076
467.6,-28.95626724970989,4.68560970479606,35.03410306393036,24.909967963490658,5.061090801688723,-25.554380327073456,-39.45269960733128,1.659203878853933,-5.342135325293555,-5.342135325293949,40.19501860485063,37025.4896074382,25821.443452481777,62846.933059919975,66840.52273701136,121095.49451772877,78296.27905994738,48481.24592970617,33127.8145891569,28433.528328235647,18025.06124165055,1555.5787858958126,102198.00428930619,0.6339368450362501,0.0946659062185544,3.35013,1.2751731370715427,3.35013000000259,1.2839219906728732,1.284255954903371,2.609294041489449,19865.44916195947,2025.7120588538871,0.00026009901482186554,8.38819009267853e-05,0.00017621711389508024,0.0005903502397733251,0.09466590621725263,0.09466590622528084,0.4930335613119325,3.979039320256561e-13,28433.528328235647,18025.06124165055,0.85,1.0208830750208377,0.6014405770374709,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452566873809571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15253.256669681286,1555.5787858958126,0.4930335613119325,5.765480816584079
467.8,-28.95814528102046,4.685492657186419,35.03401368076702,24.91022846605631,5.061645876775942,-25.55601536190755,-39.45423971218986,1.6595159576630367,-5.341780572244204,-5.341780572244606,40.19489843658235,37024.006920343694,25820.228565784888,62844.235486128586,66839.52446673432,121092.29017853564,78296.09800409789,48480.580457707074,33128.35282932313,28432.53714601643,18024.335218723078,1555.5152815447784,102196.48555495864,0.633933409676329,0.09466448145684853,3.35013,1.2751721287751572,3.3501299999987038,1.2839206366365465,1.2842545357962818,2.6092967932786317,19865.403224198224,2025.707374505894,0.0002600486104670146,8.386735083722226e-05,0.00017618125962979233,0.0005902301233235562,0.09466448145684833,0.09466448145684861,0.4930302279785992,3.979039320256561e-13,28432.53714601643,18024.335218723078,0.85,1.0208467666939693,0.601420917325513,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452678722290158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15253.238006796455,1555.5152815447784,0.4930302279785992,5.765361018716166
468.0,-28.960022339140604,4.685374703903288,35.033924834110735,24.909634224046044,5.0612246377337335,-25.55774711706136,-39.455926151107974,1.6589494156544957,-5.342109556243429,-5.34210955624383,40.19485667193541,37023.0337274954,25820.77196987883,62843.805697374235,66838.93565865913,121092.5043799346,78295.99743168682,48480.095500523086,33128.779923515256,28432.79675139665,18024.501953163868,1555.5402243650128,102196.074897739,0.6339334857123573,0.09466405154088614,3.35013,1.275172385382466,3.3501299999992207,1.2839233874852793,1.284257222686786,2.6092912027731177,19865.377706815496,2025.704772457006,0.0002599982412206817,8.385142093733155e-05,0.00017614682028335016,0.0005901147470358599,0.09466405154088622,0.09466405154088617,0.49302689464526583,3.979039320256561e-13,28432.79675139665,18024.501953163868,0.85,1.0208283980319963,0.6013984002229648,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445279031746421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15253.22539669578,1555.5402243650128,0.49302689464526583,5.765409211491237
468.20000000000005,-28.96189829729741,4.68525701502554,35.03383562915284,24.909252358507388,5.061055494736126,-25.559452671341553,-39.45757473176343,1.6586098687802897,-5.342165636099821,-5.3421656361001935,40.19473117127649,37021.93376422811,25820.61332664876,62842.54709087687,66838.21313048726,121091.2972523399,78295.84766647354,48479.56830021438,33129.19929584351,28432.47079520388,18024.303612088625,1555.5260958983347,102195.05515024636,0.6339337774024566,0.09466304736692385,3.35013,1.2751722952676938,3.3501300000006022,1.283925077727892,1.2842588487446025,2.609287767732198,19865.339708161326,2025.7008976726331,0.00025994791046836537,8.383585134535284e-05,0.00017611205912301253,0.0005899982926297779,0.09466304736692394,0.09466304736692364,0.49302356131193253,3.979039320256561e-13,28432.47079520388,18024.303612088625,0.85,1.0208064043411285,0.6013796199725262,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452901856446319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15253.209803699283,1555.5260958983347,0.49302356131193253,5.765496582874399
468.40000000000003,-28.96377317494708,4.685139293637255,35.03374657713334,24.908832425158494,5.060827849819872,-25.561163103433426,-39.45922778276724,1.6582177783062055,-5.3422909327588854,-5.342290932759276,40.19462922756142,37020.85325633212,25820.63283297107,62841.48608930319,66837.559442332,121090.48944758414,78295.74667751504,48479.04049151517,33129.67353999986,28432.297172281083,18024.20740642552,1555.5220437559744,102194.19726545611,0.6339342648682461,0.09466219668031474,3.35013,1.2751722930697724,3.3501300000005574,1.2839270133844312,1.2842607203286949,2.609283833953348,19865.31408509156,2025.6982848466662,0.00025989761767096264,8.382024221739884e-05,0.00017607737545356382,0.0005898820978282478,0.09466219668031484,0.09466219668031466,0.4930202279785992,3.979039320256561e-13,28432.297172281083,18024.20740642552,0.85,1.0207841848176409,0.601359131749609,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445301333170069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15253.19491291535,1555.5220437559744,0.4930202279785992,5.76554201652898
468.6,-28.965646974938068,4.685021607349945,35.033657537767546,24.908415949344658,5.060611728880666,-25.562871413001794,-39.46088048452509,1.6578361669443649,-5.342400440178267,-5.342400440178686,40.194521192032084,37019.775597752494,25820.611772386226,62840.38737013872,66836.87843533518,121089.57782584986,78295.62188896525,48478.51905138257,33130.11426398075,28432.08761812845,18024.08477112585,1555.5156414193161,102193.30017691637,0.6339346239082915,0.09466130855963881,3.35013,1.2751722557051104,3.350130000000947,1.2839289000089507,1.2842625429164454,2.609279999832269,19865.28242355385,2025.6950562683332,0.00025984736273513463,8.380463907266835e-05,0.00017604272366246627,0.0005897660098233381,0.09466130855963878,0.09466130855963904,0.4930168946452658,3.979039320256561e-13,28432.08761812845,18024.08477112585,0.85,1.0207625044093975,0.6013393684105852,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453124744380674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15253.179877622752,1555.5156414193161,0.4930168946452658,5.765599172020092
468.8,-28.967519700783456,4.684903943397998,35.03356854545061,24.9079996830784,5.060393778215476,-25.564578938638302,-39.46253311643375,1.65745301607032,-5.342512899773908,-5.3425128997742455,40.19441446217806,37018.70145190377,25820.598371168526,62839.299823072295,66836.2045095481,121088.68793719962,78295.50320503637,48478.00014739186,33130.558952938336,28431.88505648299,18023.967645132667,1555.509690436365,102192.41095191953,0.6339350208164573,0.0946604280055385,3.35013,1.2751722430670633,3.3501300000014385,1.283930793753599,1.2842643726744567,2.6092761512525326,19865.2523108897,2025.6919856311483,0.00025979714554979615,8.378903927193523e-05,0.00017600810627786093,0.0005896500370846503,0.09466042800553863,0.0946604280055384,0.4930135613119325,3.410605131648481e-13,28431.88505648299,18023.967645132667,0.85,1.020740823958444,0.6013195552509016,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453236094652768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15253.164794225013,1555.509690436365,0.4930135613119325,5.76565322158433
469.0,-28.969391343050727,4.684786301172451,35.033479585531474,24.907573498226725,5.060172306013192,-25.566285841040795,-39.46418183678759,1.6570668040032484,-5.342625479537048,-5.342625479537466,40.19430637726861,37017.61787419693,25820.585335328036,62838.20320952496,66835.50884578147,121087.77464242245,78295.3612336354,48477.47026205077,33130.98996842737,28431.680461312935,18023.84477057901,1555.5036565776782,102191.51757022039,0.6339352608828066,0.09465954300527754,3.35013,1.2751721914159133,3.350130000000478,1.283932701727432,1.2842662167139332,2.609272273766888,19865.21628969326,2025.6883124913463,0.0002597469663509774,8.377347906835745e-05,0.00017597348728261997,0.0005895340589501236,0.09465954300527761,0.09465954300527765,0.49301022797859917,3.979039320256561e-13,28431.680461312935,18023.84477057901,0.85,1.020719256830166,0.6012997424542209,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445334738272298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15253.149657136528,1555.5036565776782,0.49301022797859917,5.765707864691861
469.20000000000005,-28.971261904856174,4.684668689216611,35.033390672499,24.907162016630195,5.059957238292738,-25.56799113036902,-39.465830312669254,1.6566864638056134,-5.342736038357373,-5.342736038357781,40.19419960168105,37016.537412878555,25820.56717350406,62837.104586382615,66834.84126143543,121086.88314105404,78295.24913591096,48476.94528735417,33131.44872061865,28431.474706114568,18023.72713351755,1555.4974720142982,102190.62581852243,0.6339357110322985,0.09465866027492789,3.35013,1.27517213372048,3.3501300000008536,1.283934582194285,1.28426803328774,2.6092684521936635,19865.18784809076,2025.6854122550271,0.00025969682503820314,8.375792384241399e-05,0.00017593890119578916,0.0005894181910630491,0.09465866027492771,0.0946586602749279,0.4930068946452658,3.979039320256561e-13,28431.474706114568,18023.72713351755,0.85,1.0206972165830592,0.6012797208523144,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453458608028014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15253.134543321794,1555.4974720142982,0.4930068946452658,5.765761770224508
469.40000000000003,-28.973131356186872,4.684551242326532,35.03330218110132,24.906914750486635,5.059929027178632,-25.56968071248347,-39.46745381746439,1.656478383474457,-5.34281502332243,-5.342815023322804,40.19414946583958,37015.37470005188,25820.46813404704,62835.84283409892,66834.097362459,121085.87588750651,78295.10987833343,48476.38721592384,33131.91406934399,28431.310391000472,18023.572459668183,1555.4915340716263,102189.87458882376,0.6339339345179563,0.09465793519895334,3.35013,1.2751719403034079,3.3501299999990906,1.2839356577630128,1.28426904480389,2.609266266377316,19865.152515449678,2025.6818093283312,0.0002596467223988758,8.374260685618394e-05,0.00017590411554269184,0.0005893016546030382,0.0946579351989596,0.09465793519894503,0.4930035613119325,3.979039320256561e-13,28431.310391000472,18023.572459668183,0.85,1.020671730321309,0.6012578942140219,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453569770750287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15253.119379447307,1555.4915340716263,0.4930035613119325,5.765816271098328
469.6,-28.974999783366673,4.684433447911583,35.03321321352922,24.906279786396794,5.059469551021173,-25.571404543321695,-39.469131420459576,1.655874310976199,-5.343013794406318,-5.3430137944066916,40.194001448775246,37014.40278754759,25820.676648969555,62835.079436517146,66833.50026517897,121085.35837179021,78294.99864282552,48475.90116519413,33132.33053070154,28431.181457641673,18023.558576791584,1555.4930691393813,102188.96242571788,0.6339363210650977,0.09465700730719032,3.35013,1.2751721760304644,3.3501299999998295,1.2839385833967503,1.2842719069119024,2.609260320798986,19865.124292610046,2025.6789313996162,0.00025959665610276864,8.372678219939998e-05,0.00017586987390336866,0.0005891869406598924,0.09465700730719023,0.0946570073071902,0.49300022797859916,3.979039320256561e-13,28431.181457641673,18023.558576791584,0.85,1.0206545631837036,0.6012392989301213,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453680869103402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15253.104660877725,1555.4930691393813,0.49300022797859916,5.765899063991949
469.8,-28.976867246563472,4.684316140811445,35.03312477627533,24.90612625787037,5.059542670976228,-25.57308540939128,-39.47074228255076,1.6557608337852443,-5.343017552424044,-5.343017552424456,40.19394175522364,37013.20373681154,25820.384260082446,62833.587996893984,66832.73084364705,121083.99310410692,78294.85652007013,48475.32941317136,33132.80789655418,28430.878000377423,18023.31033833116,1555.4773331842396,102188.08633399603,0.6339343560931147,0.094656169643115,3.35013,1.2751718012848872,3.3501300000003575,1.2839392168229875,1.2842724762617306,2.609259033530924,19865.088233011735,2025.6752543439131,0.00025954662452198815,8.371158970401678e-05,0.00017583503481797137,0.0005890702251947304,0.09465616964312958,0.09465616964318707,0.49299689464526586,3.979039320256561e-13,28430.878000377423,18023.31033833116,0.85,1.0206274540171039,0.6012181239241934,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445379190821471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15253.088804424042,1555.4773331842396,0.49299689464526586,5.7659328340424345
