time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
470.0,-28.978733524114215,4.684198339152803,35.03303589212008,24.905438313167565,5.059022760748943,-25.57481014170672,-39.47242376217616,1.6550993783414272,-5.343250591015817,-5.343250591016235,40.19379215115847,37012.253159238266,25820.680995185274,62832.934154423536,66832.15884244749,121083.64250624209,78294.76010748549,48474.85442427626,33133.22853689914,28430.802668609314,18023.340677539105,1555.4829043233738,102187.21215799014,0.633937102923894,0.09465527297674063,3.35013,1.275172109543346,3.350129999998474,1.2839424104208579,1.2842756064996974,2.60925254342356,19865.063771066394,2025.6727599196868,0.00025949663357838427,8.369573391283685e-05,0.0001758008996655474,0.0005889558679965404,0.09465527297674053,0.09465527297674088,0.4929935613119325,3.979039320256561e-13,28430.802668609314,18023.340677539105,0.85,1.0206111088580168,0.6011993112615827,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453902891657402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15253.074229093036,1555.4829043233738,0.4929935613119325,5.7660107326862
470.20000000000005,-28.980598682527127,4.684080922599536,35.03294704630226,24.905078415200137,5.058879798614674,-25.576503356198874,-39.4740552996285,1.6547844722864167,-5.34327827427785,-5.343278274278236,40.19365822783593,37011.134019763886,25820.449931960262,62831.58395172415,66831.422107646,121082.2883106458,78294.60132867304,48474.313240790834,33133.65343098023,28430.41627103955,18023.104523736,1555.4647311480937,102186.13000199861,0.6339374123795406,0.09465421008455313,3.35013,1.275171937006526,3.350130000000477,1.2839439848025291,1.284277117150892,2.6092493439386693,19865.02348546835,2025.6686519319394,0.00025944668147257784,8.368035171319795e-05,0.0001757663297593799,0.0005888400543167914,0.09465421008455326,0.09465421008455305,0.49299022797859915,3.979039320256561e-13,28430.41627103955,18023.104523736,0.85,1.0205885389942435,0.6011807568749736,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454013806255286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15253.058185362024,1555.4647311480937,0.49299022797859915,5.766043592959814
470.40000000000003,-28.982462781979855,4.683963444816165,35.03285840446421,24.904653976578288,5.05864636797869,-25.578204664690563,-39.475703111942835,1.654388250689417,-5.343410019269982,-5.343410019270381,40.19355864999113,37010.07505886986,25820.486670022856,62830.56172889272,66830.77269533245,121081.51648424151,78294.49905074207,48473.801414279566,33134.10848495834,28430.257118886206,18023.017508303637,1555.4616295426613,102185.28776510095,0.6339379004888055,0.09465337430761371,3.35013,1.2751719128293915,3.350129999998846,1.283945939034848,1.284279007798891,2.6092453725258236,19864.997535358558,2025.6660057571708,0.0002593967665759646,8.366481872586425e-05,0.00017573194785010037,0.0005887248704510567,0.09465337430761372,0.09465337430761357,0.49298689464526585,3.979039320256561e-13,28430.257118886206,18023.017508303637,0.85,1.0205670295247726,0.6011606664969624,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454124655958056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15253.043086089892,1555.4616295426613,0.49298689464526585,5.766084219202899
470.6,-28.98432579875674,4.68384601232987,35.03276976408337,24.904242006037407,5.058433553274135,-25.579902936909193,-39.47734292652456,1.6540106914265882,-5.343516897097572,-5.343516897097924,40.19345048212512,37008.992384310746,25820.459491776568,62829.45187608732,66830.09590497703,121080.59843016247,78294.37597414393,48473.27245347764,33134.55946740698,28430.043033408867,18022.893114707174,1555.4548988224653,102184.38698269491,0.6339382987752785,0.09465248297031065,3.35013,1.2751718985429035,3.3501300000007337,1.2839478060000182,1.284280811205484,2.6092415784695477,19864.96630817978,2025.6628214711222,0.00025934688950690713,8.364936377432072e-05,0.00017569752573258642,0.0005886095518825098,0.09465248297031051,0.09465248297031072,0.4929835613119325,3.410605131648481e-13,28430.043033408867,18022.893114707174,0.85,1.0205450749926421,0.6011407672748363,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44542354443394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15253.027606393443,1555.4548988224653,0.4929835613119325,5.766141962863827
470.8,-28.98618292380592,4.6837289048306046,35.032681978569116,24.90419939802962,5.058618124684785,-25.581578621127893,-39.478941599931545,1.6540138220279226,-5.34355827946456,-5.343558279464959,40.19346402950629,37007.78889344841,25820.264499561075,62828.05339300948,66829.32467686554,121079.5110355498,78294.21468728172,48472.67890393578,33135.03975927327,28429.921859123187,18022.709275345518,1555.4489832810955,102183.79111040873,0.6339345343491338,0.09465193291126836,3.35013,1.275171348513104,3.3501300000007497,1.2839478939531674,1.284280835352374,2.609241399730975,19864.925386235598,2025.6586485941273,0.0002592971789633487,8.363429911119872e-05,0.00017566287985215,0.0005884934836790833,0.09465193291124431,0.0946519329114221,0.49298022797859914,3.979039320256561e-13,28429.921859123187,18022.709275345518,0.85,1.0205164064332917,0.6011177124228073,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454346169987096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15253.01223199116,1555.4489832810955,0.49298022797859914,5.766195351420892
471.0,-28.98804384544342,4.6836110363161305,35.0325931450408,24.903315386641793,5.057892020528498,-25.5833038827525,-39.48063443005083,1.6531520578375933,-5.343853471910393,-5.343853471910801,40.1932711482182,37006.89724340881,25820.721108684345,62827.61835209315,66828.78683295715,121079.38518681069,78294.13261734022,48472.24302779208,33135.43287727571,28429.877245169184,18022.80447350131,1555.4589713875073,102182.85733468935,0.6339388776841712,0.09465095640406403,3.35013,1.2751719298632818,3.350130000001038,1.2839520230992758,1.2842849016207525,2.609233008499233,19864.904563327153,2025.656525248393,0.00025924737559726146,8.361834992159013e-05,0.00017562902567567134,0.0005883800677868368,0.09465095640406382,0.09465095640406418,0.49297689464526584,3.979039320256561e-13,28429.877245169184,18022.80447350131,0.85,1.0205035632426396,0.6010998266687393,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445445654707327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15252.997627123259,1555.4589713875073,0.49297689464526584,5.766309605127867
471.20000000000005,-28.989903623194504,4.683493802330926,35.032504415647296,24.903004487883322,5.057804169149506,-25.5849867424334,-39.482253045402445,1.6528872883884047,-5.343822854415407,-5.3438228544158095,40.19312001190021,37005.75327064419,25820.34039112284,62826.09366176704,66828.02955754685,121077.73683006057,78293.97005166691,48471.693764764255,33135.86254100295,28429.366881390895,18022.49264109422,1555.432500199946,102181.64724787424,0.6339392894778555,0.09464977315999315,3.35013,1.2751717089721932,3.3501300000011103,1.2839533628631163,1.2842861778340233,2.6092302858489114,19864.8633169211,2025.652319285495,0.0002591976116467074,8.360310258398438e-05,0.00017559450906272305,0.0005882644326463003,0.09464977315999439,0.09464977315999319,0.4929735613119325,3.979039320256561e-13,28429.366881390895,18022.49264109422,0.85,1.0204801354791113,0.601082033118903,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445456715141436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15252.98108269344,1555.432500199946,0.4929735613119325,5.766320537343945
471.40000000000003,-28.991765550703967,4.683375834690864,35.03241438569799,24.901847924944036,5.056749592808342,-25.586768214186584,-39.48401453727854,1.6517522562880094,-5.344111770767881,-5.344111770768251,40.19278558121724,37005.09545811185,25820.780584057222,62825.87604216907,66827.67989575338,121077.53945645198,78293.89026498224,48471.30582733096,33136.204930723645,28429.078976641387,18022.58457165039,1555.4315552189707,102180.25538561054,0.6339489431387685,0.09464831179241347,3.35013,1.2751726645184678,3.350130000001807,1.2839587688534289,1.2842915212648964,2.6092192999247596,19864.84307332399,2025.6502550130772,0.0002591477989860276,8.358651227134662e-05,0.000175561286714681,0.0005881531334614542,0.0946483117921436,0.09464831179695216,0.4929702279785992,3.410605131648481e-13,28429.078976641387,18022.58457165039,0.85,1.0204756975814617,0.6010708163677443,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44546776893755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15252.965968605131,1555.4315552189707,0.4929702279785992,5.766352258080451
471.6,-28.99362308378059,4.683259503110296,35.032326484274186,24.90233128136026,5.057554838371246,-25.588359739410016,-39.485502674337454,1.652291494000677,-5.343846884594484,-5.343846884594892,40.192845696308716,37003.50868575232,25819.79894834086,62823.30763409318,66826.58979997844,121074.92080265182,78293.69488711718,48470.61377289114,33136.756793584485,28428.532054332525,18021.992082716886,1555.391894369449,102179.42307857261,0.6339402980172634,0.09464759215064013,3.35013,1.2751713534584272,3.3501300000011236,1.2839563519037622,1.2842890398904758,2.609224211580602,19864.793501759512,2025.645200120277,0.00025909811267643625,8.357249887611123e-05,0.00017552561380032502,0.0005880336245608829,0.09464759215064018,0.09464759215064023,0.49296689464526583,3.979039320256561e-13,28428.532054332525,18021.992082716886,0.85,1.0204338972449853,0.6010449943175129,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454788356719497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15252.947938269936,1555.391894369449,0.49296689464526583,5.766292145839639
471.8,-28.995479738134986,4.6831414752168214,35.03223719356632,24.901112832035892,5.056412076692932,-25.590157420751726,-39.487285365443654,1.6510897593079528,-5.344360169864501,-5.344360169864885,40.19263009690602,37002.94337233283,25820.816736085395,62823.760108418224,66826.32881362703,121075.9533471991,78293.63143669878,48470.245995398844,33137.094934777706,28428.807797486683,18022.394313664172,1555.4266621847814,102178.69089905734,0.6339482978690891,0.09464677170809253,3.35013,1.2751724441768602,3.3501300000001346,1.28396206924746,1.284294694958384,2.609212592988465,19864.77740302435,2025.6435585061515,0.0002590484586389812,8.355571460174495e-05,0.00017549274403723625,0.0005879235065814663,0.09464677170813521,0.09464677170809742,0.49296356131193253,3.979039320256561e-13,28428.807797486683,18022.394313664172,0.85,1.0204310717512575,0.6010298189445856,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454898764476538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15252.935325426515,1555.4266621847814,0.49296356131193253,5.766429339883328
472.0,-28.997335125999676,4.683025080465659,35.03214918954598,24.901475698594027,5.05709511450469,-25.59174709888384,-39.488773223105795,1.6515070873887976,-5.344096026600937,-5.344096026601321,40.1926396681702,37001.363473164536,25819.83685069747,62821.20032386201,66825.24452592265,121073.26027888592,78293.44086432234,48469.55981156393,33137.64561417601,28428.178902265798,18021.78849668074,1555.3834589210576,102177.69877568512,0.6339410117910985,0.09464588212367256,3.35013,1.275171216637827,3.3501300000013896,1.283960221731366,1.2842927832612736,2.6092163474367545,19864.72905071564,2025.6386279428389,0.00025899884722744985,8.354170860902066e-05,0.0001754571386184292,0.0005878042237997582,0.09464588212367252,0.0946458821236725,0.4929602279785992,3.979039320256561e-13,28428.178902265798,18021.78849668074,0.85,1.0203907901385278,0.6010049205673015,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455009121606093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15252.916762079112,1555.3834589210576,0.4929602279785992,5.7664285569024845
472.20000000000005,-28.999184669030324,4.682908117506301,35.032062536146746,24.901448527257912,5.057287699913872,-25.593409083806016,-39.490366029180564,1.6515121146082297,-5.344345387586316,-5.3443453875866505,40.19280053079311,37000.16758179506,25820.17777561435,62820.34535740941,66824.4983483113,121073.31749091756,78293.32523286984,48468.99446607957,33138.145296433635,28428.641366991895,18021.889456575656,1555.4133179941725,102177.83259111838,0.6339342504598418,0.0946460516937916,3.35013,1.275170771558769,3.350129999998884,1.2839603002786406,1.284292798338352,2.6092161878159055,19864.699712530368,2025.6356362805207,0.0002589494008110009,8.352671708636191e-05,0.00017542268372463897,0.0005876887954264248,0.09464605169382732,0.09464605169771965,0.4929568946452658,3.410605131648481e-13,28428.641366991895,18021.889456575656,0.85,1.0203609569691667,0.6009761039514417,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455119405057044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15252.904045805335,1555.4133179941725,0.4929568946452658,5.766540364572446
472.40000000000003,-29.00103811290498,4.682790206103998,35.03197374109416,24.90034927558156,5.056319751229582,-25.595157872429393,-39.49209242183713,1.6504395107539458,-5.3446842954031695,-5.344684295403552,40.192537626473964,36999.41948207357,25820.74684138194,62820.166323455516,66824.0501400805,121073.35017808698,78293.22839574011,48468.59773773299,33138.4785088968,28428.553196624543,18022.034624286367,1555.423567530536,102176.73100449074,0.6339413229944536,0.09464488533304313,3.35013,1.275171661167406,3.3501299999985146,1.283965414079134,1.2842978498496276,2.609205795782848,19864.67514286881,2025.6331308722972,0.0002588998588296785,8.351047105234376e-05,0.00017538938777733474,0.0005875772496744824,0.09464488533304315,0.09464488533304316,0.49295356131193246,3.979039320256561e-13,28428.553196624543,18022.034624286367,0.85,1.020353987892871,0.6009615610355219,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455229342685445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15252.88917746977,1555.423567530536,0.49295356131193246,5.766727907289895
472.6,-29.002890381325532,4.682673222176878,35.03188520849677,24.900096316728764,5.056296775785534,-25.596827484581663,-39.49369392413644,1.650233879041666,-5.344585168607864,-5.344585168608203,40.192366360573004,36998.243898090186,25820.190356271585,62818.43425436177,66823.26952115737,121071.35720957129,78293.06181455235,48468.036191485066,33138.91735896365,28427.897332142333,18021.63411502354,1555.387352683219,102175.37091860085,0.6339418601546435,0.09464356101625519,3.35013,1.2751712930155916,3.350130000000466,1.2839664770152912,1.2842988494989807,2.609203635742666,19864.632877640415,2025.628821018433,0.00025885035698920515,8.349540289720393e-05,0.00017535495409200122,0.0005874618923522361,0.09464356101624265,0.09464356101625462,0.49295022797859916,3.410605131648481e-13,28427.897332142333,18021.63411502354,0.85,1.0203294513373062,0.6009445848988351,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44553395137761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15252.871579856146,1555.387352683219,0.49295022797859916,5.766703420478365
472.8,-29.00474159404265,4.682556035686931,35.031797105090874,24.899644951242976,5.056032685693915,-25.598520258918732,-39.49532898897303,1.6498113505700338,-5.344749554203304,-5.344749554203656,40.19227697159141,36997.18832331872,25820.31189396826,62817.50021728698,66822.63278195559,121070.7531650124,78292.95756091115,48467.513102274264,33139.38273181876,28427.80848908856,18021.590191744206,1555.3889357443811,102174.60209774955,0.63394229627871,0.09464279453341688,3.35013,1.2751712897187097,3.350129999999883,1.2839685532996767,1.2843008628061365,2.609199416442471,19864.606426250466,2025.6261237273143,0.00025880089207209485,8.348002155275217e-05,0.00017532087051934267,0.0005873477079529655,0.09464279453341684,0.0946427945334168,0.4929468946452658,3.410605131648481e-13,28427.80848908856,18021.590191744206,0.85,1.0203080402335307,0.6009237645838067,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445544961659088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15252.856426666258,1555.3889357443811,0.4929468946452658,5.766724657728203
473.0,-29.0065917255417,4.6824389330867096,35.03170893972557,24.899236822407715,5.055827320039764,-25.60020618728106,-39.496955497283466,1.6494417817791198,-5.34484710968286,-5.344847109683224,40.19216583888392,36996.10710508457,25820.261560132578,62816.368665217145,66821.94392616372,121069.77971875909,78292.82060398404,48466.98378290481,33139.81869008803,28427.574232462794,18021.45161382724,1555.3808624823025,102173.68021656279,0.6339426454912812,0.09464188327662047,3.35013,1.275171192460693,3.35013000000117,1.2839703820645234,1.2843026285777641,2.609195700147892,19864.571677333843,2025.622580323948,0.0002587514647436328,8.346472329965376e-05,0.00017528674144397902,0.0005872333711137175,0.0946418832766205,0.09464188327662053,0.49294356131193245,3.410605131648481e-13,28427.574232462794,18021.45161382724,0.85,1.0202863185101483,0.6009042343505451,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455559658245198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15252.840547723463,1555.3808624823025,0.49294356131193245,5.76678678377718
473.20000000000005,-29.00843599309126,4.682322169431589,35.03162169891511,24.899199418164812,5.0560373318564675,-25.601843879519407,-39.49852204006163,1.6494452181977173,-5.344884895837424,-5.344884895837771,40.1921879882957,36994.839783686475,25820.0581930686,62814.89797675508,66821.10461402056,121068.62411848977,78292.67588111549,48466.41105048883,33140.29425625184,28427.461311400606,18021.24943988044,1555.3751290703606,102173.10719358968,0.6339380517476305,0.0946413584455483,3.35013,1.275170679795556,3.3501299999982717,1.2839704676646024,1.284302650945726,2.6091955261973503,19864.53495803093,2025.618835997097,0.0002587022027269403,8.344999150696633e-05,0.00017525221121997397,0.0005871176903743714,0.09464135844553202,0.09464135844570554,0.4929402279785991,3.410605131648481e-13,28427.461311400606,18021.24943988044,0.85,1.020256421524612,0.6008801107429598,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455669637219668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15252.824785694247,1555.3751290703606,0.4929402279785991,5.766837976222816
473.40000000000003,-29.010284059464738,4.6822045960007275,35.03153333239478,24.898300563823454,5.055277578148514,-25.60358480824569,-39.50022835107518,1.6485783269294538,-5.3451911548793305,-5.3451911548797,40.19198903585229,36994.04197211038,25820.544058517098,62814.586030627484,66820.63005650134,121068.59896195761,78292.56105761262,48465.97297322168,33140.653427101046,28427.424846939182,18021.371328158002,1555.3860200911113,102172.16803804364,0.6339431526137123,0.094640373293285,3.35013,1.27517125510145,3.350129999999634,1.2839746199806001,1.2843067409623548,2.609187088176726,19864.50582483985,2025.615865238369,0.0002586528479048704,8.343394806629275e-05,0.00017521889983857766,0.0005870060929162142,0.09464037329328523,0.09464037329328516,0.49293689464526574,3.410605131648481e-13,28427.424846939182,18021.371328158002,0.85,1.0202460072091097,0.600864003054464,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455779269201332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15252.810170757584,1555.3860200911113,0.49293689464526574,5.766955822033313
473.6,-29.012130982860107,4.682087703412096,35.03144508419311,24.898008279874944,5.055203449916331,-25.605254724481966,-39.50183355538172,1.6483271915382092,-5.345149404618326,-5.345149404618689,40.19183631073478,36992.899040647535,25820.135553179272,62813.03459382681,66819.8893648441,121066.91854597215,78292.41538395012,48465.42505975357,33141.10036021839,28426.893627948775,18021.05093744312,1555.3580867240441,102170.93898967063,0.6339437285446191,0.0946391728797718,3.35013,1.2751709951972585,3.3501300000007705,1.2839758951593814,1.2843079531476007,2.6091844968663875,19864.468864300074,2025.612096312204,0.00025860353227145314,8.341885787524618e-05,0.00017518467439620695,0.0005868914332349648,0.09463917287977186,0.09463917287977187,0.4929335613119324,3.410605131648481e-13,28426.893627948775,18021.05093744312,0.85,1.0202222051590462,0.6008462619028525,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455889128588515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15252.79270357918,1555.3580867240441,0.4929335613119324,5.766963006387081
473.8,-29.01397685422278,4.681970666946721,35.031357147623055,24.897555482480698,5.054947930235469,-25.606941833617643,-39.50346397524697,1.647912909630344,-5.345299965761683,-5.345299965761997,40.19174107517395,36991.84697075333,25820.221879224948,62812.06884997828,66819.21888812319,121066.21324975466,78292.27848678699,48464.90656941723,33141.52435263307,28426.77248240653,18020.981316854442,1555.3575750814198,102170.13422708711,0.6339439810835971,0.09463837190697326,3.35013,1.2751709468429908,3.3501299999995164,1.2839779325572396,1.2843099277960635,2.6091803566496665,19864.43413054686,2025.608554455075,0.00025855425338148005,8.340353322050543e-05,0.00017515072016097464,0.000586777682132886,0.09463837190697322,0.0946383719069731,0.4929302279785991,3.410605131648481e-13,28426.77248240653,18020.981316854442,0.85,1.0202015010788934,0.6008262185628728,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455998921616364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15252.777205028106,1555.3575750814198,0.4929302279785991,5.766993219556512
474.0,-29.015821648160305,4.6818537086479175,35.03126918771589,24.89715734208005,5.054745228851673,-25.608622690838885,-39.50508594335986,1.647546271530227,-5.345398710490258,-5.345398710490637,40.19163204016363,36990.76954375971,25820.174979281783,62810.944523041486,66818.55476304669,121065.27337232506,78292.16536685744,48464.380147570366,33141.98357698564,28426.54362999658,18020.85104697399,1555.3497964244182,102169.22052601063,0.6339445020659431,0.0946374690247977,3.35013,1.2751708907959984,3.350130000000003,1.283979747270381,1.2843116797500702,2.6091766689638662,19864.405429588947,2025.6056277718637,0.0002585050118965049,8.338829058758284e-05,0.00017511672130892205,0.000586663781558659,0.09463746902479778,0.09463746902479749,0.49292689464526573,3.979039320256561e-13,28426.54362999658,18020.85104697399,0.85,1.0201794223838176,0.6008064708029063,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456108653688486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15252.761147818528,1555.3497964244182,0.49292689464526573,5.767052124595639
474.20000000000005,-29.017665382021825,4.681736761946877,35.031181283738405,24.896735802199714,5.054524301803169,-25.610304416455968,-39.506711753178365,1.647163336237309,-5.345512954800142,-5.345512954800489,40.191526159333165,36989.70946894537,25820.168020624467,62809.877489569844,66817.87315028903,121064.38656370781,78292.02826587617,48463.86458453258,33142.404090381766,28426.345392794326,18020.73471144806,1555.3441214903485,102168.33631822336,0.6339448304886938,0.09463659334218506,3.35013,1.275170874861069,3.3501299999999223,1.28398163806033,1.2843135078477832,2.6091728266931717,19864.37064412269,2025.602080641472,0.00025845580733704416,8.33730144358758e-05,0.00017508279290116835,0.0005865501169819912,0.09463659334218513,0.09463659334218508,0.49292356131193243,3.410605131648481e-13,28426.345392794326,18020.73471144806,0.85,1.0201584085564852,0.600787084023088,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456218323292676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15252.745205578394,1555.3441214903485,0.49292356131193243,5.767104069335015
474.40000000000003,-29.019508045903443,4.681619849040148,35.03109341222204,24.896318732667737,5.0543083218102645,-25.611984684185064,-39.508333581592865,1.6467849600918718,-5.345621993304121,-5.3456219933045,40.19141877073532,36988.63949010268,25820.147744037466,62808.787234140145,66817.18988418803,121063.47376324922,78291.89081850706,48463.3404244216,33142.83377120607,28426.136135023713,18020.611684431027,1555.3377077107107,102167.4407825272,0.6339451692918586,0.09463570701463893,3.35013,1.2751707847462965,3.350130000000225,1.2839835074763102,1.2843153146135506,2.6091690278676034,19864.335770770387,2025.5985245491975,0.00025840663995108207,8.335777827079729e-05,0.00017504886168028476,0.0005864364429809724,0.09463570701463897,0.09463570701463885,0.4929202279785991,3.979039320256561e-13,28426.136135023713,18020.611684431027,0.85,1.0201370484157624,0.600767554604808,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456327931457602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15252.729132310487,1555.3377077107107,0.4929202279785991,5.767157532341633
474.6,-29.021349643046737,4.681502967459202,35.031005590931635,24.895911651570373,5.054095428995062,-25.61366368293977,-39.509955200459785,1.6464094688880797,-5.345731575673483,-5.345731575673863,40.19131308615984,36987.57274919185,25820.128948567643,62807.70169775949,66816.529932966,121062.58945552606,78291.77736772642,48462.82018395207,33143.28575974928,28425.930573992417,18020.495690741627,1555.331482214186,102166.55135174557,0.6339456730830484,0.0946348270268907,3.35013,1.2751706951810045,3.3501299999999317,1.2839853633410738,1.284317107872017,2.6091652565902983,19864.306985868447,2025.5955893060777,0.000258357509635764,8.334254664749522e-05,0.0001750149629882688,0.000586322877955889,0.09463482702689072,0.09463482702689077,0.4929168946452658,3.979039320256561e-13,28425.930573992417,18020.495690741627,0.85,1.0201153342167695,0.6007478241837163,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456437477591804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15252.713084609713,1555.331482214186,0.4929168946452658,5.767210181804229
474.8,-29.02319017714634,4.681386109580694,35.03091780344234,24.89548979736867,5.053876290830202,-25.61534234933734,-39.51157674947751,1.6460284630211892,-5.345842910653744,-5.345842910654156,40.191206035334375,36986.50970593798,25820.114727104734,62806.624433042714,66815.8411637535,121061.68152985418,78291.63263908248,48462.301181266965,33143.70161979502,28425.725638995933,18020.373988820127,1555.3253707428667,102165.65977904294,0.6339459621076062,0.0946339442984544,3.35013,1.27517060121987,3.350130000000921,1.2839872449019822,1.284318926880537,2.609161433107339,19864.270265100196,2025.5918448298041,0.0002583084162762263,8.332731825274115e-05,0.00017498109802348513,0.0005862094259214182,0.09463394429845451,0.09463394429845434,0.4929135613119325,3.979039320256561e-13,28425.725638995933,18020.373988820127,0.85,1.020094342749877,0.6007285003720252,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456546961885293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15252.696987045929,1555.3253707428667,0.4929135613119325,5.767263624564356
475.0,-29.025029651425672,4.681269284095191,35.030830054502616,24.895072692912095,5.053660144918749,-25.617019762480677,-39.51319808894766,1.6456502559737631,-5.345952188254444,-5.345952188254828,40.19109884039365,36985.44988349072,25820.0952913013,62805.545174792016,66815.1583699655,121060.77075349257,78291.49453792788,48461.78605145312,33144.12054052751,28425.517092225775,18020.251465347712,1555.318999718087,102164.76516805805,0.6339463027842738,0.09463305889134674,3.35013,1.2751705550635233,3.3501300000004073,1.2839891133145231,1.284320732784431,2.6091576363540083,19864.23522586846,2025.5882718225346,0.0002582593597702542,8.331209439741758e-05,0.00017494726537283664,0.0005860960821435012,0.09463305889134681,0.09463305889134682,0.4929102279785992,3.979039320256561e-13,28425.517092225775,18020.251465347712,0.85,1.0200733281785836,0.6007092343810632,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456656384555029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15252.680836827494,1555.318999718087,0.4929102279785992,5.76731632472681
475.20000000000005,-29.026866062636877,4.681152266194616,35.03074176009005,24.893911729473643,5.053151059555811,-25.618225231948298,-39.514421846810706,1.64451022887666,-5.346114040735188,-5.346114040735521,40.190904578473024,36983.02666139169,25820.210740345105,62803.2374017368,66812.95715389619,121058.41937508661,78291.4169527138,48461.48646024099,33144.36721385868,28425.25148084532,18019.77803786134,1555.3127387769587,102163.65967452293,0.6339355713353731,0.0946319355176586,3.35013,1.2751714567607273,3.350130000002849,1.2839945411879619,1.28432609918406,2.6091466065739137,19864.215540831767,2025.5862645074278,0.0002582103935117869,8.330060540791235e-05,0.00017490978810387453,0.0005859705284204332,0.09463193551886316,0.09463193551942181,0.4929068946452658,3.410605131648481e-13,28425.25148084532,18019.77803786134,0.85,1.0200361596057588,0.6006700617194636,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456765745789981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15252.664636755362,1555.3127387769587,0.4929068946452658,5.7673688932788885
475.40000000000003,-29.028703402874353,4.681035864043355,35.030654330517116,24.894349823612743,5.053321101928003,-25.62036058526964,-39.5164311985485,1.6449782843232634,-5.346086967318001,-5.346086967318416,40.19086532462352,36983.31584382774,25819.84129075656,62803.1571345843,66813.85365696419,121058.62605804973,78291.30886853623,48460.771055399586,33145.04201459627,28424.93111032898,18019.92217141206,1555.2947376317547,102162.80996168195,0.6339477869434141,0.09463113408723609,3.35013,1.2751705775922164,3.350129999999289,1.2839924552546556,1.2843239498157162,2.609150845310509,19864.188117552392,2025.5834681111687,0.000258161411038924,8.328174421435382e-05,0.0001748796668245702,0.0005858696182189973,0.09463113408723606,0.09463113408723607,0.49290356131193247,3.979039320256561e-13,28424.93111032898,18019.92217141206,0.85,1.0200289840496912,0.6006713007457178,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456874926486927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15252.656347523443,1555.2947376317547,0.49290356131193247,5.767377820417727
475.6,-29.030539686409796,4.680919014201481,35.03056684117319,24.89379906272518,5.052985605622992,-25.62204706173814,-39.518050058372296,1.644492980951332,-5.346308133419143,-5.346308133419517,40.19078585891263,36982.25914274363,25820.10990512407,62802.3690478677,66813.12283025315,121058.18445718248,78291.08147143785,48460.217783928245,33145.404097232895,28424.95172180525,18019.921412188978,1555.3039091533947,102162.14400321482,0.6339473005460058,0.0946304617504381,3.35013,1.2751703275786714,3.3501300000018466,1.283994823867222,1.284326256190436,2.6091460321544386,19864.13042202009,2025.5775848041983,0.00025811246528783426,8.326655132486968e-05,0.00017484591396296458,0.0005857565417447465,0.09463046175043818,0.09463046175043795,0.49290022797859917,3.979039320256561e-13,28424.95172180525,18019.921412188978,0.85,1.0200098442252077,0.6006504047408535,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456984163986346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15252.632279435638,1555.3039091533947,0.49290022797859917,5.7674642297844345
475.8,-29.032374883003918,4.680802337410566,35.03047920785916,24.893408570811175,5.052800206616524,-25.623717549429777,-39.51965899961067,1.6441428730423595,-5.346384487656621,-5.346384487657014,40.19066883062989,36981.17220032177,25820.00607454902,62801.17827487079,66812.42607973878,121057.10514448865,78290.93833255503,48459.684453137845,33145.83764379687,28424.67299020086,18019.75555273287,1555.2928442169996,102161.17680221463,0.6339476819643629,0.09462950801201818,3.35013,1.2751701852632689,3.3501299999992775,1.2839965606993533,1.2843279306696078,2.609142502823596,19864.09410460841,2025.573881458848,0.00025806355704820894,8.325145405904699e-05,0.00017481210298916195,0.0005856432705870811,0.09462950801201807,0.09462950801201803,0.4928968946452658,3.979039320256561e-13,28424.67299020086,18019.75555273287,0.85,1.0199879394892255,0.6006312408249165,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457093340228344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15252.61596722412,1555.2928442169996,0.4928968946452658,5.76753048907283
476.0,-29.034209023852316,4.6806856574547515,35.03039168447666,24.89299715906384,5.052580688567239,-25.6253904988173,-39.521275903657056,1.6437621635322546,-5.346501905064656,-5.346501905065071,40.190566035621025,36980.116455872616,25820.007973488544,62800.12442936116,66811.77386231664,121056.26687172471,78290.82788260478,48459.17047616093,33146.286007159826,28424.485035919526,18019.651308521687,1555.2877749325905,102160.30641609263,0.6339482064758805,0.09462864617048715,3.35013,1.2751701336121188,3.35012999999929,1.2839984404489686,1.284329748150049,2.6091386830879473,19864.066081081644,2025.571023854389,0.0002580146854723725,8.323628462441169e-05,0.00017477840084796078,0.0005855303640327789,0.09462864617048716,0.09462864617048723,0.4928935613119325,3.979039320256561e-13,28424.485035919526,18019.651308521687,0.85,1.019966509521566,0.6006115536542276,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457202453412341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15252.599799752934,1555.2877749325905,0.4928935613119325,5.767577902059585
476.20000000000005,-29.03604209919862,4.680569010085985,35.03030417718118,24.89257495561617,5.052362931122149,-25.62706231300651,-39.522888826299436,1.6433831449299943,-5.34661095933501,-5.346610959335371,40.19045820756605,36979.05095375315,25819.98842125999,62799.03937501313,66811.07929548486,121055.34279778195,78290.67531863037,48458.646976898475,33146.69815747988,28424.2750810371,18019.525487122166,1555.281331130111,102159.40952875286,0.6339484625640872,0.09462775840907672,3.35013,1.2751700539374724,3.3501299999986345,1.284000312226704,1.2843315577037622,2.6091348795626295,19864.027372321612,2025.5670766593703,0.0002579658508041532,8.322115508793236e-05,0.0001747446957162208,0.0005854174474597828,0.09462775840907658,0.09462775840907678,0.49289022797859916,3.410605131648481e-13,28424.2750810371,18019.525487122166,0.85,1.0199455371890713,0.6005922760145709,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457311505390407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15252.583419128787,1555.281331130111,0.49289022797859916,5.7676323745749425
476.40000000000003,-29.03787411223914,4.680452396416576,35.03021671613636,24.892162635829322,5.052148789051644,-25.6287328093899,-39.52450150446964,1.6430074862023847,-5.34671972072681,-5.346719720727196,40.19035171892866,36977.98864801252,25819.968201645213,62797.956849657734,66810.40598256832,121054.4410344571,78290.5448696401,48458.1275350842,33147.13037172878,28424.066850243566,18019.405131515126,1555.2749480736907,102158.51653606823,0.6339488724978396,0.09462687486266326,3.35013,1.2751699665701017,3.3501300000002328,1.2840021682342602,1.2843333515303073,2.60913110809388,19863.99427460847,2025.5637016319,0.00025791705294221466,8.320603038605049e-05,0.00017471102255616416,0.0005853046379960822,0.09462687486266323,0.09462687486266326,0.4928868946452658,3.979039320256561e-13,28424.066850243566,18019.405131515126,0.85,1.0199242451509065,0.600572837892074,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457420495579787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15252.567064368632,1555.2749480736907,0.4928868946452658,5.767684270662771
476.6,-29.039705066385082,4.680335812570209,35.03012929840587,24.89175038589167,5.051934095896386,-25.6304024077012,-39.526114077866055,1.6426314372125241,-5.346829355514899,-5.346829355515265,40.19024563896145,36976.92973830699,25819.950307820098,62796.88004612709,66809.73476197997,121053.54579437265,78290.41597209658,48457.610948423506,33147.56113741453,28423.860724572594,18019.2864273221,1555.2687001148283,102157.62594220406,0.6339492935857345,0.09462599363218356,3.35013,1.275169839090668,3.3501300000023164,1.284004025994723,1.2843351471571545,2.609127333074085,19863.961570530726,2025.5603667440694,0.00025786829177958413,8.319090920737248e-05,0.00017467738257221163,0.0005851919396766433,0.09462599363218357,0.09462599363218377,0.4928835613119325,3.410605131648481e-13,28423.860724572594,18019.2864273221,0.85,1.0199030353219198,0.6005534486631006,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457529424167859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15252.550660741981,1555.2687001148283,0.4928835613119325,5.767736777299035
476.8,-29.041534722236733,4.680219574230242,35.030042755480125,24.891708336677425,5.0521378711409515,-25.63202825812825,-39.5276635774411,1.6426314070339585,-5.346865087509286,-5.346865087509606,40.1902636614725,36975.65757374906,25819.74300398011,62795.40057772917,66808.90087073913,121052.38150665091,78290.26735188204,48457.02405489704,33148.04810776111,28423.737631931668,18019.08236181552,1555.262420570658,102157.03722298719,0.6339448595800646,0.09462545268124194,3.35013,1.275169294006191,3.350130000001497,1.2840041266724767,1.284335185303366,2.609127128494463,19863.92386238735,2025.5565215835531,0.0002578195736741023,8.317638186798125e-05,0.00017464319180612105,0.0005850773961654403,0.09462545268124233,0.09462545268124076,0.49288022797859915,3.410605131648481e-13,28423.737631931668,18019.08236181552,0.85,1.0198729795365928,0.6005292380193609,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457638291354784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15252.53420545836,1555.262420570658,0.49288022797859915,5.767789429337075
477.0,-29.04336361408186,4.680102547299337,35.02995512646189,24.890822788607352,5.0513923013456585,-25.63374982050749,-39.52935169273985,1.6417785077712883,-5.347165863784994,-5.347165863785372,40.19006808798488,36974.86744962888,25820.216158543124,62795.083608172004,66808.42344952708,121052.33732771885,78290.15032357974,48456.594323681464,33148.395555442534,28423.697719648662,18019.198810091344,1555.2728888191577,102156.10198360743,0.6339498466322022,0.09462447316917279,3.35013,1.2751698665646836,3.350129999999793,1.2840082124446155,1.2843392096082482,2.6091188261340696,19863.894169791256,2025.5534937813889,0.00025777088438365327,8.316055760528749e-05,0.00017461032677836577,0.0005849672940500065,0.09462447316917266,0.09462447316917268,0.4928768946452658,3.979039320256561e-13,28423.697719648662,18019.198810091344,0.85,1.0198627376142102,0.6005134060398585,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457747082903065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15252.51896000118,1555.2728888191577,0.4928768946452658,5.767904142626752
477.20000000000005,-29.045191358989907,4.679986185999597,35.02986760344571,24.89052051622423,5.05131277094503,-25.635403013143577,-39.53093538349492,1.64152442509873,-5.347127126561077,-5.3471271265614115,40.18991577031024,36973.72051499452,25819.816779844597,62793.537294839116,66807.66736495511,121050.6562918015,78289.98100254493,48456.034152584536,33148.829833289325,28423.172147001795,18018.878385187498,1555.2453501296282,102154.87811883302,0.6339502956248397,0.09462327746808671,3.35013,1.2751695192931218,3.3501300000003624,1.2840095000845813,1.2843404351094536,2.6091162096381044,19863.85120940477,2025.5491130411272,0.00025772223408811147,8.31457147401364e-05,0.00017457651934797507,0.0005848540347632318,0.09462327746808659,0.09462327746808681,0.4928735613119325,3.410605131648481e-13,28423.172147001795,18018.878385187498,0.85,1.0198391358939247,0.6004956689053187,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457855830578932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15252.500885959016,1555.2453501296282,0.4928735613119325,5.767911949265157
477.40000000000003,-29.047018073321414,4.6798696934291435,35.02978039269375,24.890077008772664,5.051062753751172,-25.63707232745717,-39.53255162397397,1.6411170078869601,-5.347274206481927,-5.347274206482302,40.18982100240597,36972.689932083704,25819.895542271974,62792.58547435568,66807.00978426378,121049.9513794653,78289.85242658504,48455.53257440516,33149.24428019987,28423.046052929556,18018.80861451547,1555.2444494812005,102154.07051103379,0.6339506533170562,0.0946224744124128,3.35013,1.2751694945665073,3.350130000000328,1.284011504136038,1.284342377252709,2.6091121373980006,19863.818586919697,2025.5457864734337,0.00025767361967377587,8.313056933318476e-05,0.0001745430503405911,0.0005847419092375245,0.09462247441241275,0.09462247441241267,0.49287022797859914,3.979039320256561e-13,28423.046052929556,18018.80861451547,0.85,1.0198189012398922,0.6004761189172506,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457964511610575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15252.484847618034,1555.2444494812005,0.49287022797859914,5.76794129918912
477.6,-29.04884371909988,4.679753273541479,35.02969315203606,24.889668670389824,5.050856063163783,-25.638736347058217,-39.53415578054262,1.6407486911220954,-5.347373690574102,-5.34737369057451,40.189711390085336,36971.62138586848,25819.851932598674,62791.47331846715,66806.32475399262,121048.9941522822,78289.71063313908,48455.00726501482,33149.670409026956,28422.817465690914,18018.674074760525,1555.2367182491685,102153.15595739648,0.6339510182799719,0.09462157043949447,3.35013,1.2751693769777193,3.3501299999987277,1.2840133254128698,1.2843441366214063,2.6091084365676487,19863.782610874267,2025.5421179377531,0.0002576250421354194,8.311553968326752e-05,0.00017450950245215187,0.0005846295194500275,0.09462157043949448,0.09462157043949451,0.49286689464526584,3.979039320256561e-13,28422.817465690914,18018.674074760525,0.85,1.0197975668326016,0.600456838143279,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458073132914269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15252.46810440789,1555.2367182491685,0.49286689464526584,5.767999371349432
477.8,-29.050667828011335,4.679636963928724,35.02960620540602,24.889395490195625,5.0507123936623115,-25.640463905482783,-39.535814489331074,1.6405084709630182,-5.3474643050622035,-5.347464305062581,40.18964071484794,36970.74718577884,25819.78576765261,62790.53295343145,66805.88269398181,121048.3068729772,78289.59267198577,48454.457163207866,33150.15056530878,28422.638411342785,18018.60293363273,1555.2307108951468,102152.35408687123,0.6339525090127432,0.09462078850429474,3.35013,1.2751691643288359,3.350129999998994,1.2840145480350975,1.2843452972444431,2.6091059522079707,19863.752681593818,2025.5390660005016,0.0002575765139147489,8.310000156445766e-05,0.00017447651235029122,0.0005845189983200811,0.09462078850429642,0.09462078850431341,0.4928635613119325,3.979039320256561e-13,28422.638411342785,18018.60293363273,0.85,1.0197773074278258,0.6004397039705017,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458181692229206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15252.451549404068,1555.2307108951468,0.4928635613119325,5.768049960405828
478.0,-29.052491350322086,4.6795205096709696,35.02951894885878,24.888816160988085,5.0504029355401645,-25.64206506616007,-39.53736409367991,1.6399766513781469,-5.347614463009279,-5.347614463009668,40.18950468833466,36969.4979176765,25819.872554652644,62789.370472329145,66804.96791188665,121047.28993042035,78289.42565145063,48453.95565724068,33150.52221578883,28422.44946388106,18018.459068927412,1555.2272179992506,102151.41915352643,0.6339516617603657,0.09461984940355671,3.35013,1.275169174768962,3.350130000002453,1.2840171331714756,1.2843478207632606,2.6091006992447996,19863.71030489355,2025.53474477967,0.0002575280097150334,8.308548791822208e-05,0.0001744425217968113,0.0005844051255471514,0.09461984940355664,0.09461984940355662,0.4928602279785992,3.979039320256561e-13,28422.44946388106,18018.459068927412,0.85,1.0197554017530208,0.6004176330810919,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458290161704521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15252.433848065557,1555.2272179992506,0.4928602279785992,5.768119978739824
478.20000000000005,-29.05431381312739,4.6794042043800745,35.029431813181304,24.888435936905466,5.050217644940277,-25.643724080467386,-39.538967481907434,1.6396279122802515,-5.347696057575774,-5.347696057576092,40.189391729603834,36968.438412551935,25819.783174537133,62788.221587089065,66804.30545930241,121046.27466329173,78289.31257431787,48453.445527567295,33150.96338527841,28422.18602945218,18018.30922488654,1555.2170798048335,102150.47151305235,0.6339522655370443,0.09461891505261831,3.35013,1.2751690989406779,3.3501300000007794,1.2840188627553684,1.284349488556024,2.6090971847648534,19863.681614794106,2025.5318192037146,0.00025747954210243143,8.307047299685101e-05,0.0001744090691055804,0.0005842930546826781,0.09461891505261827,0.09461891505261816,0.49285689464526583,3.410605131648481e-13,28422.18602945218,18018.30922488654,0.85,1.0197337992925173,0.6003986926760596,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458398597844537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15252.41827716236,1555.2170798048335,0.49285689464526583,5.768157245865591
478.40000000000003,-29.05613522177735,4.679287893789569,35.02934475811282,24.888009367883228,5.0499928337457884,-25.645386098076067,-39.54057125430552,1.6392437100445074,-5.347813603026907,-5.347813603027285,40.1892871890842,36967.38425614605,25819.7863543034,62787.17061044945,66803.62006705868,121045.401832892,78289.16289489953,48452.927083987,33151.373123236146,28421.995411529915,18018.196461495056,1555.2119000761686,102149.59576946551,0.633952549798303,0.09461804749490592,3.35013,1.275169014870189,3.3501300000000556,1.284020757978758,1.2843513220775375,2.609093333719627,19863.643637907964,2025.5279466390627,0.0002574311109187205,8.305545698698658e-05,0.00017437565393173395,0.0005841811095063198,0.09461804749490595,0.09461804749490571,0.4928535613119325,3.979039320256561e-13,28421.995411529915,18018.196461495056,0.85,1.0197131016958743,0.6003794357177846,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458506972525824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15252.401577135315,1555.2119000761686,0.4928535613119325,5.768205984127737
