time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
478.6,-29.057955215383494,4.679171940945801,35.029258560728145,24.88796330234038,5.050196287258569,-25.646995605770986,-39.542106923740334,1.6392366776224339,-5.347846197407705,-5.34784619740813,40.18930367162877,36966.0997853656,25819.571706261373,62785.67149162697,66802.77375250704,121044.21009280672,78289.02435377438,48452.35038655321,33151.859963579074,28421.864634038317,18017.985446222992,1555.2051295321112,102148.9982194553,0.6339480424041029,0.09461749800197275,3.35013,1.2751684483559802,3.3501299999983103,1.2840208906905615,1.2843513926926942,2.6090930640530785,19863.608487046244,2025.5243622487033,0.00025738272574152125,8.304108097188967e-05,0.00017434164476963157,0.0005840671743920858,0.09461749800198233,0.09461749800195521,0.4928502279785992,3.979039320256561e-13,28421.864634038317,18017.985446222992,0.85,1.019682858263482,0.6003551032025114,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458615286063894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15252.38481596578,1555.2051295321112,0.4928502279785992,5.76825887341741
478.8,-29.059774570239814,4.679055205389569,35.029171293177576,24.887090920843207,5.04945736356881,-25.64871559588456,-39.54379091793669,1.6383983892135536,-5.348145312566942,-5.348145312567283,40.18910952881029,36965.33046693534,25820.041333738896,62785.371800674235,66802.31844057821,121044.18411818809,78288.90262010161,48451.91464645865,33152.208859603285,28421.82434387099,18018.106252613037,1555.2154986187227,102148.0654708414,0.6339531915550151,0.0946165215880944,3.35013,1.2751690077269449,3.350129999997996,1.2840249076121724,1.2843553485497936,2.6090849018108573,19863.577600596505,2025.521212707347,0.00025733436591728043,8.302531907348494e-05,0.00017430904684379549,0.0005839579671028046,0.09461652158809429,0.09461652158809451,0.4928468946452658,3.410605131648481e-13,28421.82434387099,18018.106252613037,0.85,1.0196728805013802,0.6003396000515618,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458723516994738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15252.369365666527,1555.2154986187227,0.4928468946452658,5.7683722833961575
479.0,-29.061592845896445,4.678939152440914,35.029084190293396,24.88682063939052,5.049407205154325,-25.65035718030216,-39.545365248899884,1.638171539562897,-5.3481023113232595,-5.34810231132361,40.18896689599049,36964.18597783965,25819.63176919365,62783.817747033296,66801.57127701101,121042.51077912313,78288.74942898372,48451.364129821945,33152.65033240197,28421.30773291846,18017.78648340731,1555.1881397761797,102146.86710122121,0.6339534638140011,0.09461535410342739,3.35013,1.2751686247391625,3.3501299999999747,1.284026067353591,1.2843564465387336,2.609082545266935,19863.53873271669,2025.517249286626,0.00025728604314031355,8.301058610539579e-05,0.00017427545703491777,0.0005838454368763891,0.09461535410343741,0.09461535410348636,0.49284356131193247,3.410605131648481e-13,28421.30773291846,18017.78648340731,0.85,1.0196488859856856,0.6003217454142931,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445883171148025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15252.350892738905,1555.1881397761797,0.49284356131193247,5.768380272836256
479.20000000000005,-29.063410031782478,4.678822912698376,35.02899731664833,24.88634067066016,5.0491207653831305,-25.652021706816207,-39.546973107475765,1.6377324404168474,-5.3482620758538815,-5.348262075854194,40.1888659303606,36963.16149352336,25819.743845522866,62782.90533904622,66800.9135347915,121041.84961901489,78288.60473372713,48450.85269245899,33153.057823631265,28421.192238700525,18017.72913923324,1555.1883293153849,102146.05572671817,0.6339540223333379,0.09461454367831991,3.35013,1.2751686192443596,3.3501300000016485,1.284028218818695,1.284358536554281,2.609078173595061,19863.502020419524,2025.5135056741624,0.00025723775767528894,8.299554187218971e-05,0.00017424221580309923,0.0005837340744284369,0.09461454367831987,0.0946145436783197,0.4928402279785991,3.410605131648481e-13,28421.192238700525,18017.72913923324,0.85,1.0196292326011427,0.6003022603784122,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458939843325356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,41.0,15252.334560598247,1555.1883293153849,0.4928402279785991,5.768413938035239
479.40000000000003,-29.065226152878264,4.678706789862215,35.02891041453824,24.885936139058344,5.048922330909684,-25.65367632696339,-39.548568218573905,1.637372504994792,-5.3483509583689965,-5.348350958369394,40.188752712354926,36962.09670323035,25819.673701696393,62781.77040492675,66800.21347372045,121040.8275076024,78288.44749389106,48450.330723400875,33153.46307832242,28420.94033218557,18017.578014687882,1555.1790548696654,102145.11642948491,0.6339543239631554,0.0946136162528824,3.35013,1.2751684544002635,3.350129999999483,1.2840300002977105,1.2843602565354095,2.609074553727912,19863.46212529287,2025.5094375034157,0.00025718950884227225,8.298061940353184e-05,0.0001742088894387404,0.0005836224267754074,0.09461361625288241,0.09461361625288245,0.49283689464526576,3.979039320256561e-13,28420.94033218557,18017.578014687882,0.85,1.0196082613479729,0.600283472611325,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459047911898706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,36.0,15252.31750431005,1555.1790548696654,0.49283689464526576,5.76846838073716
479.6,-29.067041223847372,4.678590682023322,35.028823595285445,24.885523924045287,5.048705704170598,-25.65533182111928,-39.550167171377666,1.6369963014424984,-5.348463571698744,-5.348463571699117,40.18864836928098,36961.04922809661,25819.664703335282,62780.71393143189,66799.54892584718,121039.95557918929,78288.31928849049,48449.81959073993,33153.888553056175,28420.741950006828,18017.465175310506,1555.1732918165455,102144.23513962774,0.6339547787669976,0.0946127441209988,3.35013,1.275168375824578,3.3501300000006755,1.2840318577247878,1.2843620525304769,2.6090707795491848,19863.429596826663,2025.5061205229783,0.00025714129623582885,8.296566348426058e-05,0.00017417563275156826,0.0005835110125500114,0.09461274412099883,0.09461274412099864,0.49283356131193246,3.979039320256561e-13,28420.741950006828,18017.465175310506,0.85,1.0195873433346692,0.6002642472415323,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459155918683209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15252.300649801036,1555.1732918165455,0.49283356131193246,5.7685166343522996
479.8,-29.06885524004207,4.678474611332357,35.02873681138339,24.88511617938059,5.04849401848716,-25.65698587167652,-39.55176217770202,1.6366246501216117,-5.348570986562038,-5.348570986562454,40.188542526429195,36959.99179991588,25819.642414579142,62779.63421449502,66798.88274883844,121039.0577375808,78288.19076397811,48449.29981505574,33154.32327658041,28420.532574163226,18017.345663515218,1555.1667914449456,102143.34255917046,0.6339552440299651,0.09461186138168784,3.35013,1.2751682659285146,3.3501299999998584,1.2840336938101378,1.2843638272248075,2.6090670487462795,19863.396987394935,2025.5027952863554,0.00025709311996362336,8.295074696109872e-05,0.00017414237300252463,0.0005833995880669479,0.0946118613816879,0.09461186138168795,0.49283022797859916,3.979039320256561e-13,28420.532574163226,18017.345663515218,0.85,1.0195660768848853,0.6002448773815443,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459263864548286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15252.283665159484,1555.1667914449456,0.49283022797859916,5.768569267464929
480.0,-29.070667866296354,4.678358882184626,35.0286508930714,24.885064805299066,5.0486935426021375,-25.658592054495834,-39.55328970970584,1.636617730817194,-5.348607132820121,-5.348607132820512,40.1885594066976,36958.70631649095,25819.437488638232,62778.14380512918,66798.03192126522,121037.8776828981,78288.03410147561,48448.7084967539,33154.80622746857,28420.40827299465,18017.137746827033,1555.1604793073186,102142.75073556806,0.6339507009808545,0.0946113170269445,3.35013,1.275167697216384,3.350129999999158,1.2840338254706345,1.2843638971140352,2.609066781221346,19863.35723875022,2025.4987420526095,0.0002570449889088142,8.29364637827055e-05,0.00017410852512610871,0.0005832861932807306,0.09461131702694901,0.09461131702693393,0.49282689464526586,3.979039320256561e-13,28420.40827299465,18017.137746827033,0.85,1.0195359336451342,0.600220504570275,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459371749214902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15252.266706280643,1555.1604793073186,0.49282689464526586,5.76862109188705
480.20000000000005,-29.07247982396806,4.678242374430032,35.02856389527253,24.884182749688648,5.04795185569612,-25.660302748213528,-39.55496469335628,1.6357747799415832,-5.348905063533323,-5.348905063533735,40.1883641519126,36957.93306432575,25819.904652756697,62777.837717082446,66797.55329680117,121037.82215382485,78287.89545577475,48448.275223299344,33155.13359163934,28420.364204266974,18017.25116323349,1555.1706244293664,102141.81298539342,0.6339556746612142,0.0946103356246643,3.35013,1.27516815493349,3.3501299999993557,1.2840378637313274,1.2843678746409304,2.6090585757843217,19863.322061355393,2025.4951549566258,0.00025699688390158496,8.292080447171864e-05,0.00017407607942986634,0.0005831774959803781,0.0946103356246675,0.09461033562466462,0.4928235613119325,3.979039320256561e-13,28420.364204266974,18017.25116323349,0.85,1.0195262720434892,0.6002051852966555,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445947955274675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15252.251045970479,1555.1706244293664,0.4928235613119325,5.768734287247196
480.40000000000003,-29.07429064883005,4.678126535353367,35.02847701566437,24.88389500593769,5.047878156924142,-25.661940126803238,-39.55653455397112,1.6355276348973236,-5.348865094160544,-5.348865094160871,40.18821393747427,36956.800469330585,25819.503445999166,62776.30391532975,66796.82665659956,121036.17020459984,78287.75186550159,48447.7256782325,33155.58465252121,28419.840102001108,18016.93777166345,1555.1430881467122,102140.5943547089,0.6339563384944884,0.09460914581825763,3.35013,1.2751678307401013,3.350129999998335,1.284039117803933,1.2843690673131751,2.609056027615157,19863.285629416274,2025.4914399327267,0.0002569488172528679,8.290613043011104e-05,0.00017404268682275688,0.0005830656264055225,0.09460914581825774,0.09460914581825763,0.49282022797859915,3.410605131648481e-13,28419.840102001108,18016.93777166345,0.85,1.0195025720990945,0.6001875036455407,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445958731804306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15252.232380794594,1555.1430881467122,0.49282022797859915,5.76874130660576
480.6,-29.07610044468923,4.678010561455118,35.028390442980715,24.88345125401395,5.047627859144021,-25.663594239713316,-39.558133262302704,1.635121654168134,-5.349012482796525,-5.349012482796936,40.18811978384654,36955.77146551678,25819.58433894904,62775.35580446582,66796.16924113281,121035.4690980699,78287.61768349026,48447.21990787434,33155.997528462125,28419.715517988036,18016.86891555363,1555.1422681139186,102139.78912135318,0.6339566947512193,0.09460834521321916,3.35013,1.2751677829353136,3.3501300000019634,1.284041114026893,1.28437100237202,2.6090519714696883,19863.25158455544,2025.4879683230708,0.00025690078619107883,8.289118920562114e-05,0.00017400959698545768,0.0005829547711488914,0.09460834521321927,0.0946083452132192,0.4928168946452658,3.979039320256561e-13,28419.715517988036,18016.86891555363,0.85,1.019482401399245,0.6001679824257802,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459695017491914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15252.215765750734,1555.1422681139186,0.4928168946452658,5.768770762685192
480.8,-29.077909186442714,4.677894665030863,35.02830384053087,24.88304745582866,5.047423818767244,-25.665242777830503,-39.55972358873112,1.6347574101550395,-5.349110327028427,-5.349110327028833,40.18801066196565,36954.717362364216,25819.537854553713,62774.255216917925,66795.49065032124,121034.51355580619,78287.4775500043,48446.70426204726,33156.414764396715,28419.485050931245,18016.73465462191,1555.1343729964537,102138.87411807486,0.6339571115498287,0.09460744120927266,3.35013,1.2751676878752183,3.350129999999528,1.2840429151492678,1.2843727423265063,2.60904831176188,19863.216029677547,2025.484342734527,0.00025685279136685926,8.287632878626404e-05,0.00017397646258059522,0.0005828437665851295,0.0946074412092727,0.09460744120927267,0.4928135613119325,3.979039320256561e-13,28419.485050931245,18016.73465462191,0.85,1.0194614354834268,0.6001490432652217,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459802657264595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15252.198520462262,1555.1343729964537,0.4928135613119325,5.7688281968623505
481.0,-29.079716623503636,4.67777910429934,35.02821812794603,24.883000167924934,5.047622820699937,-25.666851128984405,-39.56125140013171,1.6347573261867916,-5.349147668093792,-5.3491476680942105,40.188029125628454,36953.45183782256,25819.336438913393,62772.788276735955,66794.65525225239,121033.3570034382,78287.31154418601,48446.10812977668,33156.89268267704,28419.36531227242,18016.532557538045,1555.128319106661,102138.2888307927,0.633952671341253,0.09460690347963428,3.35013,1.275167054873891,3.350130000001341,1.2840430145004817,1.284372780127662,2.609048109890047,19863.17391043276,2025.4800477668482,0.00025680483941206266,8.286205484270753e-05,0.00017394278456935513,0.0005827309408693337,0.09460690347963482,0.0946069034796368,0.4928102279785992,3.979039320256561e-13,28419.36531227242,18016.532557538045,0.85,1.0194316822871021,0.6001250001397214,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459910235865479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15252.181389800971,1555.128319106661,0.4928102279785992,5.768878086289664
481.20000000000005,-29.08152331349861,4.6776627675189415,35.02813133139047,24.882123909797542,5.046884758789411,-25.668549931133462,-39.56291702399028,1.6339113764242623,-5.349444831796859,-5.349444831797253,40.18783421674432,36952.66560216975,25819.802068239205,62772.46767040895,66794.18393600288,121033.30655481073,78287.2025157587,48445.68418192548,33157.24259314803,28419.320550568627,18016.64718319361,1555.1383957537778,102137.35123264062,0.6339577032158541,0.09460592244887396,3.35013,1.2751676038047295,3.3501299999999605,1.284047066456617,1.2843767715846734,2.6090398767428575,19863.14624757693,2025.4772269405894,0.00025675691551732235,8.284649594245527e-05,0.00017391041957486709,0.0005826225139303494,0.09460592244887378,0.09460592244887399,0.49280689464526584,3.979039320256561e-13,28419.320550568627,18016.64718319361,0.85,1.019421423763147,0.6001092577369745,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460017738387472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15252.165458513191,1555.1383957537778,0.49280689464526584,5.7689917787464156
481.40000000000003,-29.083328750938634,4.677547125710978,35.02804473199346,24.881857784371846,5.046849826705044,-25.670169561529992,-39.56446914291007,1.6336906373032394,-5.3493985382802975,-5.34939853828071,40.18769601562528,36951.491386514586,25819.385084778598,62770.87647129319,66793.39963345353,121031.59057317497,78287.04289081483,48445.134643898746,33157.67582990676,28418.805854942846,18016.315989517796,1555.110957044414,102136.16288856196,0.6339575308504471,0.09460476649339894,3.35013,1.2751672565331682,3.3501299999994223,1.2840481967725732,1.284377840704298,2.609037580069407,19863.10574729715,2025.4730970613973,0.0002567090330761702,8.28319997435355e-05,0.0001738770333326347,0.0005825106656786595,0.09460476649340628,0.09460476649341529,0.4928035613119325,3.979039320256561e-13,28418.805854942846,18016.315989517796,0.85,1.019396931324471,0.6000909823921655,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460125197994487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15252.146715455456,1555.110957044414,0.4928035613119325,5.768998676646985
481.6,-29.085132841703018,4.677431648987086,35.02795932531887,24.88180532762783,5.047048670045629,-25.67177413801362,-39.565996325667925,1.633689966349589,-5.349475548812677,-5.34947554881305,40.18774141321312,36950.23610656532,25819.286034335346,62769.52214090066,66792.54742247662,121030.62894736331,78286.86151676862,48444.55020083501,33158.12368437068,28418.795490551347,18016.16243750848,1555.1116419755595,102135.71302016242,0.6339523588710322,0.09460436203205026,3.35013,1.275166632873006,3.3501299999984013,1.284048298633052,1.2843778811607707,2.6090373731006995,19863.059728802564,2025.4684044808946,0.0002566611945657568,8.281773872728798e-05,0.0001738434558384688,0.0005823981767081295,0.09460436203206048,0.0946043620320623,0.4928002279785992,3.979039320256561e-13,28418.795490551347,18016.16243750848,0.85,1.0193676946160752,0.6000663333220764,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460232584618193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15252.130190759199,1555.1116419755595,0.4928002279785992,5.7690338516517
481.8,-29.0869391546165,4.677315582475984,35.027873211417855,24.881147557776444,5.046554695302442,-25.673450769350634,-39.567628491763,1.6330663100582765,-5.349729041469857,-5.349729041470257,40.18761965986152,36949.335724859215,25819.639906661574,62768.97563152079,66791.98986036528,121030.42925601866,78286.73963214467,48444.08549671153,33158.50459492571,28418.799488991805,18016.22907950961,1555.1216867611847,102134.95320707106,0.633954614672879,0.09460358144032029,3.35013,1.2751668691495435,3.350130000001287,1.284051311779481,1.2843808335851956,2.609031250750625,19863.02880405327,2025.4652510340707,0.000256613305357371,8.28024998729562e-05,0.00017381080548441478,0.0005822887937775025,0.09460358144032861,0.09460358144031768,0.4927968946452658,3.979039320256561e-13,28418.799488991805,18016.22907950961,0.85,1.0193524475507936,0.6000479604385518,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460339892657121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15252.114113880089,1555.1216867611847,0.4927968946452658,5.769160851230739
482.0,-29.088741604135766,4.67719963519024,35.027786372623154,24.8805065517314,5.046080330905711,-25.675127898621348,-39.56925314906982,1.6324666253912976,-5.3498172080896325,-5.349817208089987,40.18739053750475,36948.42337872246,25819.56837144658,62767.991750169036,66791.42287070873,121029.34692908109,78286.59363586937,48443.59414388309,33158.8883244292,28418.35568692577,18016.075154145536,1555.1039968690266,102133.64455792199,0.6339590985707193,0.09460226194294469,3.35013,1.275166987287812,3.350129999999493,1.2840542126922525,1.2843836738889403,2.609025356472952,19862.991761659683,2025.46147376114,0.0002565655267792533,8.27873336991101e-05,0.0001737781930801432,0.0005821795379835802,0.09460226194294664,0.09460226194294487,0.4927935613119325,3.410605131648481e-13,28418.35568692577,18016.075154145536,0.85,1.0193374639922905,0.6000337295366629,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460447334387527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15252.095882928697,1555.1039968690266,0.4927935613119325,5.769204207699306
482.20000000000005,-29.090542966002186,4.67708403659773,35.02769994527258,24.88015618817883,5.045936335252376,-25.67676378890269,-39.57082646721972,1.6321571581528902,-5.34985155777315,-5.349851557773545,40.18726273027253,36947.33747376765,25819.35915550603,62766.696629273676,66790.72208548101,121028.07159020012,78286.44905223696,48443.064440523696,33159.31623523696,28417.99034921309,18015.85860166383,1555.087070307864,102132.5904863834,0.6339596284000673,0.09460122713856388,3.35013,1.275166726834141,3.350129999999727,1.2840557573551659,1.2843851576421637,2.6090222179295632,19862.955077683975,2025.4577330366615,0.0002565177852181534,8.277264922353169e-05,0.0001737451359946217,0.000582068792449662,0.09460122713856398,0.09460122713856377,0.49279022797859917,3.979039320256561e-13,28417.99034921309,18015.85860166383,0.85,1.0193153957325567,0.6000154849757241,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446055454783174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15252.077747997828,1555.087070307864,0.49279022797859917,5.76919375237509
482.40000000000003,-29.0923432888211,4.676968389838561,35.02761369167043,24.879730212874733,5.045705612895666,-25.678407416872933,-39.57241218360139,1.6317697409474936,-5.349978427831388,-5.349978427831781,40.18716282774095,36946.29842204549,25819.38805550113,62765.686477546624,66790.05860134629,121027.26931000187,78286.31221515032,48442.55203584943,33159.733532556544,28417.822653154453,18015.763670471384,1555.083352096631,102131.7412447253,0.6339600289000884,0.09460038525956664,3.35013,1.2751666482584554,3.3501300000020486,1.2840576662086607,1.2843870057250897,2.609018339411246,19862.920359173455,2025.4541927338546,0.00025647007937011423,8.275785146594477e-05,0.00017371222790416946,0.0005819585460685952,0.09460038525956677,0.0946003852595666,0.4927868946452658,3.979039320256561e-13,28417.822653154453,18015.763670471384,0.85,1.0192948594493154,0.5999961789750083,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460661698090431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15252.060587406158,1555.083352096631,0.4927868946452658,5.769233883609132
482.6,-29.094142561855005,4.6768527971988165,35.027527439409766,24.879316810425394,5.045494891169457,-25.68004809972127,-39.57399370903147,1.6314004290356616,-5.350081410119913,-5.350081410120306,40.187054759685395,36945.24864007197,25819.35558384674,62764.60422391871,66789.3701421031,121026.3280734462,78286.15678607671,48442.03528404522,33160.135002257215,28417.602347496366,18015.633199069925,1555.0761545629355,102130.8360675735,0.6339603524171746,0.09459949033019123,3.35013,1.2751665466045963,3.3501300000005423,1.2840594903868576,1.2843887691570277,2.6090146329518444,19862.880923476165,2025.450171411865,0.00025642240950416427,8.274309525361892e-05,0.00017367931425054533,0.0005818482810501795,0.09459949033019123,0.09459949033019108,0.4927835613119325,3.979039320256561e-13,28417.602347496366,18015.633199069925,0.85,1.0192742852408474,0.5999773656870134,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460768788052167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15252.04312599264,1555.0761545629355,0.4927835613119325,5.7692879116920865
482.8,-29.095940788501714,4.676737237763237,35.02744124195485,24.87890882128852,5.0452828760897335,-25.681687969986676,-39.57557509476317,1.631030057574714,-5.350189232662785,-5.350189232663194,40.18694953901258,36944.202249157664,25819.33566134806,62763.53791050572,66788.7043825529,121025.43470857141,78286.0232700407,48441.52113664548,33160.55792599469,28417.39466467045,18015.5147741259,1555.0697476890502,102129.94602002401,0.6339608182492341,0.09459861018210808,3.35013,1.2751664158282803,3.350130000000525,1.284061319447243,1.284390537518302,2.6090109165831343,19862.847047587584,2025.4467170325836,0.00025637477551474695,8.272834277650923e-05,0.00017364643273823772,0.0005817381237093524,0.09459861018210804,0.09459861018210801,0.49278022797859916,3.979039320256561e-13,28417.39466467045,18015.5147741259,0.85,1.0192534059669323,0.5999582755656314,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460875817075654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15252.02569568064,1555.0697476890502,0.49278022797859916,5.769337796975247
483.0,-29.097737959233807,4.676621710269341,35.02735507857522,24.878490878641628,5.045067260292594,-25.6833272498383,-39.57715260386465,1.6306565508970807,-5.350297317434126,-5.350297317434551,40.186843025822895,36943.14633929012,25819.31649633752,62762.46283562764,66788.0171955428,121024.5189769774,78285.86675966984,48440.99590341718,33160.96761805851,28417.185285097094,18015.390861157437,1555.063279658132,102129.05219529266,0.6339611288175434,0.09459772595336131,3.35013,1.2751662471378222,3.350130000000888,1.284063163089063,1.2843923205109486,2.6090071705979105,19862.807337541934,2025.4426677348467,0.00025632717763867757,8.271362888619161e-05,0.00017361354875248598,0.0005816279580821658,0.09459772595336124,0.09459772595336147,0.49277689464526586,3.979039320256561e-13,28417.185285097094,18015.390861157437,0.85,1.0192326316499718,0.5999391764379628,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460982785360423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15252.00821544975,1555.063279658132,0.49277689464526586,5.7693890474938465
483.20000000000005,-29.099529421026993,4.676506531723294,35.027269780053615,24.878438875917368,5.045266691326216,-25.68491606953238,-39.578665991406865,1.6306533399203902,-5.35033118774669,-5.350331187747024,40.1868594433655,36941.889608420606,25819.10712763607,62760.99673605668,66787.16456545921,121023.32817546284,78285.69550659832,48440.42054985871,33161.416618599564,28417.05648236755,18015.180132083104,1555.0566580155926,102128.45605272605,0.6339565867161967,0.09459717762041761,3.35013,1.275165664688684,3.3501300000002256,1.284063275995111,1.2843923725286357,2.609006941191234,19862.7638869562,2025.438237008173,0.0002562797390636261,8.269951535002154e-05,0.00017358022371360455,0.000581516314869658,0.0945971776203898,0.09459717762058992,0.4927735613119325,3.410605131648481e-13,28417.05648236755,18015.180132083104,0.85,1.01920352317198,0.5999156482468939,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446108969233714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15251.990760167828,1555.0566580155926,0.4927735613119325,5.769439592580016
483.40000000000003,-29.10132457475877,4.676390581761105,35.02718341455202,24.877571348939114,5.0445328526061495,-25.686609172999745,-39.5803269353695,1.6298174508471146,-5.3506268851562595,-5.350626885156662,40.18666580096017,36941.129340581974,25819.569977313247,62760.699317895225,66786.7085196101,121023.28988753294,78285.58209864683,48440.00291961861,33161.75464336469,28417.01139060959,18015.29762414703,1555.0666471098853,102127.52067354979,0.6339617272385016,0.09459619934971332,3.35013,1.2751661855960266,3.3501300000006102,1.2840672802433735,1.28439631677054,2.608998805237868,19862.73511292093,2025.4353028731455,0.00025623221083591053,8.268402829567786e-05,0.00017354818254023267,0.0005814089727735097,0.09459619934971322,0.09459619934971329,0.49277022797859915,3.979039320256561e-13,28417.01139060959,18015.29762414703,0.85,1.019193844892391,0.5999004481544951,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446119626120633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15251.974536870839,1555.0666471098853,0.49277022797859915,5.7695516121531885
483.6,-29.10311859730699,4.676275291628831,35.02709715786835,24.87727351197975,5.044454692828511,-25.688231872836738,-39.581879298761464,1.6295679683582511,-5.350588428512367,-5.350588428512683,40.186515284281136,36939.998154758105,25819.174079364395,62759.172234122496,66785.96294348841,121021.62632459568,78285.41243215487,48439.44764342438,33162.18309858944,28416.48930174287,18014.9814162889,1555.0392727989763,102126.30307294549,0.6339622472359381,0.09459501024266032,3.35013,1.2751658103009684,3.350130000002025,1.284068544103236,1.2843975199704554,2.608996237299508,19862.692064884537,2025.4309131950806,0.0002561847206679057,8.266955609729273e-05,0.00017351516457061295,0.0005812983582829475,0.09459501024266034,0.0945950102426601,0.49276689464526585,3.410605131648481e-13,28416.48930174287,18014.9814162889,0.85,1.0191705957237203,0.599882990568643,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446130305119645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15251.955307080643,1555.0392727989763,0.49276689464526585,5.769558494173279
483.8,-29.10491159205494,4.6761598730962355,35.02701120128427,24.876824276894354,5.044203875289475,-25.689870913912756,-39.58346050987018,1.6291631971472558,-5.3507337655663605,-5.350733765566767,40.18641999970785,36938.97035059237,25819.251119557233,62758.2214701496,66785.28892241865,121020.89952745562,78285.25583205349,48438.93726022701,33162.57619091831,28416.35948547974,18014.90608654815,1555.0381221719965,102125.49170351056,0.6339624924773861,0.09459420367754522,3.35013,1.2751656960090623,3.350130000000458,1.2840705335718754,1.2843994490102317,2.6089921950634634,19862.652332072324,2025.4268615758008,0.00025613726580702497,8.265481736781132e-05,0.00017348244843921364,0.0005811887549896628,0.09459420367754509,0.09459420367754534,0.4927635613119325,3.979039320256561e-13,28416.35948547974,18014.90608654815,0.85,1.0191507985774353,0.5998637349743984,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461409775393184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15251.938197156414,1555.0381221719965,0.4927635613119325,5.76958685543614
484.0,-29.106703533727092,4.676044536920282,35.02692522239953,24.876425018906616,5.044002519844093,-25.69150406064832,-39.585033304151125,1.6288030467653158,-5.350829911845324,-5.350829911845709,40.18631133941454,36937.917281762864,25819.20170557243,62757.11898733529,66784.6166408503,121019.94534278914,78285.11727482591,48438.41791573846,33162.99928787495,28416.126996366413,18014.772021855864,1555.0300540871146,102124.57608633352,0.633962961390179,0.09459329948341007,3.35013,1.2751655811676752,3.3501300000021663,1.2840723144539803,1.284401169456044,2.6089885766476937,19862.617177125074,2025.423276768833,0.00025608984690687523,8.264015950255158e-05,0.00017344968740432365,0.0005810790012638467,0.09459329948341003,0.09459329948341011,0.4927602279785992,3.979039320256561e-13,28416.126996366413,18014.772021855864,0.85,1.0191297404522512,0.5998447771288955,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461516439944002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15251.920457570814,1555.0300540871146,0.4927602279785992,5.769642779816003
484.20000000000005,-29.108494273249484,4.675929269755101,35.02683942712046,24.876073852088325,5.043848875642332,-25.693143600237487,-39.586606971546985,1.6284982025515902,-5.350929098829852,-5.350929098830271,40.18622496649895,36936.871801057685,25819.160299107334,62756.032100165015,66783.94564534283,121019.04210990982,78284.9544289163,48437.880584366154,33163.4153828335,28415.93616545965,18014.648591319023,1555.023955536848,102123.73513928408,0.6339628751424464,0.0945924737837761,3.35013,1.2751652921410277,3.350129999997454,1.2840738368058442,1.2844026313564711,2.608985483524457,19862.575859617045,2025.4190635555512,0.0002560424678957755,8.262549590497328e-05,0.0001734169719908022,0.0005809694003755463,0.09459247378380703,0.09459247378376756,0.49275689464526584,3.979039320256561e-13,28415.93616545965,18014.648591319023,0.85,1.0191083621747634,0.5998256050502614,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461623043342728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15251.902833895292,1555.023955536848,0.49275689464526584,5.76969195596902
484.40000000000003,-29.110284134253487,4.675813921989761,35.02675350331586,24.875590635370486,5.04356054300446,-25.694771325781645,-39.58818273441864,1.6280477345326518,-5.351063227215434,-5.351063227215809,40.186106176019244,36935.83660794697,25819.20865920434,62755.04526715131,66783.28344202545,121018.24139245585,78284.83720003533,48437.39036595693,33163.82981564266,28415.74929122607,18014.55649800787,1555.0197586076952,102122.83498603606,0.6339638034310158,0.09459157591032892,3.35013,1.2751652899431063,3.3501300000015535,1.2840760396164204,1.2844047739298774,2.608981007854295,19862.54611612983,2025.4160305639368,0.00025599512019582954,8.261081519143607e-05,0.0001733843050043935,0.0005808599617243687,0.09459157591032892,0.09459157591032882,0.4927535613119325,3.979039320256561e-13,28415.74929122607,18014.55649800787,0.85,1.0190885708757866,0.5998065778242232,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461729576718096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15251.885140301893,1555.0197586076952,0.4927535613119325,5.769752227825947
484.6,-29.112072938874444,4.675698697941834,35.02666762311687,24.875185370352142,5.043363523515918,-25.696401215036193,-39.58975119804961,1.6276917996776459,-5.351149623904803,-5.351149623905185,40.18599266451047,36934.780232263016,25819.134428756075,62753.914661019095,66782.57635767752,121017.20361968491,78284.66424757095,48436.868122156346,33164.21791712734,28415.492833251312,18014.401311327463,1555.0101613263137,102121.89172221613,0.6339640637957659,0.09459064494975003,3.35013,1.2751651064166798,3.3501299999995875,1.284077800591979,1.2844064746011967,2.608977429915493,19862.502234371594,2025.411555869904,0.0002559478084978153,8.259620487624368e-05,0.00017335160362157165,0.0005807504078407358,0.09459064494975006,0.09459064494975,0.4927502279785992,3.979039320256561e-13,28415.492833251312,18014.401311327463,0.85,1.0190680322517303,0.599788140967127,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461836059320794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15251.867352273548,1555.0101613263137,0.4927502279785992,5.769796224906106
484.8,-29.113860691533418,4.675583490499772,35.02658182287162,24.874767602328234,5.043145834661828,-25.698032224363867,-39.59131983630357,1.6273173674922747,-5.351260962019069,-5.351260962019486,40.18588783439967,36933.728242851204,25819.12446523709,62752.85270808829,66781.8967424309,121016.31276589994,78284.5114506685,48436.34295108892,33164.631666199544,28415.291558231955,18014.283679473097,1555.0042078144838,102121.00735637444,0.6339644146376647,0.09458976990707327,3.35013,1.2751649525621906,3.350129999998404,1.284079647939153,1.2844082617121302,2.608973676497946,19862.463466512712,2025.4076026484797,0.0002559005326693072,8.258159532333032e-05,0.00017331893734597687,0.0005806409715708776,0.09458976990707336,0.09458976990707335,0.49274689464526583,3.979039320256561e-13,28415.291558231955,18014.283679473097,0.85,1.0190472709649536,0.5997689881529107,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461942480566912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15251.849657947896,1555.0042078144838,0.49274689464526583,5.7698427984097815
485.0,-29.11564740815832,4.675468326039043,35.02649605786827,24.874359159171604,5.0429354227510546,-25.699661573366313,-39.59289200194178,1.6269495879590627,-5.351366111411835,-5.351366111412216,40.18578179271595,36932.692233895454,25819.098676436995,62751.79091033245,66781.22409396019,121015.40091206465,78284.36772346983,48435.8358634052,33165.03540007181,28415.07814166748,18014.160526654672,1554.997417852972,102120.11137619952,0.6339648420758328,0.09458888417641957,3.35013,1.2751648261817174,3.3501300000007337,1.2840814641292255,1.2844100177033166,2.6089699863955476,19862.426999832645,2025.4038840819899,0.000255853292273771,8.256695531477243e-05,0.00017328633695899855,0.0005805317560364498,0.09458888417641957,0.09458888417641954,0.49274356131193253,3.979039320256561e-13,28415.07814166748,18014.160526654672,0.85,1.0190268789907149,0.5997503107697634,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462048840716872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15251.831907841843,1554.997417852972,0.49274356131193253,5.769893654373492
485.20000000000005,-29.11743307920416,4.675353195077406,35.026410334860024,24.873945931345247,5.042721936134853,-25.701290288655457,-39.59446029094977,1.6265791455861656,-5.351473436760159,-5.351473436760477,40.18567600558265,36931.64664637115,25819.07857698255,62750.7252233537,66780.545676143,121014.49296517226,78284.21684065643,48435.317810884575,33165.44336641317,28414.86871204672,18014.03845645355,1554.990909617552,102119.21893851607,0.6339652186679415,0.09458800162984445,3.35013,1.2751646965043624,3.3501299999989733,1.2840832926945167,1.2844117861185216,2.608966271159947,19862.388717619306,2025.3999803826289,0.00025580608754829015,8.255235379560716e-05,0.000173253733752683,0.0005804225310568759,0.09458800162984451,0.0945880016298444,0.4927402279785992,3.410605131648481e-13,28414.86871204672,18014.03845645355,0.85,1.0190062879740294,0.599731397907115,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446215514071573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15251.814034782583,1554.990909617552,0.4927402279785992,5.769943845638696
485.40000000000003,-29.119217707743857,4.675238104160047,35.02632465805414,24.87354251733052,5.0425128480789905,-25.702917625642833,-39.596028335485585,1.6262127659779448,-5.351579196971784,-5.3515791969721604,40.18557101279633,36930.60414889287,25819.054550415436,62749.658699308304,66779.88545696468,121013.5980304092,78284.08528792004,48434.80397984804,33165.86812008,28414.658023029064,18013.91949413866,1554.984268905621,102118.32706490363,0.6339657327404405,0.09458712009930016,3.35013,1.2751645475951956,3.3501299999993264,1.2840851022052118,1.284413535519766,2.6089625946494395,19862.355339862042,2025.3965767986053,0.00025575891839631654,8.253775693893345e-05,0.0001732211614573831,0.0005803134096332228,0.0945871200993003,0.09458712009929995,0.4927368946452658,3.979039320256561e-13,28414.658023029064,18013.91949413866,0.85,1.0189854265532297,0.5997123841239776,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462261379993055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,40.0,15251.796186979627,1554.984268905621,0.4927368946452658,5.769994105408481
485.6,-29.12100129741617,4.675123044144273,35.026239015847864,24.873124330211454,5.042297301068884,-25.70454467339584,-39.597596345096804,1.6258406770485108,-5.351687056618118,-5.351687056618467,40.18546480192248,36929.56527840503,25819.03600946406,62748.601287869096,66779.19725472068,121012.682036605,78283.92322843288,48434.291252117226,33166.25775146183,28414.448772420244,18013.795470093577,1554.9777948433014,102117.4339564101,0.6339660365883362,0.09458623669945106,3.35013,1.2751643558265644,3.3501299999977463,1.2840869383284532,1.2844153115857302,2.608958864078936,19862.314221886296,2025.392383931954,0.00025571178470642076,8.252316279309013e-05,0.00017318862191333063,0.0005802043979305063,0.09458623669945099,0.09458623669945126,0.4927335613119325,3.410605131648481e-13,28414.448772420244,18013.795470093577,0.85,1.0189652706166028,0.5996937573959645,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462367558729115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15251.778291797964,1554.9777948433014,0.4927335613119325,5.77004470402243
485.8,-29.122783851352654,4.675008023932598,35.02615341220847,24.872710892837517,5.042084784212568,-25.70617048578719,-39.599164145160444,1.6254714186470858,-5.351792802088482,-5.351792802088805,40.18535842528526,36928.529545658974,25819.012127005117,62747.54167266409,66778.51488121037,121011.76279067661,78283.76767056946,48433.78233501787,33166.650372835094,28414.235782461128,18013.67052270945,1554.9710528429446,102116.5376711067,0.6339663913758506,0.09458535048872307,3.35013,1.2751642530737448,3.350130000003145,1.2840887611559924,1.284417074397833,2.6089551605327252,19862.274753512265,2025.388359277864,0.0002556646863806512,8.250857298245318e-05,0.00017315611339819805,0.0005800954901787052,0.09458535048872306,0.09458535048872305,0.49273022797859917,3.410605131648481e-13,28414.235782461128,18013.67052270945,0.85,1.018945091410763,0.5996751890275123,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462473677137841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15251.760345047805,1554.9710528429446,0.49273022797859917,5.770094634586572
486.0,-29.124565404665613,4.674893204652481,35.026068285331185,24.87249820204454,5.042090196181475,-25.707781062624214,-39.60070327213032,1.6253058541254883,-5.351860802365195,-5.351860802365537,40.1853172141436,36927.39836386618,25818.891568071394,62746.28993193757,66777.7745607206,121010.73424785685,78283.60210173845,48433.22590483502,33167.084663226036,28414.068119064847,18013.508846828412,1554.9644226035457,102115.80117296975,0.633964442238455,0.09458464401810028,3.35013,1.2751638228306543,3.350129999998618,1.2840896320072912,1.2844178850343713,2.6089533911764953,19862.23274514054,2025.3840756160912,0.0002556176224763504,8.249425232045678e-05,0.0001731233701558936,0.0005799857960603639,0.09458464401812268,0.09458464401808356,0.4927268946452658,3.410605131648481e-13,28414.068119064847,18013.508846828412,0.85,1.0189203530139461,0.5996542236618462,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446257973540302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15251.742350228596,1554.9644226035457,0.4927268946452658,5.7701444231708985
486.20000000000005,-29.126341166781753,4.674778502201233,35.0259839530615,24.87245520986619,5.042274166198964,-25.709377998563472,-39.60222147926686,1.6253109980029772,-5.35194828255527,-5.351948282555667,40.185364505067135,36926.215815600495,25818.821470749015,62745.037286349514,66777.00451833934,121009.90399916124,78283.43324758977,48432.64454492594,33167.54300295981,28414.07801007289,18013.38880206385,1554.9665097576878,102115.37044231457,0.6339599967198669,0.0945842571013901,3.35013,1.2751631936756893,3.3501300000004557,1.2840897047665052,1.2844178975814216,2.608953243347728,19862.189903213097,2025.3797069552904,0.00025557071950090904,8.248012855603836e-05,0.00017309059094487069,0.0005798759814421397,0.09458425710135343,0.09458425710189244,0.49272356131193246,3.979039320256561e-13,28414.07801007289,18013.38880206385,0.85,1.0188922645129883,0.5996304612992518,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462685735611271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15251.72487756703,1554.9665097576878,0.49272356131193246,5.770226771607927
486.40000000000003,-29.12812068197803,4.674662855491465,35.02589789756716,24.871333047654502,5.041285802168454,-25.711054316924344,-39.60387596217913,1.624219437114775,-5.352283950667811,-5.352283950668215,40.185093061830436,36925.490799624706,25819.388025861175,62744.87882548588,66776.54809399068,121009.90655883071,78283.3233321517,48432.266037785914,33167.84143818421,28413.97043897885,18013.527264954664,1554.9757474102184,102114.23795075824,0.6339672698555127,0.0945830588767809,3.35013,1.275163985476829,3.3501299999985608,1.2840949028940658,1.2844230366894462,2.608942682078675,19862.16201530357,2025.3768631799412,0.00025552372534767603,8.246473957372113e-05,0.0001730589857739549,0.0005797701000108995,0.09458305887678096,0.09458305887678095,0.49272022797859916,3.979039320256561e-13,28413.97043897885,18013.527264954664,0.85,1.0188865334239074,0.5996168296132599,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462791392721028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15251.707772695227,1554.9757474102184,0.49272022797859916,5.770353397350287
486.6,-29.129899033848883,4.674548179891626,35.025812139181674,24.871102545317285,5.04127879056851,-25.712655795476113,-39.60540241152046,1.6240355521957726,-5.352172348225906,-5.3521723482263095,40.18492209751656,36924.32747821743,25818.80535990368,62743.132838121106,66775.78966922942,121007.88982787149,78283.15951830591,48431.697327293994,33168.29132334657,28413.29479873839,18013.119974828114,1554.938047773539,102112.86366305497,0.6339680104831747,0.09458172282598432,3.35013,1.2751634931424634,3.3501299999980874,1.2840958591456437,1.2844239328869047,2.60894073922874,19862.12045220932,2025.3726249238346,0.0002554767698671986,8.245054383489027e-05,0.00017302622603230833,0.0005796603506176172,0.09458172282598427,0.09458172282598445,0.49271689464526586,3.979039320256561e-13,28413.29479873839,18013.119974828114,0.85,1.018861916186007,0.5996001370444611,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462897274610338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,36.0,15251.687887158478,1554.938047773539,0.49271689464526586,5.770320505210732
486.8,-29.131676010487947,4.674433640801403,35.02572772756325,24.87105504786598,5.041470856267468,-25.714241430720044,-39.60691139856351,1.6240362765153356,-5.352255079250483,-5.352255079250858,40.184969976609175,36923.108910852505,25818.723454134568,62741.83236498707,66774.9772806375,121006.99860133172,78282.99046182413,48431.12209209207,33168.74263303562,28413.29786655966,18012.984207850437,1554.9396019224553,102112.42884152036,0.6339631637427904,0.0945813328289766,3.35013,1.275162889263593,3.350130000001196,1.2840959525759894,1.2844239660994632,2.608940549403179,19862.077558945624,2025.3682510281926,0.00025542985863640004,8.243651271295474e-05,0.0001729933459234453,0.0005795501979785118,0.09458133282899148,0.09458133282898859,0.4927135613119325,3.979039320256561e-13,28413.29786655966,18012.984207850437,0.85,1.0188332808718708,0.5995759252422818,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446300308875428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15251.670511411503,1554.9396019224553,0.4927135613119325,5.770337757552415
487.0,-29.133452375407295,4.674318309011073,35.02564202335099,24.870142782479547,5.040695688823748,-25.715912636004322,-39.608549990784354,1.6231559494207224,-5.352555117861357,-5.3525551178617645,40.18476259232126,36922.340525767315,25819.199074197557,62741.539599964875,66774.50979371177,121006.94613632833,78282.87609545095,48430.70682750629,33169.07696438295,28413.237268419005,18013.099879156543,1554.949127699581,102111.45528233107,0.633968586859263,0.0945803128763116,3.35013,1.2751634123688564,3.350130000001579,1.2841001633699203,1.2844281177580785,2.6089319942208458,19862.04854173817,2025.3652920965033,0.00025538297148443436,8.242127897360924e-05,0.00017296169251082512,0.0005794441549312906,0.09458031287631155,0.09458031287631154,0.4927102279785992,3.979039320256561e-13,28413.237268419005,18013.099879156543,0.85,1.0188239981170675,0.5995607827628626,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463108822541064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15251.653434610926,1554.949127699581,0.4927102279785992,5.770464458196837
