time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
487.20000000000005,-29.135227615922126,4.674203691098833,35.02555646442855,24.869858321640663,5.040630825313969,-25.71751709922472,-39.6100843680091,1.6229203086165602,-5.352503395247993,-5.352503395248406,40.18460904084572,36921.2161221142,25818.77074734414,62739.98686945834,66773.76442956609,121005.22364555982,78282.70481617606,48430.15650872418,33169.49811939098,28412.68846864959,18012.76836663086,1554.9199296991133,102110.21149475455,0.6339691643930863,0.09457909949513166,3.35013,1.2751630365243183,3.350129999998125,1.2841013612818393,1.2844292558132322,2.608929560401503,19862.00508450408,2025.3608606918856,0.0002553361219307751,8.240701646423637e-05,0.0001729291054665387,0.0005793349840966153,0.09457909949513159,0.09457909949513171,0.49270689464526585,3.979039320256561e-13,28412.68846864959,18012.76836663086,0.85,1.0188008959338029,0.599543766919189,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463214521398815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15251.633711087052,1554.9199296991133,0.49270689464526585,5.770463411937505
487.40000000000003,-29.13700183602961,4.674088934289773,35.025471231374745,24.86941390614959,5.040380523195001,-25.719139188446608,-39.61164776757357,1.6225178756119736,-5.352650516364577,-5.352650516364954,40.184515800897245,36920.195715158356,25818.854085435923,62739.04980059428,66773.10507472699,121004.52409432379,78282.55675616392,48429.6473965952,33169.89928840968,28412.564934160866,18012.699795225773,1554.9191409731804,102109.40890177134,0.6339695073980747,0.09457830178857939,3.35013,1.2751629310240973,3.3501299999994574,1.2841033385988665,1.2844311735171041,2.6089255430606175,19861.967518496098,2025.357030025146,0.0002552893072153176,8.23924865297884e-05,0.0001728968206855292,0.000579226825883212,0.09457830178857947,0.09457830178857916,0.4927035613119325,3.979039320256561e-13,28412.564934160866,18012.699795225773,0.85,1.0187810863469773,0.5995244942086413,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463320154819188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15251.616020717192,1554.9191409731804,0.4927035613119325,5.770489196777982
487.6,-29.138775023641337,4.673974259399155,35.025385959150846,24.869004310481273,5.040175988673267,-25.7207557713238,-39.6132065570913,1.6221567363557305,-5.352746103462948,-5.352746103463321,40.18440601289748,36919.16322074118,25818.804934370877,62737.96815511206,66772.4087469372,121003.5433575832,78282.38678928264,48429.14126308671,33170.272806884364,28412.329676275116,18012.559121610768,1554.9109235783417,102108.48905429235,0.6339698056035028,0.0945773932617118,3.35013,1.2751627854118124,3.350129999998706,1.284105122869206,1.2844328981699555,2.6089219179458345,19861.924394244474,2025.3526325752907,0.00025524252764208696,8.237800179791657e-05,0.0001728645258441704,0.0005791186339663306,0.09457739326171198,0.09457739326171166,0.4927002279785992,3.979039320256561e-13,28412.329676275116,18012.559121610768,0.85,1.0187612349164445,0.599506382193529,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446342572898778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15251.59769778722,1554.9109235783417,0.4927002279785992,5.77054508558202
487.8,-29.14054256098425,4.673859935931751,35.025301602136395,24.86896163262429,5.0403888315686665,-25.722313859739547,-39.614684985112376,1.6221601302836894,-5.352778541911334,-5.352778541911729,40.184428000094385,36917.87342487619,25818.59408044696,62736.46750532315,66771.54255239539,121002.34431117278,78282.22490871999,48428.55578106508,33170.74347517212,28412.207678330436,18012.34560201132,1554.904527796969,102107.90883085542,0.6339650127134987,0.09457686222120305,3.35013,1.2751620963634922,3.3501300000005494,1.2841052032286646,1.284432918678419,2.608921754679186,19861.883321665722,2025.3484443378445,0.0002551959049896405,8.23642659837357e-05,0.0001728316390059048,0.0005790084587828519,0.09457686222121549,0.0945768622212377,0.49269689464526584,3.979039320256561e-13,28412.207678330436,18012.34560201132,0.85,1.0187310989521323,0.5994820438672087,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463531243182786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15251.579415098531,1554.904527796969,0.49269689464526584,5.770592639367082
488.0,-29.142313727247,4.673744818730402,35.025216134613395,24.86808425690981,5.0396395119159765,-25.723994772668952,-39.61632871124891,1.6213205573379332,-5.3530786068263865,-5.35307860682674,40.184231476152185,36917.141869999265,25819.07032080964,62736.2121908089,66771.10550981035,121002.34081790978,78282.09079379376,48428.127153982576,33171.07071090132,28412.16498728979,18012.472471117388,1554.9148365719657,102106.96984115,0.6339704305946162,0.09457587898145778,3.35013,1.2751625881483784,3.3501299999998952,1.284109223257071,1.2844368797482604,2.608913587196721,19861.84929382582,2025.3449744638406,0.0002551491944844488,8.234899689929318e-05,0.00017280019758515562,0.0005789031259359574,0.09457587898145779,0.0945758789814577,0.4926935613119325,3.410605131648481e-13,28412.16498728979,18012.472471117388,0.85,1.0187222460714527,0.5994673948430358,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463636422613646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15251.562690358842,1554.9148365719657,0.4926935613119325,5.770706092965585
488.20000000000005,-29.144079254725145,4.6736305912516025,35.025131326868454,24.868031276296847,5.039840884388742,-25.725561086792265,-39.61781587041912,1.6213227164882154,-5.352985520315485,-5.352985520315907,40.18416136683505,36915.88964071684,25818.536487286336,62734.42612800318,66770.24326344249,121000.465407571,78281.898394738,48427.54477212137,33171.504025129594,28411.685656842164,18012.09104430533,1554.8866255419432,102105.93940593782,0.6339677012429432,0.09457490318922318,3.35013,1.2751618721755222,3.350129999999091,1.2841093092455573,1.284436905975205,2.60891341249467,19861.8004780493,2025.3399966399638,0.0002551026405266798,8.233518446882055e-05,0.00017276745605785928,0.0005787934375631161,0.09457490318930971,0.09457490318963797,0.4926902279785991,3.979039320256561e-13,28411.685656842164,18012.09104430533,0.85,1.0186940048408768,0.599447508830869,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463741819447165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15251.542604865972,1554.8866255419432,0.4926902279785991,5.77071018181457
488.40000000000003,-29.145848339829232,4.673515702804184,35.02504610514334,24.8672982439399,5.039251946138654,-25.727215199773823,-39.61942921215666,1.6206188060832725,-5.353254420865824,-5.353254420866222,40.18401064068743,36915.0607167496,25818.933068451297,62733.993785200895,66769.75226188301,121000.35254380113,78281.7935614834,48427.10201634997,33171.8794945927,28411.66721346682,18012.1836217652,1554.8964511468266,102105.10689015654,0.6339713712128665,0.09457404131898782,3.35013,1.275162193072028,3.350130000000348,1.2841126951476372,1.284440232847052,2.6089065334057993,19861.773879598968,2025.3372843528596,0.00025505600060755945,8.232020250226245e-05,0.000172735798105297,0.0005786873793064987,0.09457404131898792,0.09457404131898785,0.4926868946452658,3.979039320256561e-13,28411.66721346682,18012.1836217652,0.85,1.0186810786100895,0.5994305734248735,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463846882187388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15251.525601140456,1554.8964511468266,0.4926868946452658,5.770777439026466
488.6,-29.147616326267748,4.67340130203723,35.02496088706887,24.866958951484435,5.039133820714687,-25.728818459509963,-39.62096330998463,1.6203359539568842,-5.353255187349816,-5.353255187350143,40.18387141738116,36913.96204513424,25818.64046017249,62732.60250530673,66769.00181903291,120998.87034124124,78281.59683308458,48426.5570591858,33172.26641544309,28411.228062035836,18011.91418454165,1554.8746381477627,102103.97453847002,0.6339716870109481,0.09457293232886563,3.35013,1.2751618595374747,3.3501299999994583,1.2841141132106155,1.2844415914249112,2.608903652358289,19861.72396537504,2025.3321945185198,0.00025500939750008016,8.230595875536735e-05,0.0001727034387447128,0.0005785789712418248,0.09457293232886563,0.09457293232886554,0.4926835613119325,3.410605131648481e-13,28411.228062035836,18011.91418454165,0.85,1.0186593508143327,0.5994132414592627,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446395215809039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15251.506019985536,1554.8746381477627,0.4926835613119325,5.770804304086373
488.8,-29.14938330131438,4.673286830806302,35.0248759126909,24.86653779577466,5.038902143442163,-25.730432164418186,-39.62252164548261,1.619951006546007,-5.3533860773707715,-5.353386077371152,40.183774956535146,36912.950652799984,25818.68273855694,62731.633391356925,66768.35793722571,120998.11328900958,78281.4680870848,48426.060802659165,33172.674760472924,28411.072613226912,18011.830527364542,1554.8716524117247,102103.14135954174,0.6339722112068041,0.09457210646079715,3.35013,1.2751617413992062,3.35013000000043,1.2841160083395335,1.2844434272345173,2.6088998020762864,19861.691299747195,2025.3288635514878,0.00025496282888851795,8.2291492299723e-05,0.00017267133658879495,0.0005784714248462196,0.09457210646079713,0.094572106460797,0.4926802279785992,3.979039320256561e-13,28411.072613226912,18011.830527364542,0.85,1.0186394311260654,0.599394356904045,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464057370069525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15251.487972572213,1554.8716524117247,0.4926802279785992,5.770836843220672
489.0,-29.151144645960173,4.67317273308691,35.02479175128337,24.866480519436323,5.039107520587952,-25.731984898321926,-39.62399542853234,1.6199477730026692,-5.353413143277919,-5.353413143278275,40.18379010130785,36911.66758520461,25818.458631640355,62730.12621684496,66767.46771786429,120996.85689608939,78281.27936269456,48425.47923021328,33173.11125831254,28410.930546584743,18011.602960209366,1554.8641143049767,102102.53265060422,0.6339673714902143,0.09457154659800894,3.35013,1.2751611127937217,3.350129999999523,1.2841161192386936,1.2844434785599055,2.608899576765824,19861.643416312316,2025.3239807999996,0.00025491641646148693,8.227781293020656e-05,0.00017263860353128037,0.0005783617648482483,0.09457154659801169,0.0945715465980602,0.4926768946452658,3.410605131648481e-13,28410.930546584743,18011.602960209366,0.85,1.0186100875869524,0.5993706568033234,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464162523315842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15251.469388460973,1554.8641143049767,0.4926768946452658,5.770890709995738
489.20000000000005,-29.152909599479354,4.673057861918693,35.02470653121675,24.86562147913503,5.038373758722864,-25.733659189565905,-39.625630563218124,1.6191233488094634,-5.353708235529723,-5.353708235530136,40.18359701619003,36910.92912562184,25818.922700930732,62729.85182655258,66767.04015037649,120996.8482060621,78281.15610432877,48425.04507957431,33173.45669417162,28410.885354754875,18011.727875552537,1554.8740675028344,102101.59837035436,0.6339727766540044,0.09457056968949974,3.35013,1.2751615408388899,3.3501299999991803,1.284120068100918,1.2844473687144833,2.608891554007484,19861.61214301518,2025.3207918111873,0.00025486991674427095,8.226263838571824e-05,0.0001726072783585527,0.0005782568214473382,0.0945705696894998,0.09457056968949995,0.49267356131193246,3.979039320256561e-13,28410.885354754875,18011.727875552537,0.85,1.0186006660055897,0.5993557436449912,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464267342942507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15251.452446272597,1554.8740675028344,0.49267356131193246,5.771000387993928
489.40000000000003,-29.15467343911066,4.67294365830738,35.024621423689005,24.865332862269156,5.038300666430725,-25.735254213015487,-39.627155860047765,1.6188814403355645,-5.353666891901014,-5.353666891901373,40.18344758334476,36909.81523873699,25818.522166787538,62728.33740552453,66766.3085597463,120995.19109700667,78280.99200184386,48424.49868083463,33173.88146778803,28410.360370472834,18011.413003815167,1554.8464225286186,102100.38076023618,0.6339734086067632,0.09456938135425376,3.35013,1.275161131476052,3.3501299999999694,1.284121294540667,1.2844485358001554,2.608889062304935,19861.570506686985,2025.3165460872965,0.00025482345417877304,8.224848550194346e-05,0.00017257496867682958,0.0005781485798133071,0.09456938135425377,0.09456938135425387,0.49267022797859916,3.410605131648481e-13,28410.360370472834,18011.413003815167,0.85,1.0185777324379248,0.5993386317180539,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464372378786798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15251.43222254701,1554.8464225286186,0.49267022797859916,5.771005843777345
489.6,-29.156436268212335,4.672829328294625,35.02453662166757,24.86489291712644,5.0380540966456975,-25.73686567518811,-39.628710004594154,1.6184835036214966,-5.353810674676993,-5.353810674677391,40.18335395517398,36908.80470893415,25818.59800765294,62727.402716587094,66765.65172372734,120994.48045044162,78280.84389532775,48423.99688053477,33174.27446088109,28410.23071906135,18011.341486202626,1554.8452010887743,102099.57276838241,0.6339737844549861,0.09456857880923297,3.35013,1.2751610419107604,3.350130000001215,1.2841232501050104,1.2844504322402754,2.6088850892825435,19861.53292887995,2025.3127142173885,0.0002547770260270702,8.223406726179008e-05,0.0001725429587652801,0.0005780413424483278,0.094568578809233,0.09456857880923304,0.4926668946452658,3.979039320256561e-13,28410.23071906135,18011.341486202626,0.85,1.0185581995553141,0.5993196600523315,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464477349791054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15251.414144735318,1554.8452010887743,0.4926668946452658,5.77103304267879
489.8,-29.158198061749466,4.672715079217929,35.02445178826937,24.86448810612785,5.037851340890476,-25.738471823621747,-39.630255837086565,1.6181251027627404,-5.353906064866123,-5.353906064866511,40.18324514265291,36907.769144517864,25818.549446017434,62726.3185905353,66764.96553793192,120993.51172943885,78280.68084618135,48423.48445276721,33174.662659349044,28409.9967454895,18011.203728065648,1554.8370295905574,102098.65580872641,0.6339741566821963,0.09456767340852176,3.35013,1.2751608100300658,3.350129999999646,1.2841250208323793,1.2844521438411751,2.6088814917946395,19861.491559806378,2025.3084957458846,0.0002547306329337571,8.221972845260437e-05,0.00017251090448115275,0.0005779339564294443,0.09456767340852182,0.09456767340852186,0.4926635613119325,3.979039320256561e-13,28409.9967454895,18011.203728065648,0.85,1.0185380449730483,0.5993013438930884,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464582262103831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15251.395438164473,1554.8370295905574,0.4926635613119325,5.77108809190183
490.0,-29.15995882355368,4.672600858935797,35.024367013149565,24.864074459206336,5.037637615451862,-25.740078140331622,-39.63180166957898,1.6177569322298122,-5.354013575735621,-5.354013575736032,40.18314017293615,36906.73741038746,25818.532169279963,62725.26957966742,66764.28668167908,120992.60781718756,78280.52108627584,48422.971814984325,33175.05474587946,28409.788966228512,18011.082599614834,1554.8306016421661,102097.76627118535,0.6339745297307593,0.09456679390788025,3.35013,1.2751606435375291,3.3501299999991145,1.2841268371508265,1.2844539010894738,2.6088778016921954,19861.45102528393,2025.3043623749122,0.0002546842747830502,8.220539195454658e-05,0.0001724788828285036,0.0005778266797302548,0.09456679390788013,0.09456679390788039,0.49266022797859915,3.979039320256561e-13,28409.788966228512,18011.082599614834,0.85,1.0185179631678636,0.5992827972888297,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464687114232735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15251.376846306957,1554.8306016421661,0.49266022797859915,5.771135488498325
490.20000000000005,-29.16171855679414,4.672486679978893,35.02428227170287,24.863660532888048,5.0374257247585215,-25.74168334768218,-39.63334729252381,1.6173905156466137,-5.3541181255130255,-5.354118125513344,40.183033954131034,36905.708849715935,25818.50737414251,62724.21622385844,66763.60060916588,120991.6822606758,78280.35438283758,48422.46262338782,33175.43528827751,28409.57427736741,18010.9559755818,1554.8237254075302,102096.86905194382,0.6339748635350123,0.09456590703722724,3.35013,1.2751604946283623,3.350129999999562,1.284128645205137,1.2844556501161097,2.608874128389857,19861.40872903796,2025.3000493581358,0.00025463795147668444,8.21910597102105e-05,0.00017244689176647393,0.0005777195055136174,0.09456590703722716,0.09456590703722709,0.49265689464526585,3.410605131648481e-13,28409.57427736741,18010.9559755818,0.85,1.0184981161202744,0.5992644818927447,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464791906403303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15251.358202921692,1554.8237254075302,0.49265689464526585,5.771184748180465
490.40000000000003,-29.163472664415455,4.672372861559757,35.02419842079868,24.863603291474305,5.037640645673763,-25.74321916872554,-39.63480340372769,1.6173871500380863,-5.354147935131266,-5.354147935131659,40.183054581822525,36904.39129564878,25818.2910514804,62722.68234712917,66762.67836143909,120990.41513926067,78280.1662173289,48421.87915172119,33175.874517341894,28409.44572634119,18010.725258236092,1554.8169131453415,102096.28121539377,0.6339696110838438,0.09456536861303397,3.35013,1.2751597797544676,3.3501300000002723,1.2841287562172818,1.2844557018684306,2.608873902854286,19861.360987403343,2025.2951810662503,0.0002545917839826152,8.217755960292361e-05,0.00017241422437969158,0.0005776100655211361,0.09456536861302431,0.094565368613098,0.4926535613119325,3.979039320256561e-13,28409.44572634119,18010.725258236092,0.85,1.0184680715947523,0.5992400648340239,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464896638801648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15251.339512206614,1554.8169131453415,0.4926535613119325,5.771233324307981
490.6,-29.165230396134945,4.672258251831363,35.024113473345594,24.86274467026817,5.036893125303856,-25.744897778969424,-39.63644664091987,1.6165605081383299,-5.354446927599838,-5.354446927600241,40.18285933914876,36903.707336258994,25818.765837036382,62722.47317329538,66762.29847360063,120990.4676842118,78280.05178041803,48421.46064307639,33176.21237482404,28409.403373574794,18010.866091121286,1554.8271828995369,102095.34499167354,0.6339755134693965,0.09456438861158147,3.35013,1.2751602858258408,3.3501299999999654,1.2841327150141038,1.2844596022723445,2.6088658600705497,19861.331952298962,2025.292220309582,0.00025454552883714395,8.216232704807917e-05,0.00017238320178906478,0.0005775061358095996,0.09456438861158144,0.0945643886115815,0.4926502279785992,3.979039320256561e-13,28409.403373574794,18010.866091121286,0.85,1.0184597882327109,0.5992260836852712,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465001037820993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15251.322563189315,1554.8271828995369,0.4926502279785992,5.771345335143628
490.8,-29.166987010781366,4.6721443248345205,35.02402863263497,24.862450535316043,5.036820657804426,-25.746486236258647,-39.63796334629876,1.616319883281707,-5.354401771516905,-5.354401771517256,40.18270775122219,36902.59025140512,25818.356198105823,62720.94644951094,66761.54633714429,120988.77114223746,78279.86491811479,48420.90883237572,33176.61787304342,28408.868606987337,18010.541281605238,1554.7989217791985,102094.11579030473,0.633976013996398,0.09456318898341477,3.35013,1.2751598555827512,3.350130000001709,1.2841339349727625,1.2844607631883413,2.608863381584148,19861.28454131558,2025.2873857347395,0.0002544993108207358,8.214826973989097e-05,0.0001723510410808448,0.0005773983932561706,0.09456318898341481,0.09456318898341476,0.49264689464526584,3.410605131648481e-13,28408.868606987337,18010.541281605238,0.85,1.0184371356691055,0.5992092026969841,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465105653973267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15251.301816877676,1554.7989217791985,0.49264689464526584,5.771349302328496
491.0,-29.168742611726653,4.672030271829467,35.02394410659707,24.86201045047494,5.036574278061177,-25.74809117288361,-39.6395088993944,1.6159228392181175,-5.35454518565831,-5.354545185658673,40.182614182048056,36901.57655272176,25818.43180303196,62720.008355753715,66760.88836171594,120988.05861018496,78279.71331079313,48420.40150179896,33177.01312110463,28408.738445437055,18010.469261950104,1554.7976595529012,102093.30753862683,0.6339763835885117,0.09456238626517158,3.35013,1.2751597094209868,3.3501300000007803,1.2841358858972096,1.2844626553001888,2.608859418066419,19861.24607527892,2025.283463290616,0.00025445312719834314,8.213394734893e-05,0.00017231917984941313,0.0005772916539889144,0.0945623862651715,0.0945623862651718,0.4926435613119325,3.410605131648481e-13,28408.738445437055,18010.469261950104,0.85,1.0184175196431027,0.5991901635372694,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465210205077983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15251.283550645458,1554.7976595529012,0.4926435613119325,5.771375012671443
491.20000000000005,-29.17049718676442,4.671916303543721,35.02385955641822,24.861615348514192,5.036375643419924,-25.74969041134396,-39.641049842443294,1.6155688679994709,-5.354639413522989,-5.354639413523313,40.18250652170199,36900.5506450506,25818.380971447612,62718.931616498216,66760.22111724355,120987.10655185168,78279.56816860598,48419.89769641295,33177.41163577004,28408.504463160527,18010.335518174492,1554.7894298866408,102092.39280446008,0.6339768973593758,0.09456148354139413,3.35013,1.275159494574182,3.350130000000741,1.284137635451467,1.2844643460349963,2.6088558636646355,19861.20924958586,2025.2797081149895,0.0002544069782764476,8.211966997646445e-05,0.00017228730829998312,0.0005771848801550224,0.09456148354139426,0.09456148354139404,0.49264022797859913,3.410605131648481e-13,28408.504463160527,18010.335518174492,0.85,1.0183973153171513,0.5991719045921828,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465314697285099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15251.264655940467,1554.7894298866408,0.49264022797859913,5.771429680407737
491.40000000000003,-29.172249853808637,4.6718021690237475,35.02377455546605,24.86104454090821,5.035907868009527,-25.751390514567593,-39.64268860928712,1.6150485289783107,-5.354792282232381,-5.354792282232756,40.1823264980272,36899.86976626485,25818.480711985496,62718.350478250344,66759.86836379582,120986.59665521848,78279.39143725456,48419.3928404302,33177.776218693725,28408.247579437175,18010.32448333097,1554.7831011962537,102091.32166082246,0.6339822417053079,0.09456039911508561,3.35013,1.275159496222623,3.3501299999995484,1.2841401624258084,1.2844668144618125,2.6088507298700385,19861.164409042744,2025.275135652108,0.0002543608872352122,8.210448874981094e-05,0.00017225639848540125,0.0005770813282578973,0.09456039911554429,0.09456039911554259,0.4926368946452658,3.979039320256561e-13,28408.247579437175,18010.32448333097,0.85,1.0183860981808313,0.5991598010486389,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465419129865642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15251.245802071644,1554.7831011962537,0.4926368946452658,5.7714772427467596
491.6,-29.174002322531543,4.671688573411053,35.02369026760293,24.860845365934097,5.036016508458938,-25.752881461174983,-39.644111681822665,1.614895647102376,-5.3547803072164015,-5.354780307216784,40.18227413435658,36898.444332176965,25818.157367616684,62716.60169979365,66758.82614692529,120984.9139638608,78279.22889765241,48418.847082904176,33178.20201638693,28407.930449318832,18009.994368341468,1554.7659860850827,102090.44944527025,0.6339776986032896,0.09455956978961595,3.35013,1.2751589956460525,3.350129999999482,1.2841409720334158,1.2844675651014603,2.6088490850775714,19861.123169251507,2025.2709303637337,0.0002543148090992204,8.209130777909324e-05,0.00017222350132012717,0.0005769711184775976,0.09455956978961598,0.0945595697896159,0.4926335613119325,3.979039320256561e-13,28407.930449318832,18009.994368341468,0.85,1.0183559056045188,0.5991355984681107,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465523450314164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15251.22493710136,1554.7659860850827,0.4926335613119325,5.77148852340827
491.8,-29.1757538189661,4.671574636634064,35.02360598564779,24.860370251722657,5.035725270885301,-25.75448718899699,-39.64566484848035,1.6144586409161539,-5.354973738586295,-5.354973738586693,40.182196617852455,36897.472039354616,25818.36206619345,62715.83410554807,66758.2013115239,120984.47207123101,78279.09394698647,48418.364674817094,33178.588080188194,28407.90869351366,18009.99176110825,1554.7719324367686,102089.75496007246,0.63397809234794,0.09455887459511783,3.35013,1.2751589566329495,3.35013000000064,1.284143109459395,1.284469643939741,2.6088447427096773,19861.08892936647,2025.2674388671433,0.0002542687642097223,8.207692406582155e-05,0.00017219184014390074,0.0005768650494212862,0.094558874595118,0.09455887459511766,0.4926302279785992,3.979039320256561e-13,28407.90869351366,18009.99176110825,0.85,1.0183374179569904,0.5991162669137281,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465627760389468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15251.208338581491,1554.7719324367686,0.4926302279785992,5.771563604980937
492.0,-29.177504276170772,4.671460834325424,35.02352157354015,24.859968933183723,5.035532216960921,-25.756082162633778,-39.64719758424906,1.6141101034239294,-5.355056208464248,-5.3550562084646325,40.1820832729304,36896.432813775784,25818.281385184393,62714.71419896018,66757.49435284588,120983.42182241887,78278.90958818296,48417.84804911275,33178.957265633566,28407.646084388587,18009.833182764167,1554.7618707236402,102088.80742360812,0.6339783707972011,0.09455794016396488,3.35013,1.2751587417861443,3.3501299999995098,1.2841448333502,1.284471309182452,2.6088412404852033,19861.042153574792,2025.2626690638285,0.00025422275431214456,8.206273184478422e-05,0.00017216002246736033,0.0005767584560685779,0.09455794016396502,0.09455794016396481,0.4926268946452658,3.979039320256561e-13,28407.646084388587,18009.833182764167,0.85,1.0183174714560326,0.5990983559213047,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465732014022266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15251.189086406957,1554.7618707236402,0.4926268946452658,5.771626067072124
492.20000000000005,-29.179253698442622,4.67134705304699,35.02343724940845,24.859560245554917,5.035319291072902,-25.75767819192488,-39.64873042479155,1.613743784555132,-5.35516508950036,-5.355165089500763,40.18197996700537,36895.39787711852,25818.26876706046,62713.666644178986,66756.82946251912,120982.54151860093,78278.76025846996,48417.32867306936,33179.36842822289,28407.44328902135,18009.717911049014,1554.7557277763078,102087.92492392476,0.6339788388492268,0.09455706778021594,3.35013,1.2751585033116863,3.35012999999893,1.284146640277172,1.2844730575270518,2.608837569576091,19861.004265416406,2025.2588055468898,0.0002541767792787471,8.204854092229972e-05,0.0001721282383564474,0.0005766519751650851,0.09455706778021598,0.09455706778021587,0.4926235613119325,3.979039320256561e-13,28407.44328902135,18009.717911049014,0.85,1.0182970167721674,0.5990795244688377,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465836207225604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15251.17019175901,1554.7557277763078,0.4926235613119325,5.771670551984946
492.40000000000003,-29.18100210199362,4.671233313907408,35.02335295191769,24.859146074764453,5.035107732472681,-25.759273167464578,-39.65026689749209,1.6133787979436054,-5.3552690098782705,-5.355269009878684,40.18187382531249,36894.37915989954,25818.243483749186,62712.62264364872,66756.14147048582,120981.61265050233,78278.58794565978,48416.8256350733,33179.73590065164,28407.22769626732,18009.59040749131,1554.7487804870568,102087.02719264668,0.6339791619249685,0.09455618054006015,3.35013,1.2751583313243464,3.350129999999537,1.2841484409114234,1.2844747996213726,2.6088339114613945,19860.960545952188,2025.2543474022414,0.0002541308386688239,8.203431865007968e-05,0.0001720965200187442,0.0005765457146103955,0.09455618054006021,0.09455618054006011,0.49262022797859917,3.979039320256561e-13,28407.22769626732,18009.59040749131,0.85,1.0182775539008075,0.5990615059604151,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465940340252756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15251.151243920904,1554.7487804870568,0.49262022797859917,5.771719999004101
492.6,-29.182749182645857,4.671119922978819,35.02326950806928,24.859098682086938,5.0353033688394655,-25.76082502607073,-39.651736594364024,1.6133792122682657,-5.355301264264654,-5.355301264265069,40.181889089785464,36893.13458399218,25818.03455715301,62711.16914114519,66755.31737095711,120980.44625377259,78278.42026480018,48416.237477848445,33180.20309661304,28407.094325662467,18009.385807592145,1554.7418784867134,102086.42538432994,0.6339749360188094,0.09455562662980335,3.35013,1.2751576439244672,3.3501299999999383,1.284148533703722,1.2844748334940654,2.6088337229476135,19860.918001713413,2025.2500090972364,0.0002540849404583618,8.202071661698849e-05,0.00017206422384137332,0.0005764375182177,0.09455562662980363,0.09455562662981136,0.4926168946452658,3.979039320256561e-13,28407.094325662467,18009.385807592145,0.85,1.0182484337827624,0.5990380505095568,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466044414066261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15251.132172223879,1554.7418784867134,0.4926168946452658,5.771767969171726
492.8,-29.18449507860146,4.671006455250433,35.023186804935115,24.85903277937325,5.035476754494744,-25.76238355549569,-39.65322239147497,1.613365231397556,-5.355432627091545,-5.35543262709188,40.181964177116726,36891.94988710752,25818.08063703146,62710.03052413898,66754.5059180587,120979.80839482596,78278.23877835771,48415.682747435334,33180.61781213598,28407.22183973581,18009.313780783476,1554.7512729799998,102086.13800040075,0.63396955472753,0.09455538028856186,3.35013,1.2751570543320847,3.350129999998459,1.2841486936942044,1.2844749346317705,2.6088333979162774,19860.871954701473,2025.2453136087731,0.0002540390809989941,8.200696769549265e-05,0.00017203211330350142,0.0005763299437414592,0.09455538028856085,0.0945553802885779,0.4926135613119325,3.410605131648481e-13,28407.22183973581,18009.313780783476,0.85,1.0182209812620548,0.599013540589198,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466148410557091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15251.11438705353,1554.7512729799998,0.4926135613119325,5.771876650902537
493.0,-29.18624051004324,4.670891891959866,35.02310180354873,24.85773585448044,5.034269924276905,-25.764072284560534,-39.65489339372141,1.612101698794206,-5.355802467006868,-5.3558024670072335,40.18162508666281,36891.40704818058,25818.737974340278,62710.14502252086,66754.19680995887,120979.99378063837,78278.1196342673,48415.329872489114,33180.87751308688,28407.058996339227,18009.507685394594,1554.7597851508551,102084.8335483784,0.6339800148869846,0.09455399040065218,3.35013,1.2751580186700449,3.35012999999859,1.2841546936429005,1.2844808772365175,2.60882120867878,19860.841725284452,2025.2422310661086,0.000253993241361721,8.199150751136961e-05,0.0001720017338503514,0.0005762281686240778,0.09455399040065196,0.09455399040065232,0.49261022797859916,3.410605131648481e-13,28407.058996339227,18009.507685394594,0.85,1.0182212390396128,0.5990037844916968,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466252337948822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15251.096230351832,1554.7597851508551,0.49261022797859916,5.772015285777677
493.20000000000005,-29.187984766100065,4.670778565902371,35.023017251980484,24.85754837924617,5.034319308531688,-25.765637431490195,-39.656380098871864,1.6119719739218263,-5.355627505746668,-5.355627505747013,40.181434883619644,36890.23166412735,25817.99563449716,62708.22729862451,66753.39353897584,120977.63710569835,78277.91852457036,48414.75664972189,33181.29097205385,28406.24793222535,18009.01305840434,1554.7130350498874,102083.31888734258,0.6339807038709288,0.09455252213251274,3.35013,1.275157412593253,3.3501300000004033,1.2841553944668065,1.2844815194195716,2.6088197849225296,19860.790699431007,2025.2370278771045,0.0002539474402040035,8.197775471673876e-05,0.00017196968548726472,0.0005761208024414502,0.0945525221325127,0.09455252213251285,0.4926068946452658,3.410605131648481e-13,28406.24793222535,18009.01305840434,0.85,1.0181966744293371,0.5989885668505607,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466356239109575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15251.074313847348,1554.7130350498874,0.4926068946452658,5.771946643376644
493.40000000000003,-29.18972803611329,4.670664969568445,35.02293324707827,24.85708143739032,5.034041946259758,-25.767234366587022,-39.65792055297641,1.6115482767335207,-5.355804079112943,-5.3558040791133585,40.1813517421702,36889.24561937866,25818.157800355646,62707.4034197343,66752.74952587244,120977.09660520933,78277.76630841896,48414.26240192516,33181.67100721533,28406.18927898124,18008.98521645814,1554.7165357226802,102082.58539113204,0.6339810327808959,0.09455178999623423,3.35013,1.2751572928065436,3.35013000000075,1.2841574691639357,1.2844835358676432,2.608815570088252,19860.75207892115,2025.233089681099,0.0002539016725387727,8.196350696578924e-05,0.0001719381655729835,0.0005760152066310192,0.09455178999623429,0.09455178999623437,0.49260356131193245,3.979039320256561e-13,28406.18927898124,18008.98521645814,0.85,1.018177983913311,0.5989694307929462,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446646007172102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15251.056033727946,1554.7165357226802,0.49260356131193245,5.771952339012627
493.6,-29.191465751068325,4.670551797641729,35.02284995199009,24.857038794457935,5.034251395049624,-25.768765787219664,-39.65937582598997,1.6115514311054273,-5.355818360038484,-5.355818360038822,40.181360000038914,36887.98534818869,25817.90315602742,62705.88850421611,66751.89503148192,120975.81310336407,78277.60552373216,48413.69584011734,33182.12187068313,28406.01491585473,18008.750790955582,1554.7069542071922,102081.93877620397,0.6339766716416125,0.09455119328109152,3.35013,1.2751566499145701,3.350129999999058,1.2841575485646632,1.2844835567095834,2.608815408782613,19860.711284389658,2025.2289297965829,0.00025385605827668356,8.195004916244747e-05,0.0001719060091142361,0.0005759074783138758,0.09455119328109199,0.09455119328111236,0.49260022797859915,3.410605131648481e-13,28406.01491585473,18008.750790955582,0.85,1.018148815275129,0.598946278827058,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466563847051717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15251.036627280992,1554.7069542071922,0.49260022797859915,5.772011519255776
493.8,-29.19320703130183,4.670437862583773,35.02276565970342,24.856187647115462,5.033531933961372,-25.770416973884345,-39.66098843431098,1.610741876543877,-5.356110112085219,-5.356110112085621,40.18117183693552,36887.25584615659,25818.36103477369,62705.61688093028,66751.4459919058,120975.77935179457,78277.45889312406,48413.268747374765,33182.43349527699,28405.972325115094,18008.86870220276,1554.7168544430112,102081.01601640569,0.6339817731315694,0.0945502295224991,3.35013,1.275157060376368,3.3501299999987983,1.2841614265253682,1.2844873769651939,2.6088075305802056,19860.674081052213,2025.2251361119459,0.00025381035799873096,8.193513876865298e-05,0.00017187521923007798,0.0005758043281992611,0.0945502295224991,0.09455022952249917,0.4925968946452658,3.979039320256561e-13,28405.972325115094,18008.86870220276,0.85,1.018139957442579,0.5989318176822028,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466667293104338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15251.018875946756,1554.7168544430112,0.4925968946452658,5.772116403745711
494.0,-29.194947206273447,4.670324579637043,35.022681461220195,24.85588890211659,5.033453627575791,-25.771991216667576,-39.662491519097216,1.6104976379699354,-5.356071446785052,-5.356071446785463,40.18102284494593,36886.15208321459,25817.969768037954,62704.121851252545,66750.69802525603,120974.12029456021,78277.26871786834,48412.72277582702,33182.82882449036,28405.452501266238,18008.553435415637,1554.689566307657,102079.80329962749,0.6339822762764601,0.09454904568281505,3.35013,1.275156599911861,3.3501299999984706,1.2841626622807931,1.2844885543916118,2.6088050201131496,19860.62582950157,2025.2202158230966,0.0002537646942991659,8.192124330227566e-05,0.00017184345099689025,0.0005756979004882119,0.09454904568281694,0.09454904568281532,0.4925935613119325,3.979039320256561e-13,28405.452501266238,18008.553435415637,0.85,1.0181177409318174,0.5989151067248336,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446677095280951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15250.997924152762,1554.689566307657,0.4925935613119325,5.7721229732145325
494.20000000000005,-29.19668636873847,4.670211182578406,35.02259756887583,24.85545821199196,5.033212718339218,-25.773580808860643,-39.66401954004539,1.6101071584614042,-5.35621143302609,-5.356211433026462,40.18092973090092,36885.13807116406,25818.038235182536,62703.17630634659,66750.05321772424,120973.40891544727,78277.12660473205,48412.21145817206,33183.239051733326,28405.3174625405,18008.481465289657,1554.6879208801263,102078.99222926957,0.633982756539804,0.09454824089320575,3.35013,1.2751564361667258,3.3501300000004695,1.2841645814636042,1.2844904154625407,2.6088011212563953,19860.589772343832,2025.2165390162627,0.00025371906472905156,8.19071195431176e-05,0.00017181194518593395,0.000575592351925753,0.09454824089320574,0.0945482408932056,0.4925902279785992,3.979039320256561e-13,28405.3174625405,18008.481465289657,0.85,1.0180978391954103,0.5988959663734856,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446687454812953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15250.979112726636,1554.6879208801263,0.4925902279785992,5.7721490454669295
494.40000000000003,-29.198424625674466,4.670098038135187,35.02251410834817,24.85526263425129,5.033242123672216,-25.77514606742779,-39.6655137539841,1.609963565446369,-5.356265715623977,-5.356265715624328,40.18089036174003,36884.010628657095,25817.886665930753,62701.89729458785,66749.2900711658,120972.3070697272,78276.9450455859,48411.66560314746,33183.6438249316,28405.13033263065,18008.300286578193,1554.6797606314783,102078.24444864527,0.6339805547693965,0.09454752610491757,3.35013,1.2751559202047065,3.350129999998993,1.2841653466951173,1.2844911223294626,2.6087995666771233,19860.543706885408,2025.2118416467815,0.0002536734664680274,8.189331044469912e-05,0.00017178015602332828,0.0005754858540984327,0.0945475261049378,0.09454752610494377,0.49258689464526584,3.410605131648481e-13,28405.13033263065,18008.300286578193,0.85,1.018073474464322,0.5988755440122402,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466978084583737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15250.95975164324,1554.6797606314783,0.49258689464526584,5.772203004961593
494.6,-29.20016176903704,4.669984473968775,35.02243008471171,24.854590300843142,5.032738100818028,-25.776756640473465,-39.667075023148186,1.6093329722544576,-5.356477079369711,-5.356477079370095,40.180736804243836,36883.118971564334,25818.138499847588,62701.257471411926,66748.71763168542,120971.86901120612,78276.79785108709,48411.199190965825,33183.998511245845,28405.012879673115,18008.307869585005,1554.682414272517,102077.33083888984,0.6339834431996302,0.094546593441852,3.35013,1.2751560872467236,3.3501300000007004,1.2841683879858237,1.2844941058800086,2.6087933882678502,19860.506360476764,2025.2080333729423,0.0002536279049592578,8.18788839401796e-05,0.0001717490210190782,0.0005753815477866444,0.09454659344185207,0.09454659344185191,0.4925835613119325,3.979039320256561e-13,28405.012879673115,18008.307869585005,0.85,1.0180591643764711,0.5988587596813186,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467081568538456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15250.941016892903,1554.682414272517,0.4925835613119325,5.772283815026561
494.8,-29.201897850481735,4.6698713051150715,35.02234613626885,24.854247515928023,5.032605471713921,-25.778332630861897,-39.66858593104405,1.609040252094096,-5.3564981365242375,-5.356498136524584,40.180606629984766,36882.05705222109,25817.90131222211,62699.9583644432,66748.00431976024,120970.52755174793,78276.62266352,48410.67539598095,33184.385852821164,28404.621919765592,18008.074120410016,1554.6637083850526,102076.25284663541,0.6339839400530428,0.09454553680303587,3.35013,1.27515573667828,3.350129999999508,1.2841698500632723,1.2844955098619772,2.6087904180548516,19860.461911624923,2025.2035008514554,0.000253582378832636,8.186492502275861e-05,0.00017171745380987742,0.0005752757935320846,0.0945455368030358,0.09454553680303586,0.4925802279785992,3.410605131648481e-13,28404.621919765592,18008.074120410016,0.85,1.0180381310242657,0.5988415528369216,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467184987605735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15250.920888995752,1554.6637083850526,0.4925802279785992,5.772307445614152
495.0,-29.203632917305512,4.669758085429974,35.02226237683622,24.853820248413854,5.032375543605099,-25.77991743815098,-39.67010941179467,1.6086600644505782,-5.35662320041763,-5.356623200417973,40.18050789424136,36881.042429080124,25817.931811058465,62698.97424013859,66747.33414561482,120969.71912726524,78276.45750740606,48410.16579087146,33184.76857392732,28404.453170591958,18007.977417201568,1554.6598523529644,102075.40520558567,0.6339843020053562,0.09454469714539923,3.35013,1.2751555410632864,3.3501300000003353,1.2841717208803014,1.2844973227308567,2.6087866174965146,19860.42000796839,2025.1992278676603,0.0002535368868332304,8.185085217508603e-05,0.00017168603465814435,0.0005751705352892892,0.09454469714539925,0.09454469714539922,0.49257689464526583,3.410605131648481e-13,28404.453170591958,18007.977417201568,0.85,1.0180186153386175,0.5988229983172682,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467288344858233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15250.901717960369,1554.6598523529644,0.49257689464526583,5.772342695501276
495.20000000000005,-29.205366971422823,4.66964493201625,35.02217861888924,24.85341519294309,5.032171206017154,-25.781498774698502,-39.67163236867634,1.6083030092928496,-5.3567209119578365,-5.356720911958209,40.18040093443915,36880.02972731015,25817.89204823423,62697.92177554438,66746.65260546745,120968.7707093948,78276.28926319299,48409.6663850358,33185.13653128576,28404.226055693107,18007.844715384523,1554.6520941416607,102074.49712885621,0.6339846993217116,0.09454380057787931,3.35013,1.2751553756697098,3.350130000001177,1.284173483514913,1.2844990274334684,2.6087830367205176,19860.37732079473,2025.1948749873536,0.0002534914288965367,8.183678640165156e-05,0.00017165464249488518,0.0005750653674613897,0.09454380057787928,0.09454380057787913,0.4925735613119325,3.979039320256561e-13,28404.226055693107,18007.844715384523,0.85,1.0179991989201052,0.5988051861265289,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467391643109282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15250.8822446852,1554.6520941416607,0.4925735613119325,5.77239360979304
495.40000000000003,-29.207099990229302,4.669531816166646,35.02209491653543,24.853010766115062,5.031962723029282,-25.783079593849227,-39.673147711995966,1.6079423266491844,-5.356825275002791,-5.35682527500317,40.18029688856743,36878.99441240818,25817.86950976228,62696.863922170465,66745.98718469737,120967.87133202399,78276.13539497068,48409.1426226815,33185.54752476575,28404.014637564338,18007.724454151536,1554.6453504695214,102073.60665662981,0.633985184275194,0.09454292093852645,3.35013,1.2751551344478504,3.350130000001321,1.2841752630369196,1.2845007490720826,2.608779421647904,19860.338281118966,2025.190894048321,0.0002534460056006979,8.182279316346219e-05,0.00017162321243723572,0.0005749600726823566,0.09454292093852656,0.09454292093852645,0.4925702279785992,3.979039320256561e-13,28404.014637564338,18007.724454151536,0.85,1.0179787243319232,0.598786435844553,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467494882470437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15250.862731122179,1554.6453504695214,0.4925702279785992,5.77244035263329
495.6,-29.20883199016496,4.66941873979814,35.02201124658204,24.85259628100323,5.031751114092605,-25.78465980845298,-39.67466668747363,1.6075789323806329,-5.356929151892189,-5.356929151892537,40.18019122524139,36877.97554216666,25817.845821103492,62695.82136327015,66745.29848586787,120966.94406910478,78275.95685412611,48408.63391042491,33185.914381890216,28403.799762133425,18007.59730195545,1554.6384317154746,102072.71043808965,0.6339855037973585,0.09454203532647112,3.35013,1.2751548904785883,3.3501300000016525,1.2841770551667762,1.2845024833654952,2.608775780972756,19860.292981468538,2025.1862747695227,0.00025340061650035465,8.180876860433712e-05,0.00017159184789601752,0.0005748549973918852,0.09454203532647114,0.09454203532647107,0.4925668946452658,3.410605131648481e-13,28403.799762133425,18007.59730195545,0.85,1.0179592848354506,0.5987684153871838,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467598061593476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15250.843319318956,1554.6384317154746,0.4925668946452658,5.7724884946355255
