time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
495.8,-29.2105630732492,4.669305901848772,35.021928130404554,24.85240021431821,5.031798533686266,-25.786202817420918,-39.67613868936894,1.6074382778685403,-5.356986435867782,-5.356986435868152,40.180162212051236,36876.797621515085,25817.70276962108,62694.500391136164,66744.4729619189,120965.81031696097,78275.76368862517,48408.08834825696,33186.30593374246,28403.634585420972,18007.40711932283,1554.631378518634,102071.9993400616,0.6339824949221702,0.09454135869968316,3.35013,1.275154372868128,3.3501300000006604,1.2841778061810691,1.28450317631986,2.608774255305602,19860.243971228396,2025.1812771158752,0.0002533552589082895,8.17951798679964e-05,0.00017156007904029307,0.0005747485675952571,0.09454135869971537,0.09454135869972136,0.49256356131193246,3.979039320256561e-13,28403.634585420972,18007.40711932283,0.85,1.017934095449062,0.5987470893893952,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467701181454742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15250.823784240056,1554.631378518634,0.49256356131193246,5.772535769208747
496.0,-29.212293073866185,4.669192605645325,35.02184436985842,24.85172435352581,5.031267412429024,-25.78782366120139,-39.677712706010766,1.6067979997642297,-5.357206509720527,-5.357206509720932,40.180003120205754,36875.976223661695,25817.97772206811,62693.95394572981,66743.97984991739,120965.47987629563,78275.63718747096,48407.63356121526,33186.67069583966,28403.522304310136,18007.442961577926,1554.634688570544,102071.07908957795,0.6339862629940569,0.0945404166750279,3.35013,1.2751545618893578,3.3501299999994414,1.2841808922997267,1.2845062050160765,2.6087679859498194,19860.211875166133,2025.178004228369,0.00025330993714986537,8.178065169431592e-05,0.00017152928545554946,0.0005746454050831999,0.09454041667502792,0.09454041667502788,0.49256022797859916,3.979039320256561e-13,28403.522304310136,18007.442961577926,0.85,1.0179210502811271,0.5987312983996008,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467804248125964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15250.805139566073,1554.634688570544,0.49256022797859916,5.772621352731478
496.20000000000005,-29.214022008799056,4.6690797377812565,35.02176069033845,24.85138561986389,5.031141439578798,-25.78939255290386,-39.67921488275749,1.6065119836835744,-5.357219570350708,-5.35721957035107,40.179870422200565,36874.910539036726,25817.72071844074,62692.631257477464,66743.25788013385,120964.09269181103,78275.45318549266,48407.10584439544,33187.05260121913,28403.114093236436,18007.197488614278,1554.614833383029,102069.98308127455,0.6339867322119545,0.09453934303291368,3.35013,1.275154191539623,3.3501299999983885,1.2841823225751112,1.2845075774947872,2.6087650803992846,19860.165189908676,2025.1732436569753,0.00025326465077037737,8.176678882740001e-05,0.00017149786194297736,0.0005745401322310268,0.09453934303291373,0.09453934303291392,0.49255689464526586,3.410605131648481e-13,28403.114093236436,18007.197488614278,0.85,1.0179000094039548,0.5987142512857698,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446790725174418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15250.784402129939,1554.614833383029,0.49255689464526586,5.7726418085421844
496.40000000000003,-29.215749925727057,4.668966812594566,35.021677215132215,24.85095835234972,5.030910719089913,-25.79097100334392,-39.680729841906555,1.6061317967067645,-5.357345852264984,-5.357345852265359,40.179772438952966,36873.89253591044,25817.75511201431,62691.64764792475,66742.59040427055,120963.29409350864,78275.28806164944,48406.59019328951,33187.44207595548,28402.948577223768,18007.10325410045,1554.6111785330013,102069.13937641196,0.6339871089489733,0.09453850723618325,3.35013,1.2751539959246294,3.3501299999986505,1.2841841929287923,1.2845093902069198,2.608761280856043,19860.123294439923,2025.1689715081015,0.0002532193985063495,8.175281019790772e-05,0.00017146658830844179,0.0005744353614897601,0.09453850723618336,0.09453850723618319,0.4925535613119325,3.979039320256561e-13,28402.948577223768,18007.10325410045,0.85,1.017880337875218,0.5986955456014312,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468010193306102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15250.765051419148,1554.6111785330013,0.4925535613119325,5.772675387551924
496.6,-29.217476839541767,4.668853955582638,35.021593737245084,24.850553087331377,5.030706807503652,-25.792545869837227,-39.6822479791939,1.6057758377991205,-5.357442823895212,-5.357442823895601,40.179665381683044,36872.8894152853,25817.71420715647,62690.60362244178,66741.90680850163,120962.34110608886,78275.11550930714,48406.09811609089,33187.79710357361,28402.720090430746,18006.969367594636,1554.603323523183,102068.23008341162,0.6339874952209744,0.09453760957800401,3.35013,1.275153812947683,3.350130000000645,1.284185949978068,1.2845110896290843,2.608757711495921,19860.079514201258,2025.164507166184,0.0002531741799536033,8.173880445954543e-05,0.00017143537549405786,0.000574330794503908,0.09453760957800393,0.09453760957800399,0.49255022797859915,3.979039320256561e-13,28402.720090430746,18006.969367594636,0.85,1.0178612955135975,0.5986780286182556,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468113075648092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15250.745394561673,1554.603323523183,0.49255022797859915,5.772726269505321
496.8,-29.219198233380634,4.66874145698458,35.021511163422204,24.850505135860317,5.030922553217227,-25.794054909488437,-39.68367712860925,1.6057792293897182,-5.357471808579646,-5.357471808579969,40.17968770284071,36871.59874111931,25817.499158828712,62689.09789994803,66741.01332830425,120961.10544492252,78274.93615449323,48405.52156752611,33188.238429963465,28402.59295778955,18006.74631365491,1554.5965318067329,102067.64660870022,0.6339824797128767,0.09453707601151581,3.35013,1.275153077193536,3.3501300000002057,1.2841860271412942,1.2845111089349204,2.6087575547428052,19860.034008029314,2025.159866828052,0.0002531291133411736,8.172562171516363e-05,0.00017140349162601001,0.000574223979401045,0.09453707601152599,0.09453707601151537,0.49254689464526585,3.410605131648481e-13,28402.59295778955,18006.74631365491,0.85,1.0178316559047682,0.5986540189559938,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468215899654402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15250.725623536855,1554.5965318067329,0.49254689464526585,5.7727725549712945
497.0,-29.220923170471426,4.668628173095418,35.021427491173306,24.849650705605768,5.0301812375877795,-25.795700629700498,-39.68528495226053,1.6049586968168148,-5.357768072922454,-5.357768072922875,40.17949340325795,36870.912700965746,25817.970333497105,62688.88303446285,66740.62676515435,120961.14475528487,78274.81538498447,48405.101320795766,33188.57118243189,28402.547656633407,18006.883610471796,1554.6065359709744,102066.71005679233,0.6339883248560025,0.09453609642463355,3.35013,1.2751535310642792,3.3501299999992145,1.2841899554465395,1.2845149802478686,2.608749574618103,19860.00336620871,2025.1567422319256,0.0002530839613771493,8.171079319511875e-05,0.00017137316818203056,0.0005741223919216661,0.09453609642463341,0.09453609642463362,0.4925435613119325,3.979039320256561e-13,28402.547656633407,18006.883610471796,0.85,1.0178234170135139,0.5986400863622515,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468318396373907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15250.707584631164,1554.6065359709744,0.4925435613119325,5.772883542051705
497.20000000000005,-29.222647003139578,4.668515569765108,35.021343924534634,24.849355942010902,5.030109111010668,-25.797259543721488,-39.6867705398239,1.6047216515925566,-5.3577220994329195,-5.357722099433275,40.17934247580202,36869.808271622845,25817.56199818584,62687.370269808685,66739.87149346186,120959.4461923285,78274.61450191458,48404.55128007546,33188.9591353768,28402.012700680792,18006.5581603415,1554.5782247341338,102065.48211709595,0.6339888074168027,0.0945348983687665,3.35013,1.2751530425762758,3.350129999999459,1.284191156500998,1.284516123666184,2.6087471347552427,19859.952397855424,2025.151544906306,0.00025303884573370185,8.16970942359347e-05,0.00017134175149776716,0.0005740171419452147,0.09453489836876641,0.09453489836876659,0.4925402279785992,3.410605131648481e-13,28402.012700680792,18006.5581603415,0.85,1.0178012848485243,0.598623583497962,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468421105454798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15250.685918646632,1554.5782247341338,0.4925402279785992,5.772886110817692
497.40000000000003,-29.224369834662212,4.668402844752016,35.02126066826368,24.848915088828676,5.029864014494626,-25.79883485410529,-39.68828490525482,1.6043290339376872,-5.3578631777156716,-5.357863177716055,40.17924890551105,36868.80712886412,25817.635007855286,62686.44213671941,66739.20670610026,120958.72040969758,78274.44551896177,48404.045941725526,33189.33286359583,28401.87869574204,18006.48266872038,1554.5766778537609,102064.67100176882,0.633989140704973,0.09453409325160071,3.35013,1.2751528244325891,3.350129999998376,1.2841930846284189,1.2845179943844627,2.6087432179011927,19859.909523247607,2025.1471729130342,0.00025299376369321253,8.168313209423615e-05,0.0001713106315989764,0.0005739128862386788,0.09453409325160067,0.09453409325160056,0.49253689464526584,3.979039320256561e-13,28401.87869574204,18006.48266872038,0.85,1.017782254150438,0.5986049989184605,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468523750160465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15250.666647864273,1554.5766778537609,0.49253689464526584,5.772910281798503
497.6,-29.226091652995386,4.668290204826616,35.02117737949726,24.84850933486598,5.029662661780813,-25.800404877928212,-39.68979473048819,1.6039758867136382,-5.357955991382653,-5.357955991383043,40.179140204814374,36867.793937700015,25817.583955239872,62685.37789293988,66738.51284427772,120957.73749085015,78274.26185245374,48403.54294587593,33189.68767397534,28401.640691332555,18006.34116885077,1554.5682012826524,102063.75128811793,0.6339894714021165,0.09453318563519397,3.35013,1.2751525958487764,3.350130000000811,1.2841948282073217,1.2845196805509074,2.6087396759544896,19859.86292310617,2025.1424210210594,0.0002529487155567561,8.166921400807529e-05,0.00017127950154868083,0.0005738085965232821,0.09453318563519397,0.09453318563519397,0.4925335613119325,3.979039320256561e-13,28401.640691332555,18006.34116885077,0.85,1.017763044842011,0.5985874134591043,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468626336637989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15250.646751045715,1554.5682012826524,0.4925335613119325,5.772963079378305
497.8,-29.22781244878153,4.668177599358242,35.021094151452644,24.848099739197664,5.029452272012198,-25.801974885024997,-39.69130078386513,1.6036147082556913,-5.35806056802943,-5.358060568029838,40.17903591496743,36866.77139351986,25817.563281024304,62684.33467454417,66737.83648089564,120956.82898508557,78274.09229800147,48403.02721062579,33190.07231930631,28401.429223165615,18006.218642723245,1554.5614655146235,102062.86034341186,0.6339898778064479,0.09453230544472788,3.35013,1.2751523623196408,3.3501300000003185,1.2841966092582007,1.2845214042424864,2.608736057896274,19859.819903496656,2025.1380342417297,0.0002529037015549508,8.16553328761954e-05,0.00017124836867875542,0.0005737042973617589,0.09453230544472792,0.09453230544472786,0.4925302279785992,3.979039320256561e-13,28401.429223165615,18006.218642723245,0.85,1.0177432454917283,0.5985691283739443,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468728864167817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15250.6268947036,1554.5614655146235,0.4925302279785992,5.773008251365974
498.0,-29.229532238098773,4.668065040125125,35.02101096245035,24.847694823425286,5.029245328039922,-25.803543641542664,-39.69281039955092,1.603256731483768,-5.358162353998978,-5.35816235399934,40.1789311661614,36865.76492154758,25817.535539870496,62683.30046141808,66737.1643257948,120955.91229157755,78273.92777448893,48402.528370241715,33190.4437824969,28401.212425912257,18006.09394119456,1554.554358913746,102061.96444374813,0.6339903265807919,0.09453142073461861,3.35013,1.2751521656056863,3.350129999999765,1.2841983752795207,1.2845231129438253,2.6087324703792785,19859.778160344697,2025.133777624846,0.0002528587212530545,8.164142109961534e-05,0.0001712173001534392,0.0005736002137630413,0.09453142073461873,0.09453142073461865,0.49252689464526583,3.410605131648481e-13,28401.212425912257,18006.09394119456,0.85,1.0177238983364094,0.5985512842324618,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468831332190337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15250.607063596835,1554.554358913746,0.49252689464526583,5.7730555708397056
498.20000000000005,-29.231250998125613,4.667952523389372,35.02092781700548,24.847290012426697,5.029037857446146,-25.80511152419313,-39.69431236675007,1.6028983835136756,-5.3582649684360035,-5.358264968436423,40.178826812412964,36864.73563463711,25817.510041451424,62682.24567608853,66736.49416898245,120955.00184693924,78273.76472653578,48402.00619219035,33190.84281593937,28400.997636505366,18005.970821363455,1554.5473809472123,102061.07084112008,0.6339907862327833,0.09453053824431869,3.35013,1.2751518864696845,3.350130000002395,1.2842001429696848,1.284524823358299,2.6087288794820545,19859.736791573883,2025.1295591842152,0.00025281377523377567,8.162758198158815e-05,0.0001711861932521875,0.0005734960015999509,0.0945305382443186,0.0945305382443189,0.4925235613119325,3.979039320256561e-13,28400.997636505366,18005.970821363455,0.85,1.0177037285399142,0.5985327823269138,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468933741660543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15250.58711092337,1554.5473809472123,0.4925235613119325,5.773102602640113
498.40000000000003,-29.232968745224166,4.6678400484292215,35.02084470912388,24.846880172286205,5.0288285949475995,-25.806678674237205,-39.69581793118266,1.6025385239606529,-5.358367709275512,-5.358367709275912,40.178721824505665,36863.72270447201,25817.48497609072,62681.20768056273,66735.81323874946,120954.08022624133,78273.58996183667,48401.49942755933,33191.2117047526,28400.782011401156,18005.844956225126,1554.5403726949032,102060.17538511669,0.6339911678839298,0.09452965375277264,3.35013,1.2751516315108162,3.3501300000012235,1.2842019176598125,1.2845265408178075,2.6087252743750033,19859.692450012735,2025.125037603334,0.0002527688630550218,8.161371189499724e-05,0.00017115515116002458,0.0005733920065557332,0.09452965375277265,0.0945296537527726,0.4925202279785992,3.979039320256561e-13,28400.782011401156,18005.844956225126,0.85,1.017684343348725,0.5985148471465009,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446903609121706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15250.567261154065,1554.5403726949032,0.4925202279785992,5.773149773995015
498.6,-29.234685482578783,4.6677276174077065,35.02076164004917,24.846470297221117,5.028619661533954,-25.808244882435467,-39.697323355916865,1.6021790613906128,-5.35846990216811,-5.358469902168526,40.17861663319615,36862.712960833094,25817.4586129088,62680.17157374189,66735.13096871892,120953.15473536833,78273.41362933496,48400.99562144885,33191.5755643179,28400.56515374061,18005.7181050978,1554.533283465848,102059.27859870001,0.6339915423382442,0.09452876799461998,3.35013,1.2751514166640119,3.350129999999656,1.284203690429442,1.2845282563995084,2.6087216731792022,19859.647710666366,2025.120475459649,0.00025272398461945866,8.159984527369836e-05,0.0001711241393457603,0.000573288112946412,0.09452876799462005,0.09452876799461998,0.4925168946452658,3.979039320256561e-13,28400.56515374061,18005.7181050978,0.85,1.0176650923802748,0.5984970246378387,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446913838183181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,40.0,15250.54728925461,1554.533283465848,0.4925168946452658,5.773196569943868
498.8,-29.236401213192664,4.667615232993394,35.0206786185194,24.846070270892255,5.028414578369957,-25.80980979936349,-39.69882860602809,1.6018231645407812,-5.3585714266517925,-5.358571426652201,40.17851262278878,36861.70621635387,25817.43064858741,62679.13686494128,66734.46903874275,120952.24883014752,78273.25859565294,48400.49577326415,33191.9586915431,28400.349142817362,18005.596032375666,1554.5261981142592,102058.38472887673,0.63399206614787,0.09452788551214122,3.35013,1.2751511864317582,3.3501299999982836,1.2842054464678916,1.2845299552888587,2.6087181059808424,19859.608375288422,2025.1164643673858,0.0002526791398345544,8.1585982438391e-05,0.00017109315739616336,0.0005731843193876087,0.09452788551214124,0.09452788551214128,0.4925135613119325,3.979039320256561e-13,28400.349142817362,18005.596032375666,0.85,1.0176455318658237,0.5984790554607187,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469240613692025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15250.527269968297,1554.5261981142592,0.4925135613119325,5.773243205751997
499.0,-29.238115914635884,4.667502885179059,35.0205956270658,24.84565054709094,5.028201191290813,-25.81137462028652,-39.70032627750186,1.6014598969414553,-5.358675246316238,-5.358675246316579,40.178406762041995,36860.67704937677,25817.408688601266,62678.085737978035,66733.76861569953,120951.31115514622,78273.06192718561,48399.97036086284,33192.32396258086,28400.133850845414,18005.466270311354,1554.519257657849,102057.48786148964,0.6339923031656898,0.09452699923680856,3.35013,1.2751508979545907,3.3501300000000604,1.284207236891659,1.2845316886160085,2.608714468942547,19859.558476270402,2025.111376083617,0.00025263432927242807,8.157219156039248e-05,0.0001710621377120356,0.0005730803994132218,0.09452699923680857,0.0945269992368086,0.49251022797859917,3.410605131648481e-13,28400.133850845414,18005.466270311354,0.85,1.0176259880363974,0.5984608888483367,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469342786974162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15250.507203999441,1554.519257657849,0.49251022797859917,5.773290374227639
499.20000000000005,-29.23982960299072,4.667390590720354,35.0205126862877,24.845255305431806,5.027998847372059,-25.812937424910054,-39.70182740651069,1.601106669291374,-5.358775108395093,-5.358775108395465,40.17830281515767,36859.66359076807,25817.376675223233,62677.0402659913,66733.1135940368,120950.40548908469,78272.91403897406,48399.464035705336,33192.722225854144,28399.915219824667,18005.344156964748,1554.5119755609628,102056.59211473471,0.6339928840490359,0.09452611520417512,3.35013,1.2751506710192189,3.3501300000005676,1.2842089803228953,1.2845333749819896,2.608710927373876,19859.520953851923,2025.1075498617697,0.0002525895524986374,8.155837100704972e-05,0.0001710311814915877,0.0005729766920504126,0.09452611520417346,0.09452611520417498,0.4925068946452658,3.979039320256561e-13,28399.915219824667,18005.344156964748,0.85,1.0176060461977923,0.5984426892463598,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469444900340098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15250.487239680951,1554.5119755609628,0.4925068946452658,5.773336558722048
499.40000000000003,-29.241542281101076,4.667278332953816,35.02042978499517,24.84484550021591,5.027788953371338,-25.81450007518222,-39.70332850059492,1.6007467474524928,-5.35887881653025,-5.358878816530626,40.1781984115029,36858.65371788092,25817.35465992244,62676.00837780336,66732.43484879358,120949.49165040138,78272.73954566233,48398.958414749766,33193.09014545841,28399.702141685364,18005.220248108348,1554.5051261974295,102055.69974258672,0.6339932777562518,0.09452523373359957,3.35013,1.275150417159311,3.3501299999999485,1.2842107549783368,1.2845350926231858,2.608707322386903,19859.476681147593,2025.10303530233,0.0002525448094248332,8.154455293973032e-05,0.0001710002564851029,0.0005728730892584378,0.0945252337335995,0.09452523373359956,0.4925035613119325,3.979039320256561e-13,28399.702141685364,18005.220248108348,0.85,1.0175867345907887,0.598424788829949,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469546954745145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15250.467156174127,1554.5051261974295,0.4925035613119325,5.773383642399418
499.6,-29.243253952661888,4.6671661176194466,35.020346911550625,24.84442553194242,5.0275764885339775,-25.816062076484027,-39.704829489905364,1.6003846123560765,-5.358981144757479,-5.358981144757838,40.1780919995548,36857.647167532974,25817.32920062151,62674.97636815449,66731.7306600015,120948.54335961353,78272.53840531483,48398.45491284631,33193.4261027428,28399.48349899052,18005.087781301332,1554.497965501995,102054.79926271916,0.6339934943514496,0.09452434402017522,3.35013,1.2751501523097977,3.3501300000003695,1.2842125399141138,1.284536820590293,2.608703696526785,19859.42564751744,2025.0978313203227,0.0002525000999405125,8.15307380008096e-05,0.00017096936193970288,0.0005727695885150568,0.09452434402017516,0.09452434402017548,0.49250022797859916,3.410605131648481e-13,28399.48349899052,18005.087781301332,0.85,1.01756804108489,0.5984073070400256,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469648950356275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15250.447023329325,1554.497965501995,0.49250022797859916,5.773430439689533
499.8,-29.2449601372933,4.6670542872506005,35.02026497130934,24.844373599067353,5.02781427098678,-25.817526899790632,-39.70621798709033,1.6003810334609898,-5.359003274421127,-5.359003274421539,40.178119181235104,36856.27185570137,25817.09822130576,62673.37007700713,66730.74946956318,120947.20080825365,78272.36902918993,48397.89141525022,33193.864015488565,28399.35311738472,18004.836811244855,1554.490692530213,102054.22264082497,0.6339875678443943,0.09452381955604013,3.35013,1.2751494412822648,3.3501300000023564,1.284212648611623,1.284536872089157,2.608703475722548,19859.38267315341,2025.0934491547482,0.000252455541032291,8.151796035331515e-05,0.00017093758067897587,0.0005726631171600574,0.09452381955605367,0.09452381955609042,0.4924968946452658,3.979039320256561e-13,28399.35311738472,18004.836811244855,0.85,1.0175368814037375,0.5983819902797478,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469750887391157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15250.426842547022,1554.490692530213,0.4924968946452658,5.773476173715237
500.0,-29.246669850415046,4.666941632540862,35.020181885209155,24.843517841678135,5.027048037448734,-25.81918972958017,-39.70783946625886,1.5995679166138734,-5.359308008562778,-5.359308008563201,40.177920976390936,36855.68881343934,25817.59282584296,62673.2816392823,66730.44247283091,120947.35056198499,78272.2189549409,48397.465295549504,33194.1707326571,28399.31526331111,18005.002916057936,1554.5014400181467,102053.28434821515,0.6339942618024486,0.09452283588690334,3.35013,1.2751498632831497,3.350129999999756,1.2842165413627877,1.2845407084878369,2.6086955681515374,19859.344596090228,2025.0895663748813,0.00025241089723888833,8.150304103186513e-05,0.0001709078562070232,0.0005725635363148347,0.09452283588690338,0.09452283588690344,0.4924935613119325,3.979039320256561e-13,28399.31526331111,18005.002916057936,0.85,1.0175310039016914,0.5983699122964373,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469852499017135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15250.408865323989,1554.5014400181467,0.4924935613119325,5.773588719656075
500.20000000000005,-29.24837823317393,4.666829887139926,35.020099426769576,24.84345920328053,5.027243458377912,-25.820707087537656,-39.7092696634121,1.5995723127523964,-5.359207876184598,-5.359207876185008,40.177845496643094,36854.44973356907,25817.0472405617,62671.49697413077,66729.5814772979,120945.44436851746,78272.00026810849,48396.86852441583,33194.59082632517,28398.815650657845,18004.61382329133,1554.4719928116226,102052.22827471659,0.6339917144704681,0.0945218347520297,3.35013,1.2751490220287818,3.3501299999999548,1.284216612872825,1.2845407227345809,2.6086954228895034,19859.289110539656,2025.0839084233307,0.00025236629544694996,8.148988380207871e-05,0.00017087641164487125,0.0005724581929438325,0.09452183475203121,0.09452183475204098,0.49249022797859915,3.979039320256561e-13,28398.815650657845,18004.61382329133,0.85,1.0175033426272766,0.5983505677241816,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446995432214417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15250.386174411979,1554.4719928116226,0.49249022797859915,5.773588462220875
500.40000000000003,-29.250085901656288,4.66671750765122,35.02001659978024,24.84273825483399,5.026673141087773,-25.822302164802736,-39.710824576299615,1.5988894042342328,-5.35946800427979,-5.359468004280193,40.17769852528694,36853.64409092008,25817.427693223388,62671.07178414347,66729.0686816877,120945.28531760919,78271.86566268162,48396.441071914014,33194.91621196401,28398.7889426981,18004.693915601987,1554.481020469162,102051.39682022764,0.6339951309871387,0.09452097640158477,3.35013,1.2751492725918068,3.350129999998069,1.284219896892377,1.2845439503347278,2.608688751908315,19859.254958249196,2025.0804258589014,0.00025232171955781715,8.14755814661777e-05,0.00017084613809163947,0.0005723567726049441,0.09452097640158463,0.09452097640158479,0.49248689464526585,3.979039320256561e-13,28398.7889426981,18004.693915601987,0.85,1.0174915054513458,0.5983345862759903,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470056067402617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15250.367261467036,1554.481020469162,0.49248689464526585,5.773649525400645
500.6,-29.251792496428873,4.666605606680328,35.01993377929174,24.842407868150644,5.0265583619137875,-25.823849827285013,-39.712300699297316,1.5986156927699524,-5.359468405954374,-5.359468405954734,40.177562486376054,36852.57039065527,25817.140582535285,62669.71097319056,66728.3372207917,120943.83232023874,78271.66844259494,48395.901612458605,33195.29647792925,28398.354516911757,18004.431467785595,1554.4593932504938,102050.27442898296,0.6339955879156173,0.0945198781176082,3.35013,1.2751488379528748,3.350130000000401,1.2842212681967202,1.2845452647821143,2.6086859663243165,19859.20491927349,2025.0753233034206,0.00025227717894144393,8.146200599927039e-05,0.00017081517294217355,0.0005722530353287639,0.09451987811760823,0.09451987811760822,0.4924835613119325,3.410605131648481e-13,28398.354516911757,18004.431467785595,0.85,1.0174703067762565,0.5983176804008905,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470157771482013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15250.345802376978,1554.4593932504938,0.4924835613119325,5.7736747611255055
500.8,-29.253498091846463,4.666493638794014,35.01985118454074,24.8419803561643,5.02632673206958,-25.82540827561746,-39.71379735795779,1.5982369158405394,-5.359595965783626,-5.359595965784023,40.17746576175478,36851.57102501514,25817.180731788445,62668.751756803584,66727.67206362361,120943.04595681073,78271.4978410986,48395.39680248983,33195.667820676405,28398.19316139867,18004.34026041939,1554.455982455175,102049.43637970652,0.6339959784798027,0.09451904800145486,3.35013,1.2751486192597072,3.3501299999985577,1.2842231305299079,1.2845470704248727,2.608682183303799,19859.16163400638,2025.0709094345555,0.0002522326716429668,8.144824380672841e-05,0.00017078442783623838,0.0005721500352270173,0.0945190480014549,0.09451904800145478,0.49248022797859914,3.979039320256561e-13,28398.19316139867,18004.34026041939,0.85,1.0174512647460325,0.5982994155170693,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470259412973383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15250.325869880617,1554.455982455175,0.49248022797859914,5.773705387495826
501.0,-29.255202676500957,4.666381744588148,35.019768583827954,24.84157949164512,5.026125814676339,-25.82696274275511,-39.7152895811945,1.597885880930455,-5.359690691729895,-5.359690691730274,40.1773591558118,36850.56026075605,25817.136523519937,62667.69678427599,66726.99326355824,120942.09152763148,78271.3236000374,48394.89059723512,33196.03666978031,28397.96174055331,18004.205834248645,1554.4478873383873,102048.52577216332,0.6339964113881452,0.09451814955761,3.35013,1.2751483566081148,3.3501299999983014,1.284224863127301,1.2845487463421057,2.6086786638298505,19859.117425303433,2025.0664014014403,0.00025218819794621994,8.143452453882472e-05,0.00017075367340739522,0.0005720470038923169,0.09451814955761015,0.09451814955760995,0.49247689464526584,3.979039320256561e-13,28397.96174055331,18004.205834248645,0.85,1.0174318667671076,0.5982816704845327,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470360996302722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15250.305476782378,1554.4478873383873,0.49247689464526584,5.773755617275054
501.20000000000005,-29.256906266948288,4.6662698881163855,35.019686038294566,24.841174436174356,5.025917993985235,-25.82851700529367,-39.716785576287634,1.5975287323305996,-5.359793755789042,-5.359793755789417,40.17725547741389,36849.56605091344,25817.113883057442,62666.67993397088,66726.32363702147,120941.18632058607,78271.15587418665,48394.39828807863,33196.3973178978,28397.748800507157,18004.083989830604,1554.4410117899768,102047.63492273606,0.6339968747631526,0.09451726988086619,3.35013,1.2751481467066332,3.3501299999989786,1.2842266242373468,1.2845504508216088,2.6086750864470782,19859.07486964943,2025.0620619324063,0.0002521437574054362,8.142077273736948e-05,0.0001707229846680667,0.0005719441926260303,0.09451726988086627,0.09451726988086609,0.4924735613119325,3.979039320256561e-13,28397.748800507157,18004.083989830604,0.85,1.0174129179988005,0.5982640944494304,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447046252078822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15250.28512265184,1554.4410117899768,0.4924735613119325,5.7738008471679025
501.40000000000003,-29.25860884033839,4.666158075847658,35.019603526444136,24.8407642467879,5.025709414844922,-25.830070428160667,-39.718273853044934,1.5971710026671895,-5.359895268321452,-5.359895268321788,40.177150441263166,36848.54899936748,25817.087361236325,62665.63636060381,66725.63920402026,120940.25765002321,78270.97274517735,48393.88254052457,33196.76689405864,28397.531084766626,18003.956281055875,1554.4338508731764,102046.73781758916,0.6339972382568776,0.09451638397368219,3.35013,1.2751478571305048,3.3501300000007226,1.2842283879983658,1.284552157995927,2.6086715036891577,19859.028405882982,2025.05732394681,0.0002520993506028516,8.140709401615328e-05,0.0001706922565866983,0.0005718412495587956,0.09451638397368217,0.09451638397368231,0.4924702279785992,3.410605131648481e-13,28397.531084766626,18003.956281055875,0.85,1.0173934668781652,0.5982461073269344,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470563987413576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15250.26464321767,1554.4338508731764,0.4924702279785992,5.773847483234176
501.6,-29.260310399691466,4.666046311670541,35.01952106102984,24.840363906137668,5.025504854626715,-25.83162253632283,-39.71976195517925,1.5968169912580406,-5.3599958266866,-5.359995826687002,40.17704646217154,36847.53496002088,25817.058506270674,62664.59346629155,66724.9744524132,120939.3465023693,78270.81031067381,48393.37081828131,33197.15499154722,28397.31354368542,18003.832827664453,1554.4266503482236,102045.84287701179,0.6339977477083526,0.09451550061943144,3.35013,1.2751475543668493,3.3501300000000906,1.2842301343145661,1.284553847764083,2.6086679563768915,19858.987192757515,2025.0531213775873,0.00025205497744573523,8.13934190238329e-05,0.00017066155842190232,0.0005717384067159677,0.09451550061943136,0.09451550061943145,0.49246689464526583,3.979039320256561e-13,28397.31354368542,18003.832827664453,0.85,1.017373718070914,0.5982279876145652,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447066539481548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15250.244268540991,1554.4266503482236,0.49246689464526583,5.773893382070629
501.8,-29.262010927842258,4.665934688478226,35.01943889821077,24.840069631487154,5.0254289559676515,-25.833159106477314,-39.72123266486449,1.5965771346150166,-5.360074599051188,-5.36007459905157,40.17698131050233,36846.46460095281,25816.973915389222,62663.43851634203,66724.23365220174,120938.33171637986,78270.62067868814,48392.85162748064,33197.52116800833,28397.12414878891,18003.677777179808,1554.4196014885902,102045.04396576801,0.6339965160855078,0.09451472503673798,3.35013,1.2751471999520438,3.350130000000444,1.2842313469779827,1.2845550037885751,2.608665493085364,19858.93907904616,2025.0482151444337,0.0002520106383676894,8.137990594676424e-05,0.00017063073242092514,0.0005716351356053139,0.09451472503673858,0.09451472503674078,0.49246356131193253,3.979039320256561e-13,28397.12414878891,18003.677777179808,0.85,1.0173520473094326,0.5982088931828714,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470766743171437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15250.223847753368,1554.4196014885902,0.49246356131193253,5.773939751670466
502.0,-29.263710496899844,4.665822852366033,35.01935641876785,24.83951715929436,5.0250542440940205,-25.834728181939475,-39.72274587778372,1.5960719291336825,-5.360236047561898,-5.360236047562304,40.17684843184923,36845.544662213055,25817.101667315466,62662.64632952852,66723.62958664392,120937.69013182062,78270.45509332496,48392.37016889428,33197.8721382563,28396.958877861238,18003.628950040224,1554.4176957180482,102044.13357123209,0.6339984865096299,0.094513809088759,3.35013,1.2751471384102477,3.3501299999996474,1.2842337998846134,1.2845574004100249,2.6086605104934977,19858.89706647987,2025.043931054934,0.0002519663314748859,8.136600450894212e-05,0.00017060032696594377,0.0005715332733784172,0.09451380908875898,0.09451380908875916,0.4924602279785992,3.979039320256561e-13,28396.958877861238,18003.628950040224,0.85,1.0173361188884757,0.5981921543476866,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470868031456638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15250.20372579107,1554.4176957180482,0.4924602279785992,5.774005498786139
502.20000000000005,-29.26540469552744,4.665711357784699,35.01927425479235,24.839342955406778,5.025023900522383,-25.836337269937417,-39.72427243189884,1.595956474812572,-5.360267962137414,-5.360267962137834,40.17676721308691,36844.69031105827,25816.896748800522,62661.58705985879,66723.13965084423,120936.7026629406,78270.25081763537,48391.801477446,33198.27704465485,28396.666263295854,18003.479880904146,1554.4038207650626,102043.22487414241,0.6339997700425337,0.09451292937085967,3.35013,1.2751464828802272,3.3501299999981424,1.28423443069516,1.2845579746651024,2.6086592291304354,19858.84523734603,2025.0386459541262,0.0002519221717275052,8.135198273378793e-05,0.0001705701889937173,0.0005714323072535222,0.09451292937106869,0.0945129293709917,0.4924568946452658,3.979039320256561e-13,28396.666263295854,18003.479880904146,0.85,1.0173170668665978,0.5981771933265557,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470969263963789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15250.182703323662,1554.4038207650626,0.4924568946452658,5.774037308588396
502.40000000000003,-29.267102234498708,4.665599597999371,35.01919187339874,24.83869178630414,5.024633783348988,-25.83782328753968,-39.72570922980083,1.5953548363899495,-5.36044151702805,-5.360441517028464,40.176639052452416,36843.51389079356,25817.055871196677,62660.569761990235,66722.25515417315,120935.83961773035,78270.07765656435,48391.33639318475,33198.60140375511,28396.528592360526,18003.375319826286,1554.4037191955538,102042.34465203393,0.6339991615971575,0.09451204224933447,3.35013,1.2751464971667152,3.350129999999442,1.284237334228894,1.2845608221131521,2.6086533312096463,19858.801302659806,2025.0341658629407,0.00025187793206297743,8.133878743211144e-05,0.00017053914463086597,0.000571328304602203,0.09451204224933063,0.09451204224933432,0.4924535613119325,3.979039320256561e-13,28396.528592360526,18003.375319826286,0.85,1.0172974676072897,0.5981562810747704,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447107017793015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15250.1613631472,1554.4037191955538,0.4924535613119325,5.774094903214507
502.6,-29.268798759168483,4.665488106174367,35.01910953431908,24.83833614913749,5.024478390053431,-25.839365946816326,-39.72719212817026,1.5950455777012684,-5.3604905714962,-5.360490571496586,40.1765201089577,36842.50027910849,25816.895095002703,62659.39537411119,66721.57536420792,120934.67249163403,78269.91505133349,48390.83996623407,33198.97231677714,28396.20203242341,18003.185945586203,1554.3892093434333,102041.33761557027,0.6339997836693009,0.09451105354359193,3.35013,1.2751462334161623,3.3501299999995875,1.2842388710360126,1.2845623025332553,2.6086502095185806,19858.76004621715,2025.029958876594,0.0002518337259816139,8.132517082650002e-05,0.00017050855515511387,0.0005712258258818016,0.09451105354359185,0.09451105354359174,0.49245022797859916,3.979039320256561e-13,28396.20203242341,18003.185945586203,0.85,1.0172776688458949,0.5981393943336841,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447117129220557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15250.141770201735,1554.3892093434333,0.49245022797859916,5.774128955704177
502.8,-29.27049427662427,4.665376598899146,35.01902732900084,24.837922187894605,5.024259602349268,-25.840914039068984,-39.728675794880814,1.5946793647939674,-5.360605678821855,-5.360605678822253,40.17642047153411,36841.49306294746,25816.904365132603,62658.39742808006,66720.91266853051,120933.83251003745,78269.74785419804,48390.328248614984,33199.3551173145,28396.015476374334,18003.080813086082,1554.3840815400579,102040.47472539809,0.6340002465509558,0.09451020036296921,3.35013,1.2751459465874357,3.350129999999911,1.2842406739990813,1.2845640492190673,2.6086465471988287,19858.71762470959,2025.02563308669,0.0002517895532849106,8.131154927448381e-05,0.0001704780040104268,0.0005711234755754511,0.09451020036296924,0.09451020036296912,0.49244689464526586,3.979039320256561e-13,28396.015476374334,18003.080813086082,0.85,1.0172582261320162,0.598121136505059,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447127234740747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15250.121205816977,1554.3840815400579,0.49244689464526586,5.7741675506840195
503.0,-29.272188789426444,4.665265149238521,35.01894513153396,24.837511509563797,5.024053151905952,-25.842459993204237,-39.730159112345405,1.5943243556837279,-5.360703703722152,-5.360703703722545,40.17631418289807,36840.48840877515,25816.869796374744,62657.358205149896,66720.2194845256,120932.87926711718,78269.5539862134,48389.82291046296,33199.70119527827,28395.789986216834,18002.94683895101,1554.3764082364403,102039.56929274341,0.6340005630302783,0.09450930654400555,3.35013,1.2751457015192136,3.350130000001855,1.284242424528112,1.2845657435002544,2.608642991397039,19858.668436234235,2025.020617258109,0.00025174541389241014,8.129793303722899e-05,0.00017044748085518114,0.000571021219037368,0.09450930654400559,0.09450930654400552,0.4924435613119325,3.979039320256561e-13,28395.789986216834,18002.94683895101,0.85,1.0172393628703427,0.598103655026019,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471373343955658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15250.100576609839,1554.3764082364403,0.4924435613119325,5.774215743345296
503.20000000000005,-29.27388230074907,4.6651537448608,35.01886298311454,24.83710606992247,5.02384665547803,-25.844005050441716,-39.73164229011161,1.5939694051706739,-5.360804556743858,-5.3608045567441955,40.17620987155229,36839.48693207331,25816.84262663286,62656.32955870617,66719.5441348026,120931.95914423486,78269.37760096806,48389.32039823878,33200.06355858809,28395.5723827994,18002.821172659293,1554.3692192476813,102038.6736897944,0.6340009959990978,0.09450842241289481,3.35013,1.2751454135915261,3.3501299999991647,1.2842441747192346,1.2845674374859428,2.6086394362913237,19858.62368350567,2025.0160537498198,0.0002517013077077246,8.128432018983656e-05,0.00017041698751788805,0.0005709190623933022,0.09450842241289464,0.09450842241289498,0.49244022797859915,3.410605131648481e-13,28395.5723827994,18002.821172659293,0.85,1.017220272201232,0.5980859904933628,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44714742820003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15250.079904943705,1554.3692192476813,0.49244022797859915,5.774260551351109
503.40000000000003,-29.275574800845668,4.665042384496462,35.01878087150694,24.836695670988433,5.023638277576104,-25.845549385562755,-39.733121591247595,1.5936128622931995,-5.3609056615624695,-5.360905661562845,40.176104982933055,36838.47570401619,25816.816218602715,62655.29192261891,66718.85836125202,120931.02882275436,78269.18981897536,48388.80716173962,33200.425174706375,28395.354242899633,18002.693008256032,1554.362019241919,102037.77657179328,0.6340013529768755,0.09450753660653911,3.35013,1.275145104783587,3.3501299999992518,1.2842459322891118,1.284569138895046,2.6086358662071376,19858.5760391773,2025.0111953804103,0.00025165723497096014,8.127074502162648e-05,0.00017038648994933367,0.0005708168915739612,0.09450753660653909,0.09450753660653903,0.4924368946452658,3.979039320256561e-13,28395.354242899633,18002.693008256032,0.85,1.017201056874849,0.5980681801955833,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447157516172812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15250.05918663228,1554.362019241919,0.4924368946452658,5.774306290051303
503.6,-29.277266305713166,4.66493107329536,35.018698805328704,24.836295085866027,5.023434103431015,-25.84709240442541,-39.73460445469243,1.5932602021432198,-5.3610055172524085,-5.361005517252725,40.17600102313291,36837.48047094034,25816.78672066132,62654.267191601655,66718.19154884659,120930.11385287403,78269.02207979224,48388.311001885886,33200.790086562614,28395.135583366122,18002.568548577226,1554.3547347159565,102036.88084105134,0.6340018520328227,0.0945066526059807,3.35013,1.2751448685070499,3.3501299999994587,1.2842476716461644,1.2845708221289922,2.608632333127583,19858.53348014059,2025.0068555664363,0.0002516131952518693,8.125713926639003e-05,0.00017035605598547925,0.0005707149338386336,0.09450665260598083,0.09450665260598044,0.4924335613119325,3.410605131648481e-13,28395.135583366122,18002.568548577226,0.85,1.0171820053057439,0.598050602702842,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471675982556194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15250.03849654342,1554.3547347159565,0.4924335613119325,5.774351681843316
503.8,-29.2789567926898,4.664819803742046,35.01861677613724,24.835884652007394,5.023225438143745,-25.84863495614698,-39.73607966965062,1.5929036016009284,-5.361107082466788,-5.361107082467169,40.17589639757968,36836.46258721048,25816.76173198873,62653.22431919921,66717.50678575368,120929.18714861851,78268.83453595321,48387.790337410006,33201.16022060356,28394.918630876113,18002.4412950485,1554.347609265861,102035.9851418037,0.6340022145889502,0.09450576818516311,3.35013,1.2751445607980711,3.350130000000573,1.2842494293571982,1.284572523764529,2.608628762776115,19858.485896236933,2025.0020033586325,0.000251569189126756,8.12436057778508e-05,0.00017032558334890524,0.0005706128465446679,0.09450576818516314,0.09450576818516318,0.49243022797859914,3.979039320256561e-13,28394.918630876113,18002.4412950485,0.85,1.0171625448799837,0.598032590289237,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471776745435099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15250.017685779603,1554.347609265861,0.49243022797859914,5.77439748028943
504.0,-29.28064627787827,4.6647085824886725,35.018534787104635,24.835479107592278,5.02301946318563,-25.850176337053533,-39.73755851676685,1.592549522360891,-5.361207049364964,-5.361207049365321,40.17579183575864,36835.4607951873,25816.732752024036,62652.19354721133,66716.82917915496,120928.26109510806,78268.65471842016,48387.28633445258,33201.52042663065,28394.69916392907,18002.3141085459,1554.3402948960654,102035.08764414417,0.634002635654438,0.09450488227985586,3.35013,1.2751443008938805,3.3501300000005076,1.2842511752188355,1.2845742135901232,2.608625216503415,19858.44027266319,2024.9973510488485,0.00025152521616269213,8.12300410595674e-05,0.00017029517510312473,0.0005705109749682312,0.09450488227985569,0.094504882279856,0.49242689464526584,3.410605131648481e-13,28394.69916392907,18002.3141085459,0.85,1.0171434864618454,0.5980149600095381,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471877449012527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15249.996978811687,1554.3402948960654,0.49242689464526584,5.77444288773369
504.20000000000005,-29.282334764362087,4.664597408072703,35.01845284379325,24.835078487545275,5.022815028510808,-25.85171666492871,-39.739037154335506,1.5921969290774312,-5.361307310211089,-5.361307310211482,40.17568814985947,36834.462091364614,25816.704649581774,62651.166740946384,66716.16321697556,120927.34948579347,78268.4867288731,48386.78560326207,33201.89013956782,28394.48161923613,18002.190490770674,1554.3330789849936,102034.19330023363,0.6340031394894319,0.09450399964621238,3.35013,1.2751440635183826,3.3501300000018346,1.2842529140707888,1.284575896446586,2.6086216844786843,19858.39765010377,2024.9930047573605,0.00025148127626580826,8.121648035653473e-05,0.00017026479590927354,0.0005704092007195345,0.09450399964621228,0.0945039996462124,0.4924235613119325,3.979039320256561e-13,28394.48161923613,18002.190490770674,0.85,1.0171243037864754,0.5979972689884917,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447197809424538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15249.976149905706,1554.3330789849936,0.4924235613119325,5.774488268954147
