time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
504.40000000000003,-29.284022255503977,4.664486275985561,35.018370935949555,24.834668018762045,5.022606522185804,-25.853256504009774,-39.740515722054965,1.5918407706915743,-5.36140857927046,-5.361408579270806,40.17558349662091,36833.46674859775,25816.679252285147,62650.146000882894,66715.4776684146,120926.42105699352,78268.29744781017,48386.286527993216,33202.23435535217,28394.264136293776,18002.06278814921,1554.3259155992678,102033.29715063136,0.6340034980916738,0.09450311482766635,3.35013,1.2751437486661596,3.3501299999985164,1.284254669523906,1.2845775959505734,2.6086181187427155,19858.349625429055,2024.9881076034176,0.00025143736933503415,8.120292238667953e-05,0.00017023444694835464,0.0005703075277550913,0.09450311482766638,0.09450311482766624,0.4924202279785992,3.410605131648481e-13,28394.264136293776,18002.06278814921,0.85,1.0171056396879417,0.5979798795477522,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472078681315013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15249.955275902757,1554.3259155992678,0.4924202279785992,5.774534030532262
504.6,-29.285704383035416,4.664375302686592,35.018289360324964,24.834423651359998,5.022558235217462,-25.854792138582205,-39.74197853878138,1.5916459904728055,-5.36148255338253,-5.361482553382843,40.175522446749895,36832.43632105949,25816.583979378796,62649.020300438286,66714.8119848674,120925.46958660532,78268.12413261618,48385.748467826794,33202.639627543766,28394.073622359138,18001.923002872925,1554.318580080587,102032.50528368785,0.634002828981086,0.09450234800697054,3.35013,1.275143251386471,3.3501299999994383,1.284255670330532,1.2845785408064525,2.6086160858746834,19858.30565163852,2024.9836235247021,0.00025139360898769267,8.118951090707173e-05,0.00017020409808062093,0.0005702058551028306,0.09450234800701061,0.09450234800746399,0.49241689464526583,3.410605131648481e-13,28394.073622359138,18001.923002872925,0.85,1.0170838181944235,0.5979610660657702,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472179210419431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15249.934354011202,1554.318580080587,0.49241689464526583,5.774579250299994
504.8,-29.287389882246465,4.664264077054514,35.018207444401796,24.83382609151306,5.022155113076417,-25.856333000805936,-39.74346478991208,1.5910982316358664,-5.361652575079802,-5.361652575080216,40.17538873175513,36831.474818359835,25816.735379246926,62648.210197606764,66714.15183450944,120924.80823742738,78267.95009701389,48385.27308086417,33202.97446238858,28393.921023671013,18001.869768663462,1554.3176511900851,102031.60302198926,0.6340043614848382,0.09450143842906539,3.35013,1.275143203581683,3.350129999999904,1.2842583212772078,1.284581136113462,2.608610701208665,19858.261495064908,2024.9791208073,0.00025134976796274027,8.117588667190373e-05,0.00017017388129083656,0.0005701046249288703,0.09450143842906532,0.0945014384290654,0.4924135613119325,3.979039320256561e-13,28393.921023671013,18001.869768663462,0.85,1.0170676574403836,0.5979436873843003,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472279421319802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15249.91369837895,1554.3176511900851,0.4924135613119325,5.7746462378349035
505.0,-29.2890743537191,4.664153135595994,35.01812558336037,24.833469825703673,5.022002347608253,-25.857864547437003,-39.744930784776784,1.5907925413261388,-5.361697301340257,-5.361697301340708,40.175268306479175,36830.44707584533,25816.564875112006,62647.01195095734,66713.46112559753,120923.61094436176,78267.7734131384,48384.7593633863,33203.348944169,28393.58494365223,18001.67269256031,1554.3025109761356,102030.58590017016,0.6340049249957367,0.09450044016983918,3.35013,1.2751428815862162,3.3501300000025562,1.2842598406285317,1.2845825995838644,2.608607615076095,19858.21666656746,2024.974549572735,0.0002513059607057949,8.116245019324272e-05,0.0001701435105125522,0.0005700028788734165,0.09450044016983913,0.0945004401698392,0.4924102279785992,4.547473508864641e-13,28393.58494365223,18001.67269256031,0.85,1.0170475703392718,0.5979266296423131,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472379834409121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15249.892524516908,1554.3025109761356,0.4924102279785992,5.7746768185218285
505.20000000000005,-29.29075783032514,4.664042172898258,35.01804385207007,24.83304077703508,5.021777856183413,-25.85940237133409,-39.74640526631845,1.590422397192323,-5.361813212981531,-5.361813212981955,40.17516725178111,36829.452213161116,25816.57761864155,62646.02983180266,66712.76689324436,120922.7418865918,78267.56871814509,48384.25403806165,33203.68297787049,28393.397374705888,18001.560418573405,1554.297378239525,102029.71954875035,0.6340051590518717,0.0944995831072364,3.35013,1.2751425694813951,3.3501299999991434,1.2842616612017534,1.2845843643939752,2.608603917106037,19858.164731047247,2024.969253623536,0.0002512621863482847,8.11489380043354e-05,0.0001701132483439493,0.0005699014966745149,0.09449958310723632,0.0944995831072365,0.4924068946452658,3.979039320256561e-13,28393.397374705888,18001.560418573405,0.85,1.0170292077680012,0.5979090567662055,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447248018759624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15249.871706913691,1554.297378239525,0.4924068946452658,5.77471397716523
505.40000000000003,-29.292440301027106,4.663931278669913,35.01796213724484,24.83263952834534,5.0215766999624485,-25.86093695616269,-39.747875452134735,1.5900733550980022,-5.361908153177183,-5.361908153177554,40.17506145456354,36828.4463081942,25816.536537007225,62644.982845201426,66712.08780603335,120921.79198281509,78267.38668891677,48383.74519107763,33204.04610871016,28393.167639774518,18001.427059985144,1554.2893664872506,102028.81184642503,0.6340055920625031,0.0944986877049687,3.35013,1.275142274410464,3.350129999998405,1.2842633830706285,1.284586030517387,2.608600419635073,19858.118546318874,2024.9645440919046,0.00025121844516365647,8.113546725201475e-05,0.00017008297791164172,0.0005698000867911283,0.09449868770496869,0.09449868770496873,0.4924035613119325,3.979039320256561e-13,28393.167639774518,18001.427059985144,0.85,1.0170100079687863,0.5978914315600874,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472580482837152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15249.85067042755,1554.2893664872506,0.4924035613119325,5.774760764956076
505.6,-29.29412178229986,4.663820425280598,35.0178804728207,24.832233983930223,5.021369831853411,-25.862471221548077,-39.74934933995826,1.5897192711016368,-5.362009490675916,-5.362009490676246,40.17495774834608,36827.45687960717,25816.512033588875,62643.96891319605,66711.41324339794,120920.8771040744,78267.20692876211,48383.250564971335,33204.39595976753,28392.95182708758,18001.302680105386,1554.2822792028549,102027.91880833954,0.6340060304308232,0.09449780617619874,3.35013,1.2751420145062728,3.350129999999829,1.2842651284445985,1.2845877201936848,2.608596874429983,19858.072937303266,2024.9598932666372,0.000251174736710092,8.112196465455881e-05,0.0001700527720555332,0.0005696988932464035,0.09449780617619871,0.09449780617619866,0.49240022797859917,3.410605131648481e-13,28392.95182708758,18001.302680105386,0.85,1.0169913342691725,0.5978740676796828,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472680719471975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15249.829670849722,1554.2822792028549,0.49240022797859917,5.774805122710937
505.8,-29.29580226401546,4.663709622193117,35.01779885324998,24.83183811362835,5.021167801729589,-25.86400410335523,-39.75081928130237,1.58936964106935,-5.362108572947477,-5.362108572947887,40.174854534076196,36826.45732311189,25816.481852488083,62642.939175599975,66710.75516671555,120919.97014686927,78267.04494834396,48382.74710474041,33204.77538178172,28392.733127665633,18001.18011975885,1554.274954248798,102027.02450852947,0.6340065973507375,0.09449692390740397,3.35013,1.2751417293259868,3.350129999998405,1.2842668529349865,1.284589389023362,2.608593371653106,19858.031839389027,2024.9557024456901,0.0002511310612374062,8.110850028056136e-05,0.0001700225609568448,0.0005695976821383545,0.09449692390740408,0.09449692390740388,0.4923968946452658,3.979039320256561e-13,28392.733127665633,18001.18011975885,0.85,1.0169719635006387,0.5978562804608198,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472780898479911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15249.808548102155,1554.274954248798,0.4923968946452658,5.774850468351288
506.0,-29.29748174965583,4.663598859724861,35.01771726855859,24.831427505146735,5.020959239556257,-25.8655367417554,-39.75228915279729,1.5890142316558105,-5.362209870742163,-5.362209870742502,40.17475015595141,36825.46125353339,25816.457480953464,62641.918734486855,66710.06939464966,120919.04302095661,78266.85273861882,48382.24459750262,33205.120156795776,28392.516145353486,18001.052718117717,1554.267813835033,102026.12929244254,0.6340069554231332,0.09449604007744648,3.35013,1.275141448541544,3.3501300000009935,1.2842686043776557,1.284591084854162,2.6085898141405095,19857.983071649753,2024.9507295202493,0.0002510874186416234,8.109503861208584e-05,0.00016999238002953756,0.0005694965721083547,0.09449604007744644,0.09449604007744648,0.4923935613119325,3.410605131648481e-13,28392.516145353486,18001.052718117717,0.85,1.0169532874153673,0.5978388695452016,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472881019255253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15249.787455286132,1554.267813835033,0.4923935613119325,5.774896002624166
506.20000000000005,-29.299160229118584,4.663488148267922,35.01763572626526,24.83102660570296,5.0207556408410685,-25.867067978070224,-39.753755007963605,1.5886633897927027,-5.362308696067089,-5.362308696067481,40.17464617802049,36824.45507034175,25816.426874163662,62640.88194450541,66709.3996185356,120918.12226218088,78266.67785865952,48381.73331046569,33205.49394243759,28392.29576948163,18000.92674119936,1554.260402869858,102025.23225094519,0.6340074394599762,0.09449515496657211,3.35013,1.2751411364367233,3.350130000000923,1.2842703344054047,1.2845927593070576,2.608586300135207,19857.93870084462,2024.946204957312,0.00025104380917174616,8.108161578366612e-05,0.00016996219338808003,0.0005693954429352086,0.09449515496657224,0.09449515496657204,0.49239022797859916,3.979039320256561e-13,28392.29576948163,18000.92674119936,0.85,1.016933923075236,0.5978210458940573,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447298108200315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15249.766314871376,1554.260402869858,0.49239022797859916,5.774940896981745
506.40000000000003,-29.30083613091307,4.663377369175272,35.01755392878182,24.830334330350183,5.020395730518952,-25.868466951448404,-39.75511465743182,1.588026550976762,-5.362435234934878,-5.362435234935194,40.17449813375007,36823.09117114855,25816.46745558445,62639.55862673301,66708.27501998837,120916.79082693695,78266.48486208629,48381.301012985394,33205.759832334326,28392.048351364127,18000.703407003635,1554.2531813941766,102024.2299948585,0.6340050983372876,0.09449415075887302,3.35013,1.2751411803951487,3.3501299999998064,1.2842734011872725,1.2845957709444185,2.6085800709591154,19857.889733465072,2024.9412116742285,0.0002510002736341583,8.106916731630006e-05,0.00016993110631785823,0.0005692912972086463,0.09449415075919321,0.09449415075903878,0.49238689464526586,3.410605131648481e-13,28392.048351364127,18000.703407003635,0.85,1.016912134924149,0.5977987246126332,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473081086119362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15249.745205921354,1554.2531813941766,0.49238689464526586,5.774985933670741
506.6,-29.302512610548096,4.663266935173153,35.01747256862621,24.830255575384967,5.020385986484107,-25.870122575815113,-39.75668560070915,1.5879959517511533,-5.362465259494968,-5.362465259495299,40.17442546257454,36822.45524412882,25816.26040127127,62638.71564540009,66708.03728044519,120916.06438955714,78266.3164193027,48380.734382986506,33206.202262573555,28391.766707840674,18000.61921843991,1554.2396914582039,102023.34614708714,0.6340084223596011,0.09449329794191211,3.35013,1.2751405902532862,3.3501300000012106,1.2842736341027838,1.284595947993598,2.608579597867755,19857.8469959098,2024.936853656427,0.00025095673004353646,8.105478651782117e-05,0.0001699019435257153,0.0005691935980638046,0.09449329794191215,0.09449329794191197,0.4923835613119325,3.410605131648481e-13,28391.766707840674,18000.61921843991,0.85,1.0168957953059417,0.5977868403715519,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473180937970034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15249.726175763644,1554.2396914582039,0.4923835613119325,5.775008854943171
506.8,-29.304188096293256,4.663156310931716,35.01739122416065,24.829800333268963,5.020126874228626,-25.871656668809095,-39.75815187497062,1.5875954467445088,-5.362620211344563,-5.362620211344946,40.17433727503896,36821.46135234149,25816.374544862403,62637.83589720389,66707.37144601082,120915.41026224312,78266.12578218456,48380.21568851524,33206.56677074369,28391.6642713699,18000.562026888656,1554.240207740654,102022.56962255276,0.6340086954691271,0.09449252590303898,3.35013,1.2751402297941965,3.3501299999992904,1.2842755960927723,1.2845978545931875,2.608575612736315,19857.798627174732,2024.931921418092,0.0002509132192191963,8.104136601283121e-05,0.00016987185320636508,0.0005690927915822399,0.09449252590303892,0.09449252590303897,0.49238022797859915,3.979039320256561e-13,28391.6642713699,18000.562026888656,0.85,1.0168771868526474,0.5977681619974984,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473280825561115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15249.702867364977,1554.240207740654,0.49238022797859915,5.775069422390169
507.0,-29.30586257505534,4.663045795199635,35.01730981511477,24.829398036841326,5.019931708123986,-25.873183460551864,-39.75961325978858,1.5872525936204407,-5.362705443343032,-5.362705443343421,40.17422753818269,36820.45436989063,25816.309439248365,62636.763809138996,66706.66854319605,120914.39013400463,78265.91927272204,48379.70509941643,33206.90463700623,28391.41215156022,18000.410814777795,1554.230737778178,102021.63726286255,0.6340089995766062,0.09449160690011199,3.35013,1.2751399226346982,3.3501299999986927,1.2842772885226277,1.284599491607348,2.6085721751365956,19857.746231284676,2024.9265785242337,0.00025086974148769484,8.10279923037736e-05,0.00016984174918392123,0.00056899193919353,0.09449160690011199,0.09449160690011185,0.49237689464526585,3.979039320256561e-13,28391.41215156022,18000.410814777795,0.85,1.016858366830655,0.5977509823243262,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473380655245702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15249.681603470817,1554.230737778178,0.49237689464526585,5.775122182664067
507.20000000000005,-29.30753606364889,4.6629353145326835,35.01722847711288,24.82899238765242,5.019724205630806,-25.874710594655166,-39.76107848631216,1.5868987366370597,-5.3628077534946215,-5.362807753494934,40.17412451473187,36819.46419971971,25816.288400171114,62635.752599890824,66705.99601526742,120913.48347194497,78265.73865158726,48379.20683603955,33207.25757283079,28391.19905650643,18000.28849096644,1554.2238169876869,102020.74763600017,0.6340094497291512,0.0944907287403117,3.35013,1.2751396171236409,3.350130000001738,1.2842790323277367,1.2846011800514265,2.6085686331948743,19857.7004038199,2024.9219054233506,0.00025082629639902246,8.101458548597358e-05,0.00016981171091304888,0.0005688913070811324,0.09449072874031182,0.0944907287403114,0.4923735613119325,3.410605131648481e-13,28391.19905650643,18000.28849096644,0.85,1.0168396422136912,0.5977335507166566,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473480426241356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15249.660388652701,1554.2238169876869,0.4923735613119325,5.775164107312701
507.40000000000003,-29.309208552085227,4.662824882963241,35.01714717245906,24.828586424142145,5.019518757602541,-25.876236623000565,-39.76253973143173,1.586546828517877,-5.362906744867587,-5.362906744867991,40.17402008552702,36818.46404373517,25816.25894166542,62634.722985400585,66705.31541516194,120912.55256857944,78265.55031450128,48378.698943074494,33207.612634918645,28390.978211752074,18000.16001090754,1554.2163935193212,102019.84938730611,0.6340098561118479,0.09448984230694332,3.35013,1.2751393220527096,3.350129999999331,1.2842807669593226,1.2846028593617702,2.6085651098955607,19857.652618652435,2024.9170326923502,0.0002507828841991186,8.100121714027826e-05,0.00016978166705884035,0.0005687906562638329,0.09448984230694318,0.09448984230694342,0.49237022797859914,3.979039320256561e-13,28390.978211752074,18000.16001090754,0.85,1.0168207117157757,0.5977160116435543,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447358013954764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15249.639048159588,1554.2163935193212,0.49237022797859914,5.77520933142881
507.6,-29.310880043250183,4.662714502652253,35.017065920114895,24.82819533851,5.019318795134398,-25.877761205066506,-39.76400080192832,1.5861999569506995,-5.363005181460835,-5.363005181461296,40.17391760885095,36817.46677065635,25816.22818659239,62633.694957248736,66704.66648413111,120911.65433918012,78265.39515910807,48378.195445633195,33207.99968163875,28390.75966845663,18000.0395387065,1554.2090430985284,102018.95664727259,0.6340104931642716,0.09448896187151887,3.35013,1.275139038520865,3.35012999999947,1.284282477983783,1.2846045151010457,2.608561634555216,19857.613252393745,2024.913018451127,0.00025073950479967465,8.098785243098115e-05,0.0001697516523686935,0.0005686901031499313,0.09448896187151895,0.09448896187151894,0.49236689464526584,4.547473508864641e-13,28390.75966845663,18000.0395387065,0.85,1.0168012410975895,0.5976981867671226,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473679794567085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15249.617738586385,1554.2090430985284,0.49236689464526584,5.775253794651675
507.8,-29.312550540819103,4.662604160281013,35.016984696773065,24.827779631037288,5.019108342748537,-25.879285941755185,-39.76546187242491,1.585843743684586,-5.363106683502565,-5.363106683502956,40.173812897997436,36816.47317585475,25816.205422743722,62632.678598598475,66703.96988237368,120910.71778020498,78265.18846708185,48377.691760562644,33208.32967391023,28390.54247508758,17999.90980280408,1554.2019032129197,102018.06065711682,0.6340107737849258,0.09448807717073243,3.35013,1.2751387242181225,3.3501300000011045,1.2842842326139392,1.2846062144987884,2.608558070654958,19857.560810183357,2024.9076708339094,0.0002506961580919534,8.097448976012147e-05,0.00016972166833183192,0.0005685896527285201,0.09448807717073246,0.09448807717073232,0.4923635613119325,3.979039320256561e-13,28390.54247508758,17999.90980280408,0.85,1.0167828795160414,0.5976809621903726,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473779391469341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15249.596383803291,1554.2019032129197,0.4923635613119325,5.775299177207447
508.0,-29.314220047455546,4.662493873597943,35.01690351909935,24.827383376564853,5.018907362551775,-25.880808839195943,-39.76692262860013,1.5854961542921362,-5.3632039943015,-5.363203994301901,40.17370927824068,36815.48224256117,25816.172009842096,62631.65425240327,66703.30710328503,120909.79932098454,78265.01845497105,48377.193594247015,33208.694289693376,28390.320207857418,17999.784282682078,1554.194334377163,102017.16288151745,0.634011316212643,0.09448719168809405,3.35013,1.2751384060690176,3.3501300000011485,1.284285946867955,1.2846078735519997,2.6085545887737154,19857.517674456034,2024.9032722138584,0.0002506528439935369,8.096113200148017e-05,0.00016969171199205676,0.0005684892950959491,0.09448719168809401,0.09448719168809411,0.4923602279785992,3.979039320256561e-13,28390.320207857418,17999.784282682078,0.85,1.0167639005798303,0.5976634941785468,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447387893047111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15249.574980317848,1554.194334377163,0.4923602279785992,5.7753433845018005
508.20000000000005,-29.31588855354868,4.662383629144076,35.01682238202774,24.82697748290377,5.0187010149421765,-25.882331372740577,-39.768379577994324,1.5851438341341337,-5.363304398941068,-5.36330439894148,40.1736055962746,36814.48169936903,25816.146672320305,62630.62837168934,66702.62979388828,120908.87937443572,78264.83176932189,48376.68367480301,33209.053438354305,28390.102908227134,17999.658568362807,1554.187135496517,102016.2687893364,0.6340117408713833,0.0944863092956482,3.35013,1.2751381175918501,3.350130000002228,1.284287683173146,1.2846095547039489,2.608551062113036,19857.47030829359,2024.8984422094793,0.0002506095627404372,8.094781108265487e-05,0.00016966175165778234,0.0005683889240812864,0.09448630929564814,0.09448630929564839,0.49235689464526583,3.979039320256561e-13,28390.102908227134,17999.658568362807,0.85,1.0167449050650048,0.5976458750869259,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447397841172882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15249.55353442696,1554.187135496517,0.49235689464526583,5.775388079778
508.40000000000003,-29.317556075321864,4.662273431641383,35.01674127780579,24.826566490251594,5.0184936583444415,-25.88385312113761,-39.76984015954656,1.5847907041601492,-5.3634036563641985,-5.363403656364587,40.173500730939836,36813.49737719744,25816.118501615372,62629.61587881281,66701.93865750612,120907.93894232839,78264.63058660766,48376.189306298904,33209.37920034306,28389.881783206893,17999.52774449541,1554.1797127483528,102015.36950395812,0.6340120709887015,0.09448542169369635,3.35013,1.2751377999922258,3.3501300000001057,1.2842894232015096,1.284611239621481,2.608547527899677,19857.41926391409,2024.8932371313435,0.00025056631389853463,8.09344589886209e-05,0.00016963185490991375,0.0005682887660893493,0.09448542169369635,0.0944854216936962,0.49235356131193253,3.979039320256561e-13,28389.881783206893,17999.52774449541,0.85,1.0167267411785674,0.5976288804345959,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474077834667494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15249.532116106711,1554.1797127483528,0.49235356131193253,5.775432686348445
508.6,-29.319222602666414,4.6621632852469865,35.01666021828109,24.826165346335642,5.01829036115457,-25.88537356843355,-39.77129679461939,1.5844413269217106,-5.363501894029412,-5.363501894029821,40.17339689431954,36812.50294971411,25816.087836637776,62628.59078635188,66701.26704551444,120907.01556090369,78264.44996159604,48375.6858657956,33209.737884222704,28389.660678751476,17999.401057338917,1554.1722404248142,102014.4722103797,0.6340125463637806,0.09448453647847457,3.35013,1.2751375104160978,3.3501300000000658,1.2842911456241666,1.2846129069706926,2.6085440294551234,19857.373435465677,2024.8885639301575,0.0002505230977167812,8.092114499952962e-05,0.00016960195271725163,0.0005681885898566462,0.09448453647847453,0.09448453647847459,0.4923502279785992,3.979039320256561e-13,28389.660678751476,17999.401057338917,0.85,1.0167078290922846,0.5976114021970527,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447417720025156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15249.51057645725,1554.1722404248142,0.4923502279785992,5.775476642976031
508.8,-29.3208881257432,4.662053185502435,35.01657920218916,24.825764272268884,5.0180864449356095,-25.886893173628923,-39.77274944828821,1.5840914928213317,-5.363601123907358,-5.363601123907701,40.173293521165405,36811.49868399403,25816.0598467311,62627.55853072513,66700.59779370585,120906.09960277425,78264.27115130909,48375.17204159748,33210.110121901795,28389.44196233729,17999.27625055919,1554.1649214421595,102013.57763530553,0.6340130346499181,0.09448365388714577,3.35013,1.2751371818268673,3.350130000001536,1.2842928701189844,1.284614576434693,2.608540526811166,19857.328067451926,2024.8839376802403,0.0002504799144369685,8.090786941778689e-05,0.0001695720450191816,0.0005680883951801109,0.09448365388714573,0.09448365388714572,0.4923468946452658,3.410605131648481e-13,28389.44196233729,17999.27625055919,0.85,1.0166885376874206,0.5975936096686757,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474276507876378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15249.489067182876,1554.1649214421595,0.4923468946452658,5.775521056273837
509.0,-29.322552660923353,4.6619431303150884,35.01649821933579,24.825353209767513,5.017878824532,-25.888412259984445,-39.77420587381346,1.5837384235931307,-5.3637007968332,-5.363700796833527,40.173188930809246,36810.510786249564,25816.033112407684,62626.54389865725,66699.90752199313,120905.1626052006,78264.06974222745,48374.673006483994,33210.44081749273,28389.22197079979,17999.14628765949,1554.157568635398,102012.67975298208,0.6340133697983275,0.09448276766658185,3.35013,1.2751368631282816,3.3501300000013834,1.2842946096744103,1.2846162610046203,2.6085369935869407,19857.27696563815,2024.8787267454381,0.00025043676362134523,8.089456138680446e-05,0.00016954220223454076,0.000567988417972002,0.09448276766658195,0.09448276766658172,0.49234356131193246,3.410605131648481e-13,28389.22197079979,17999.14628765949,0.85,1.0166702391520217,0.5975764983123524,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447437575695335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15249.467589114793,1554.157568635398,0.49234356131193246,5.775565643875196
509.20000000000005,-29.324216198185315,4.661833125437894,35.01641727582034,24.82494703670966,5.017673770998644,-25.889930191356036,-39.7756582830101,1.5833877641693053,-5.36379907895639,-5.363799078956732,40.173084493135775,36809.512869366736,25816.00292631616,62625.51579568289,66699.22488869564,120904.22776652026,78263.87650108812,48374.16448175894,33210.791132587976,28388.999951508464,17999.01677495227,1554.1500584336775,102011.78061530169,0.6340137660959023,0.09448188048300749,3.35013,1.2751365477265786,3.3501300000003607,1.2842963379016863,1.2846179342854231,2.608533483380885,19857.22793620692,2024.8737271348443,0.0002503936455164574,8.08812920700265e-05,0.0001695123534464309,0.0005678884206514915,0.0944818804830076,0.09448188048300739,0.4923402279785991,3.410605131648481e-13,28388.999951508464,17999.01677495227,0.85,1.016651431661288,0.5975590537168243,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474474948455738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15249.445987062063,1554.1500584336775,0.4923402279785991,5.7756095647697885
509.40000000000003,-29.32587874050795,4.661723170991479,35.01633638060449,24.824550782237225,5.017472193533513,-25.89144687950276,-39.777110517583765,1.5830403325282856,-5.3638972825418705,-5.363897282542291,40.172981491063936,36808.5179288008,25815.972667849455,62624.490596650256,66698.56405607254,120903.3168879487,78263.7058973217,48373.65977004987,33211.162363635376,28388.780164026695,17998.893152956858,1554.1426417932764,102010.88594121582,0.6340143200574869,0.09448099806099379,3.35013,1.2751362268300723,3.350130000001284,1.2842980509770956,1.2846195924523134,2.608530003959141,19857.18465036385,2024.8693132072474,0.0002503505600318181,8.08680263603546e-05,0.0001694825336714635,0.0005677885205287801,0.09448099806099379,0.09448099806099386,0.49233689464526575,3.979039320256561e-13,28388.780164026695,17998.893152956858,0.85,1.016632289365012,0.5975414329692201,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447457408178407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15249.424416922266,1554.1426417932764,0.49233689464526575,5.7756535039847945
509.6,-29.327536007477473,4.661613528330571,35.016256232287404,24.824482888821535,5.017621407777917,-25.892952397339762,-39.778534637857206,1.5830377976753678,-5.363934276152065,-5.363934276152451,40.172983457500195,36807.4449152789,25815.78559654378,62623.23051182268,66697.82756687148,120902.24582343941,78263.47949058907,48373.0968391149,33211.53627941575,28388.632660024166,17998.71423625661,1554.135355236606,102010.24789536718,0.6340113119150589,0.09448040442637556,3.35013,1.2751354515133424,3.3501300000001897,1.2842981514650427,1.2846196378122483,2.608529799858695,19857.12720610863,2024.8634555234082,0.00025030761805656905,8.085501941934855e-05,0.0001694525986372205,0.0005676882342725115,0.09448040442632802,0.09448040442656183,0.49233356131193245,3.979039320256561e-13,28388.632660024166,17998.71423625661,0.85,1.0166080968607172,0.597521817699313,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474673157113573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15249.402801867109,1554.135355236606,0.49233356131193245,5.775698103777244
509.8,-29.329196613673787,4.661503241519655,35.016175171411,24.82366341808813,5.01697017524205,-25.894483650975268,-39.7800229495391,1.5822572125435563,-5.364194656169218,-5.364194656169599,40.1728044328832,36806.58180327274,25816.17208654983,62622.75388982257,66697.25586674247,120901.98157307509,78263.34245293966,48372.66838947003,33211.860070521805,28388.553619782797,17998.77130900729,1554.1421069800613,102009.31507090817,0.6340150875620764,0.09447943840633345,3.35013,1.2751357097690925,3.3501300000016934,1.2843018892900635,1.2846233213172047,2.608522208008185,19857.092436711024,2024.8599100315628,0.00025026459636268036,8.084142826457038e-05,0.00016942316809810998,0.0005675896381405212,0.09447943840633344,0.09447943840633327,0.49233022797859916,3.979039320256561e-13,28388.553619782797,17998.77130900729,0.85,1.01659632035359,0.597505432160203,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474771919355711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15249.38170162728,1554.1421069800613,0.49233022797859916,5.775795188916207
510.0,-29.33085617642907,4.661393539160524,35.01609420963832,24.823359574098163,5.016882157736668,-25.895986300709804,-39.78145800121126,1.5820122820174596,-5.364168175588077,-5.36416817558842,40.17266260806936,36805.538362719,25815.821415478527,62621.359778197526,66696.52364227186,120900.4107593745,78263.13769884474,48372.152419291975,33212.205866169745,28388.06570162411,17998.478207359247,1554.1168119086374,102008.1408452778,0.6340156598386884,0.0944782922427377,3.35013,1.2751352141378445,3.3501300000011414,1.2843031230109265,1.2846245001345276,2.6085197022225866,19857.04048619547,2024.8546125532646,0.00025022160850602976,8.082832547626803e-05,0.00016939328302976173,0.0005674895192764957,0.09447829224273774,0.09447829224273763,0.49232689464526586,3.410605131648481e-13,28388.06570162411,17998.478207359247,0.85,1.0165760342351724,0.5974898718135173,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447487088188074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15249.359267948894,1554.1168119086374,0.49232689464526586,5.775801679070421
510.20000000000005,-29.3325147584293,4.661283745545589,35.016013515698454,24.822931608092063,5.01664811514635,-25.897502670521625,-39.782910131011135,1.5816360272386834,-5.364299232691337,-5.364299232691658,40.17256893875728,36804.557607806426,25815.87616896091,62620.433776767335,66695.86530763171,120899.65656733079,78262.95733146423,48371.64963163911,33212.5641109168,28387.915090738177,17998.39499544753,1554.1140415265436,102007.3169970121,0.6340160923378158,0.09447747630802432,3.35013,1.2751349547831339,3.350129999999577,1.2843049705768481,1.2846262929917387,2.6085159496776553,19856.994723113607,2024.8499460176113,0.0002501786528494366,8.081506875392636e-05,0.00016936358409551025,0.0005673900239858918,0.09447747630802444,0.09447747630802404,0.4923235613119325,3.410605131648481e-13,28387.915090738177,17998.39499544753,0.85,1.0165575753359555,0.5974719366601554,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474969783509701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15249.337851635646,1554.1140415265436,0.4923235613119325,5.775826690334651
510.40000000000003,-29.334172348075207,4.661174032727395,35.01593279468227,24.822524561919295,5.016447637799074,-25.899014790434155,-39.78435786031184,1.5812900801580239,-5.364390119084419,-5.364390119084759,40.1724614888701,36803.56525024511,25815.8276909163,62619.39294116141,66695.16448884165,120898.66818179152,78262.74545003992,48371.14621144339,33212.88804288503,28387.67600203357,17998.251869728578,1554.10541973916,102006.39904245795,0.6340163903673995,0.09447657111038563,3.35013,1.275134609160013,3.3501300000009655,1.2843066763991309,1.2846279441114212,2.6085124850342694,19856.940964241367,2024.8444641382498,0.00025013572968020294,8.080185420524258e-05,0.00016933387547496035,0.000567290496244929,0.0944765711103857,0.09447657111038563,0.49232022797859915,3.410605131648481e-13,28387.67600203357,17998.251869728578,0.85,1.0165392786906933,0.5974550042010698,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475068627976047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15249.316045355517,1554.10541973916,0.49232022797859915,5.775875727311255
510.6,-29.33582907253523,4.661064555696906,35.01585264042315,24.82233795979994,5.016496109973762,-25.90048826538812,-39.78575837155802,1.581155302843903,-5.36444465529047,-5.364444655290836,40.1724338719661,36802.4129572414,25815.68621829344,62618.09917553484,66694.3676610562,120897.5624828111,78262.56478005074,48370.61007629404,33213.28300417411,28387.508603461458,17998.068401668526,1554.0981316513933,102005.68904460332,0.6340136661191154,0.0944758964079876,3.35013,1.2751340387994423,3.350129999997095,1.2843073949927677,1.2846286077928804,2.6085110255235007,19856.895124381183,2024.8397897733869,0.0002500928356929368,8.078907255321611e-05,0.00016930376313972073,0.0005671896160072726,0.09447589640803657,0.09447589640796844,0.4923168946452658,3.410605131648481e-13,28387.508603461458,17998.068401668526,0.85,1.016514521020752,0.5974340912963146,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475167414586252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15249.294278827729,1554.0981316513933,0.4923168946452658,5.7759178143059255
510.8,-29.337484729065107,4.660954634094309,35.01577184759703,24.821669118851446,5.0159758394055105,-25.902043595892852,-39.787265298049874,1.5805347062332586,-5.364658166510424,-5.364658166510822,40.17227703141388,36801.6321360243,25815.952961558214,62617.585097582516,66693.86204560753,120897.20424387568,78262.3960859098,48370.16617632666,33213.58878842571,28387.389236709936,17998.09669359874,1554.100803698824,102004.76794126403,0.6340173287342679,0.09447495529128722,3.35013,1.2751340904505923,3.3501300000000622,1.2843103846202517,1.2846315431202326,2.6085049534116904,19856.852323051146,2024.8354252523693,0.0002500499761240213,8.07753217985863e-05,0.000169274654325435,0.0005670920976952696,0.09447495529128729,0.09447495529128729,0.49231356131193243,3.979039320256561e-13,28387.389236709936,17998.09669359874,0.85,1.016503099545466,0.5974196078673909,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447526615091699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15249.273409977322,1554.100803698824,0.49231356131193243,5.775999802449462
511.0,-29.339139346426936,4.66084514111733,35.015691138055914,24.821338802017294,5.015855055001432,-25.903545070749075,-39.78869633339343,1.5802607793235854,-5.36466778555689,-5.364667785557254,40.17214669577992,36800.59296598629,25815.69578618705,62616.288752173336,66693.15115234845,120895.82630465376,78262.19996922452,48369.64178286227,33213.953540402494,28386.979366118267,17997.85308898349,1554.080702913401,102003.67547015243,0.6340179015476763,0.09447388635839235,3.35013,1.2751336591085418,3.350130000001815,1.2843117535747663,1.2846328574123904,2.6085021729928224,19856.802564032096,2024.8303512445225,0.00025000715021500656,8.076226555611412e-05,0.00016924488465889245,0.0005669923654422953,0.09447388635839232,0.09447388635839257,0.49231022797859914,3.410605131648481e-13,28386.979366118267,17997.85308898349,0.85,1.0164827998172263,0.5974031760498024,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475364824883041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15249.25036259112,1554.080702913401,0.49231022797859914,5.776017091635248
511.20000000000005,-29.340792985454605,4.6607355929561995,35.01561061890449,24.820904933754377,5.015624649225531,-25.905056627384624,-39.79014392299575,1.579888291155545,-5.364790192161365,-5.3647901921617445,40.17204872149414,36799.61463392934,25815.728896678705,62615.34353060805,66692.46064327798,120894.9970425878,78261.98699341694,48369.1409840684,33214.2733437206,28386.807502631113,17997.750898173315,1554.0765762063488,102002.82712170148,0.6340181401696947,0.09447304670715238,3.35013,1.2751333382120351,3.350130000002578,1.2843135832220873,1.2846346325535927,2.6084984568918053,19856.74852749129,2024.8248410508472,0.0002499643563780266,8.074906026351046e-05,0.00016921529611451617,0.000566893239972124,0.0944730467071524,0.09447304670715233,0.4923068946452658,3.979039320256561e-13,28386.807502631113,17997.750898173315,0.85,1.0164650144172984,0.5973858596039354,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475463438196166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15249.228785326704,1554.0765762063488,0.4923068946452658,5.776047560871482
511.40000000000003,-29.34244563454849,4.660626124961254,35.015530101017355,24.820507771242433,5.01542763811233,-25.906563953359658,-39.791587147023506,1.5795459569234465,-5.364880980656551,-5.364880980656948,40.171942830737585,36798.62470002904,25815.680796966873,62614.30549699591,66691.7814458,120894.03306100795,78261.79624266786,48368.6394968966,33214.61860641251,28386.570818241074,17997.613760994453,1554.0680544041672,102001.9140112127,0.634018595491262,0.09447214668258529,3.35013,1.2751329810498282,3.3501300000000733,1.284315271842899,1.284636266674443,2.6084950272317537,19856.700129925608,2024.8199058726077,0.00024992159490024225,8.073589678180889e-05,0.00016918569811843337,0.0005667940828375072,0.09447214668258529,0.09447214668258516,0.4923035613119325,3.979039320256561e-13,28386.570818241074,17997.613760994453,0.85,1.0164463719256835,0.5973687366059487,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447556199447968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15249.206828724127,1554.0680544041672,0.4923035613119325,5.776094156351644
511.6,-29.344097297298276,4.660516696682092,35.01544963548908,24.820101563259982,5.015221350229951,-25.90807131916605,-39.793030301202066,1.5791953720977283,-5.364981154772977,-5.364981154773366,40.17183960214812,36797.638358762044,25815.656967497805,62613.295326259846,66691.10297400925,120893.11383042677,78261.60276266767,48368.13814742035,33214.96068360813,28386.353888919708,17997.488165847335,1554.0608596324441,102001.02112003286,0.6340190161890588,0.09447126563699018,3.35013,1.2751326645491643,3.3501299999988507,1.2843169989716179,1.284637939354105,2.608491519369849,19856.651039890246,2024.8149000821124,0.0002498788656757203,8.072273592075878e-05,0.00016915612975496155,0.0005666950249759894,0.09447126563699018,0.09447126563699017,0.4923002279785992,3.979039320256561e-13,28386.353888919708,17997.488165847335,0.85,1.0164279084099825,0.597351511312919,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475660493040006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15249.184911325574,1554.0608596324441,0.4923002279785992,5.77613673476822
511.8,-29.345747963633574,4.660407320145548,35.01536920782866,24.81970003517347,5.015018548411034,-25.909577439421067,-39.79446954382581,1.5788480241984992,-5.365078474776908,-5.365078474777318,40.17173588904921,36796.641946603704,25815.625921926377,62612.26786853008,66690.42855378303,120892.18596255439,78261.41417379651,48367.6275666172,33215.31845242145,28386.131486844977,17997.360281128593,1554.0532846216036,102000.12311635965,0.6340194784720536,0.094470379921027,3.35013,1.275132342004217,3.350129999997827,1.2843187109054932,1.2846395968767226,2.60848804237854,19856.60319083947,2024.810020836827,0.0002498361689519009,8.070961270636656e-05,0.00016912655624553433,0.0005665959498748519,0.09447037992102704,0.09447037992102703,0.4922968946452658,3.979039320256561e-13,28386.131486844977,17997.360281128593,0.85,1.0164089957340328,0.5973340235153869,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447575893408884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15249.162947218865,1554.0532846216036,0.4922968946452658,5.776180586919124
512.0,-29.347397649742696,4.660297991538629,35.015288822698096,24.819298611860745,5.014815213065073,-25.91108273066631,-39.7959124186076,1.5785002939887085,-5.365176635315834,-5.365176635316209,40.1716325761118,36795.66171634875,25815.597164151208,62611.25888049996,66689.75616141016,120891.26444556608,78261.22710418115,48367.132659120034,33215.66049451235,28385.911120004715,17997.234004352697,1554.0458400398875,101999.22743972707,0.6340199519496595,0.09446949645354534,3.35013,1.2751320255035532,3.3501299999988223,1.2843204245647668,1.2846412561662122,2.6084845618921766,19856.555727256546,2024.8051808983237,0.0002497935042970178,8.069645835315995e-05,0.00016909704594385787,0.0005664970865278966,0.09446949645354537,0.09446949645354523,0.4922935613119325,3.979039320256561e-13,28385.911120004715,17997.234004352697,0.85,1.016390608867923,0.5973169312400703,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475857317023713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15249.141013368499,1554.0458400398875,0.4922935613119325,5.776224139196919
512.2,-29.349046104809418,4.660189002472565,35.015209248133985,24.819246015418344,5.014998519081722,-25.91254771727274,-39.7972964803688,1.5785001315407845,-5.365206508066194,-5.365206508066544,40.17164392588322,36794.48287399387,25815.393439638206,62609.87631363208,66688.95663190857,120890.11744228909,78261.04447489225,48366.57071696339,33216.08195325428,28385.76737074231,17997.034476917175,1554.0383650799631,101998.61027663267,0.6340161335735818,0.09446892688995347,3.35013,1.275131258978508,3.3501299999996013,1.2843205133120565,1.284641290187229,2.6084843816443857,19856.5093902799,2024.8004558416894,0.0002497508781832943,8.068384204696152e-05,0.00016906703613633276,0.0005663965497714125,0.0944689268899549,0.09446892688995531,0.49229022797859917,3.410605131648481e-13,28385.76737074231,17997.034476917175,0.85,1.0163635832478624,0.5972951019777392,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475955642807226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15249.118958779145,1554.0383650799631,0.49229022797859917,5.776267834159386
512.4,-29.350689307793786,4.660079553489428,35.015129332650396,24.81859449706974,5.014669346326314,-25.913920605812137,-39.79862923789767,1.5779006438275658,-5.365423122189213,-5.3654231221896,40.17155604118293,36793.14584929109,25815.6693898735,62608.815239164585,66687.8658555625,120889.3016933256,78260.86304915663,48366.143041144016,33216.355564458456,28385.766447889597,17996.939907667376,1554.0463639214772,101997.91204595336,0.6340128226132643,0.09446822162736267,3.35013,1.2751312386477363,3.3501300000006218,1.2843234035403372,1.2846441265718158,2.6084785115377533,19856.463358670597,2024.7957619238575,0.0002497083945472158,8.067169512374158e-05,0.00016903669942347423,0.0005662949178395637,0.09446822162679945,0.0944682216318694,0.4922868946452658,3.979039320256561e-13,28385.766447889597,17996.939907667376,0.85,1.0163418595647524,0.5972707537885782,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476053896487522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15249.098034314811,1554.0463639214772,0.4922868946452658,5.776368866781698
512.6,-29.35233608983626,4.659970061849022,35.015048673465685,24.818046285677724,5.014141857086779,-25.915595381507696,-39.800240414310224,1.5774011487582036,-5.365542553390753,-5.365542553391132,40.17134627665382,36792.757649933184,25815.694984243393,62608.452634176574,66687.79078993635,120888.89170009908,78260.69280414788,48365.65966414472,33216.7034888924,28385.40592591934,17996.955588196433,1554.0338489822086,101996.70501298289,0.6340214276013935,0.09446700187649634,3.35013,1.2751312194159254,3.350129999998755,1.2843258265017017,1.284646495462302,2.6084735904791536,19856.42016385206,2024.7913572781797,0.00024966582505590374,8.065701291219747e-05,0.00016900881214370627,0.0005662014918269947,0.0944670018764963,0.09446700187649634,0.4922835613119325,3.979039320256561e-13,28385.40592591934,17996.955588196433,0.85,1.0163361811620506,0.597264574207692,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476151838389133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15249.078091509873,1554.0338489822086,0.4922835613119325,5.776420233343323
512.8000000000001,-29.353981821720332,4.659861006539536,35.01496830958785,24.817710590455704,5.014020704206906,-25.917088894836215,-39.80165884187443,1.5771277773227992,-5.365549939359653,-5.36554993936006,40.171214545602496,36791.70749020538,25815.433185691458,62607.14067589684,66687.06313421702,120887.48643448661,78260.47681918977,48365.121175178145,33217.06182667959,28384.990114578137,17996.70510569312,1554.013377939609,101995.60535478841,0.6340218909024831,0.09446592590910735,3.35013,1.2751306441100314,3.350129999998793,1.2843271922914237,1.2846478069604756,2.608470816554844,19856.365363825083,2024.7857692305818,0.0002496232893895277,8.064408921301848e-05,0.0001689792001765092,0.0005661022878873287,0.09446592590910732,0.09446592590910746,0.49228022797859916,3.979039320256561e-13,28384.990114578137,17996.70510569312,0.85,1.0163158320699697,0.5972480839646233,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476249994883768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15249.05252662138,1554.013377939609,0.49228022797859916,5.776410543454687
