time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
513.0,-29.35562230918211,4.659752196128967,35.01488893202673,24.81764273196461,5.014186468775875,-25.918560727989007,-39.80305135538799,1.5771248876103583,-5.365601685943659,-5.3656016859440845,40.17123431966153,36790.58688927837,25815.28624633811,62605.87313561648,66686.27119380946,120886.45349155848,78260.25189826456,48364.567593826396,33217.42700493129,28384.896051410917,17996.534698789405,1554.0091549668232,101995.0423561144,0.6340179885173424,0.09446540805466265,3.35013,1.2751298742881043,3.350130000001449,1.2843272933087422,1.2846478535530796,2.608470611388506,19856.30829655114,2024.7799499881346,0.00024958089591402407,8.063140348631461e-05,0.00016894949242770945,0.0005660027630668423,0.09446540805462138,0.09446540805493171,0.49227689464526586,3.979039320256561e-13,28384.896051410917,17996.534698789405,0.85,1.0162907830335621,0.5972272645567159,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476348090049787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15249.030769428937,1554.0091549668232,0.49227689464526586,5.776439797121026
513.2,-29.357266134146958,4.659642695653857,35.014808501727614,24.81680017607289,5.01349459399388,-25.920097865404145,-39.804544172342844,1.576326325251038,-5.365871978157941,-5.365871978158256,40.171045704030675,36789.80057224935,25815.700285066192,62605.500857315536,66685.75855505129,120886.276313485,78260.0976101798,48364.13962737776,33217.73109200227,28384.81747336752,17996.615384361532,1554.0164160593054,101994.09155210349,0.6340225862381228,0.09446442032670582,3.35013,1.2751301072677594,3.3501299999993317,1.284331114207343,1.2846516208530265,2.6084628511609456,19856.26915034725,2024.7759581862563,0.0002495384228427453,8.061780604923177e-05,0.00016892061679351354,0.0005659060259384536,0.09446442032670592,0.09446442032670559,0.4922735613119325,3.410605131648481e-13,28384.81747336752,17996.615384361532,0.85,1.0162810194594702,0.5972123139225272,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476445873877508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15249.009484100388,1554.0164160593054,0.4922735613119325,5.776544814328132
513.4,-29.3589089031354,4.659533828853421,35.01472818251407,24.81649978961798,5.0134158659412,-25.92158446904833,-39.805957780312724,1.5760914318541386,-5.365833192606942,-5.3658331926073215,40.17089981628756,36788.744602139115,25815.32008026141,62604.06468240052,66685.00686425093,120884.629690898,78259.87088241067,48363.608620298764,33218.069180124345,28384.302746385656,17996.302878555554,1553.9893408277585,101992.88909774143,0.6340230739276177,0.09446324746258423,3.35013,1.2751295836130154,3.35012999999959,1.284332299925298,1.2846527523580888,2.608460442982597,19856.21162463817,2024.7700921964351,0.0002494959837071089,8.06049320472638e-05,0.0001688910516598451,0.0005658069788971969,0.09446324746258426,0.09446324746258404,0.49227022797859915,3.979039320256561e-13,28384.302746385656,17996.302878555554,0.85,1.0162606199171278,0.597196884659362,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476543857903892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15248.986142942449,1553.9893408277585,0.49227022797859915,5.7765455319038335
513.6,-29.360550718219883,4.659424865106684,35.01464816222841,24.816081567574315,5.01318485890688,-25.92308544232908,-39.80739988675339,1.5757195830160504,-5.365964745783174,-5.365964745783519,40.17080835216171,36787.79069510424,25815.378248042274,62603.16894314651,66684.37117876248,120883.90599598506,78259.70855997565,48363.128076317415,33218.42275962026,28384.15656918031,17996.227160185186,1553.9867879663598,101992.07291276459,0.6340236714916376,0.09446243954468134,3.35013,1.2751293418416751,3.3501300000000453,1.2843341258427874,1.2846545242624763,2.6084567345756895,19856.170439946898,2024.7658925266935,0.00024945357585703145,8.059180046257002e-05,0.00016886177539446144,0.0005657088996022471,0.09446243954468124,0.09446243954468149,0.49226689464526585,3.410605131648481e-13,28384.15656918031,17996.227160185186,0.85,1.0162426577790735,0.597179389173809,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447664178024799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15248.964338843944,1553.9867879663598,0.49226689464526585,5.776567532374657
513.8000000000001,-29.362191541876328,4.659315980626985,35.01456810720071,24.81567420708018,5.012984586706353,-25.924582449598134,-39.808830118831224,1.5753754944281673,-5.366055160273163,-5.366055160273547,40.17070125115865,36786.79922494517,25815.33068781887,62602.12991276404,66683.6686341604,120882.91660781024,78259.48939566995,48362.61998645472,33218.743788016924,28383.917285830954,17996.083716323923,1553.9781336787162,101991.15552835967,0.6340239627638514,0.09446153508790628,3.35013,1.275128965997137,3.3501299999995036,1.2843358219200312,1.2846561663354898,2.6084532898815267,19856.114833251086,2024.7602222217665,0.0002494112002490113,8.057877895716619e-05,0.0001688324212918451,0.0005656105595424491,0.09446153508790706,0.09446153508790618,0.4922635613119325,3.979039320256561e-13,28383.917285830954,17996.083716323923,0.85,1.016224442605134,0.5971625021335684,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447673964699187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15248.941916705808,1553.9781336787162,0.4922635613119325,5.77661669384071
514.0,-29.363827132490208,4.659207426799933,35.01448886364811,24.815611587278568,5.013158181496828,-25.926041653092284,-39.810209430847294,1.5753727021564614,-5.366086668824607,-5.366086668824969,40.170710421475285,36785.650829814906,25815.13229623412,62600.78312604902,66682.86799856045,120881.77292560785,78259.28182195917,48362.06465340751,33219.13018727962,28383.772630813266,17995.885346981566,1553.9706998834376,101990.53350206718,0.6340202051733367,0.09446095992719498,3.35013,1.2751281950762499,3.3501300000005587,1.2843359221531347,1.2846562123483047,2.6084530863106665,19856.062167338372,2024.75485179326,0.000249368966387553,8.056622289426628e-05,0.00016880274349328675,0.0005655111350591648,0.09446095992718014,0.09446095992724879,0.4922602279785992,3.410605131648481e-13,28383.772630813266,17995.885346981566,0.85,1.0161985923115144,0.5971415168281793,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476837455896558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15248.919684380526,1553.9706998834376,0.4922602279785992,5.776657977367601
514.2,-29.365465590849578,4.659098829878623,35.014410352772295,24.81554023632782,5.01333657170843,-25.92748887730396,-39.81157945292068,1.575359858163858,-5.366205307125199,-5.366205307125612,40.17078112079584,36784.46006561945,25815.1581527859,62599.618218405354,66682.02175992672,120881.05178322327,78259.07864000404,48361.51694570023,33219.5129936709,28383.871870510644,17995.791922439257,1553.978228483123,101990.21601662131,0.6340146969566877,0.09446068502494462,3.35013,1.2751274521788578,3.3501299999984098,1.284336069517085,1.284656305417082,2.608452787018324,19856.010615708474,2024.7495949899787,0.0002493266650806326,8.055375318941863e-05,0.000168772911891214,0.0005654111953141127,0.09446068502494455,0.09446068502494413,0.49225689464526584,3.979039320256561e-13,28383.871870510644,17995.791922439257,0.85,1.0161717307647986,0.5971175146742185,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476934954113823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15248.898424479412,1553.978228483123,0.49225689464526584,5.776757401648962
514.4,-29.367103587642045,4.658989181554998,35.01432965843653,24.814300517924153,5.012178401625103,-25.92908462449013,-39.813152491673804,1.5741594384732183,-5.3665599423961226,-5.36655994239651,40.170456873982396,36783.97240140603,25815.78899417513,62599.761395581154,66681.74196594299,120881.239470179,78258.9402116917,48361.170647154846,33219.74396059651,28383.708510060882,17995.984263700364,1553.9859568281076,101988.94028311287,0.6340251224508423,0.09445932984856367,3.35013,1.2751282511232422,3.350129999998327,1.2843417687625471,1.2846619517752202,2.6084412120520093,19855.975493469792,2024.7460135183567,0.0002492843822972145,8.053943786205774e-05,0.00016874494443515678,0.0005653175007005518,0.09445932984856371,0.09445932984856367,0.4922535613119325,3.979039320256561e-13,28383.708510060882,17995.984263700364,0.85,1.016172939745517,0.5971089431866949,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477032624532231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15248.87730470975,1553.9859568281076,0.4922535613119325,5.77688762970968
514.6,-29.368740462337474,4.658880732668725,35.01424938930502,24.814121599216037,5.012228223953051,-25.930553066937186,-39.814540709461994,1.5740408285527268,-5.366388910734315,-5.366388910734713,40.17027329536996,36782.85030413246,25815.06933176385,62597.91963589631,66680.96648624176,120878.95098999182,78258.73100627822,48360.61482416872,33220.129091232775,28382.91517198621,17995.5062847718,1553.940171287069,101987.45247664789,0.634026003873389,0.09445788908955659,3.35013,1.2751275115227325,3.350129999999843,1.284342410474215,1.2846625393841442,2.608439908764703,19855.922413559023,2024.7406008737973,0.00024924213507751986,8.052680643828931e-05,0.00016871532863923055,0.0005652182839341454,0.09445788908955646,0.09445788908955668,0.4922502279785992,3.979039320256561e-13,28382.91517198621,17995.5062847718,0.85,1.0161497761121414,0.5970946849146903,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477130268690377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15248.852072171867,1553.940171287069,0.4922502279785992,5.776820204566283
514.8000000000001,-29.370376354428043,4.658772182387727,35.0141700459798,24.813834903202974,5.012161774046423,-25.932032271350174,-39.815949358139164,1.5738176909482637,-5.366521086970579,-5.366521086970956,40.17025166014911,36781.802449340954,25815.13016859861,62596.932617939565,66680.21962240471,120878.23459290087,78258.51086868605,48360.09369555387,33220.46352570242,28382.884801897562,17995.424852261778,1553.9427076568072,101986.85879181571,0.6340238132192496,0.09445731728847852,3.35013,1.2751270213862878,3.3501299999984866,1.2843435407909218,1.2846636157608564,2.6084376131458797,19855.866559919505,2024.7349053876203,0.0002491999198076403,8.051399098540386e-05,0.00016868592882223642,0.000565119790725239,0.09445731728848154,0.09445731728848802,0.49224689464526583,3.979039320256561e-13,28382.884801897562,17995.424852261778,0.85,1.016128738409734,0.5970747280446395,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477227847210994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15248.830489779357,1553.9427076568072,0.49224689464526583,5.776823011535271
515.0,-29.372011311880787,4.658663364928553,35.01409007118392,24.813229066226654,5.01172059057907,-25.933548070898922,-39.81740871733052,1.573257349597191,-5.3666921595386725,-5.366692159539067,40.17009966226364,36780.93306027623,25815.290475504124,62596.22353578035,66679.65990691334,120877.6542418951,78258.35150200431,48359.6246553673,33220.80760737446,28382.703859477646,17995.39414890259,1553.940590183833,101985.89994930914,0.6340267734179775,0.09445634738683464,3.35013,1.2751269538002088,3.3501300000018626,1.2843462474901217,1.2846662689521853,2.608432115986516,19855.826125166386,2024.730782190288,0.00024915773523723564,8.050071617227508e-05,0.00016865701906496056,0.0005650229392800963,0.09445634738683464,0.09445634738683459,0.49224356131193253,3.979039320256561e-13,28382.703859477646,17995.39414890259,0.85,1.0161145370659983,0.5970590342089099,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477325368407201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15248.808451814111,1553.940590183833,0.49224356131193253,5.776906778180486
515.2,-29.373645257669747,4.65855488049246,35.01401019607977,24.81287053031849,5.011576188042068,-25.935033299852606,-39.81882581776006,1.5729642302249391,-5.366723046363802,-5.3667230463641795,40.16997489942776,36779.921395341655,25815.090661655846,62595.0120569975,66678.93377619835,120876.3624586747,78258.12525763236,48359.112876775864,33221.12486761833,28382.3380208205,17995.17289309284,1553.9234637602756,101984.85191987018,0.6340271502612673,0.0944553200095073,3.35013,1.275126516413875,3.350130000000514,1.2843477048516025,1.2846676725362882,2.6084291561739383,19855.76872210556,2024.7249287071081,0.0002491155833410248,8.0487827695081e-05,0.0001686277556459438,0.0005649249030221456,0.09445532000950732,0.09445532000950713,0.4922402279785992,3.979039320256561e-13,28382.3380208205,17995.17289309284,0.85,1.0160956725818209,0.5970430828206602,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447742283513632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15248.785350993276,1553.9234637602756,0.4922402279785992,5.7769252790501175
515.4,-29.37527399367125,4.658446667375441,35.01393125697373,24.812807945441477,5.0117462230923655,-25.936489156088637,-39.82020076420156,1.5729613855721931,-5.366768039503427,-5.366768039503847,40.169991598380584,36778.783081647896,25814.927870214167,62593.710951862064,66678.14518710891,120875.30088823615,78257.91792392987,48358.55581867901,33221.51345027873,28382.227830913067,17994.99519731369,1553.9182021560418,101984.27069887803,0.6340233509687383,0.09445478460083541,3.35013,1.2751257465919479,3.3501299999985297,1.2843478048705539,1.2846677186206654,2.6084289530417744,19855.716117088108,2024.7195644881901,0.0002490735723821467,8.047532443019003e-05,0.00016859824795195668,0.0005648260484112887,0.09445478460081705,0.09445478460095584,0.4922368946452658,3.979039320256561e-13,28382.227830913067,17994.99519731369,0.85,1.0160699602017922,0.5970219067340444,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447752024280431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15248.763048110995,1553.9182021560418,0.4922368946452658,5.776957328131859
515.6,-29.376901605618933,4.658338403711569,35.01385298369977,24.812754231411986,5.011904071268483,-25.93796517408794,-39.82159373173488,1.572967639645492,-5.366888081074421,-5.366888081074826,40.17005708500485,36777.71121378205,25814.958198324966,62592.66941210702,66677.42765364442,120874.70664036137,78257.70996934432,48357.99352917212,33221.907155746885,28382.32078839198,17994.934462581587,1553.9255256124134,101983.93841047709,0.6340191345431235,0.09445449360662149,3.35013,1.2751249641319737,3.3501299999990186,1.2843478622790716,1.2846677221296015,2.6084288364487205,19855.663354539276,2024.7141842055419,0.00024903159693581104,8.046265911900946e-05,0.00016856893781680158,0.0005647278556482015,0.09445449360654486,0.09445449360768153,0.4922335613119325,3.979039320256561e-13,28382.32078839198,17994.934462581587,0.85,1.0160450264690346,0.596999791104129,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447761734113296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15248.741542476928,1553.9255256124134,0.4922335613119325,5.77706011738515
515.8000000000001,-29.378531515040788,4.658230553421764,35.01377282178476,24.81263835160064,5.011753232382663,-25.93934259805154,-39.82290057521311,1.5729091675683848,-5.366913912507812,-5.3669139125081955,40.16975101860491,36776.33342781602,25814.746999769643,62591.080427585664,66677.54011122139,120874.6032376219,78257.51049012975,48357.46506262781,33222.272697224376,28382.316126630853,17994.806800606537,1553.932368609292,101984.48952239964,0.6340147407392938,0.09445385973313791,3.35013,1.2751242849742987,3.3501299999994627,1.2843482223954956,1.284668028354098,2.608428105075368,19855.61274237426,2024.7090232010175,0.00024898956876833915,8.04507785508871e-05,0.00016853879021745205,0.0005646268572711927,0.09445284959694351,0.09445486964799474,0.49223022797859917,3.979039320256561e-13,28382.316126630853,17994.806800606537,0.85,1.016013281194865,0.5969739288897756,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447771437368917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15248.719629988773,1553.932368609292,0.49223022797859917,5.777187336855619
516.0,-29.380161399106946,4.658122522855833,35.01369666482933,24.812580446619563,5.012227127367217,-25.940843791223482,-39.82431994574142,1.5729095194772336,-5.367049647846159,-5.36704964784657,40.17013495255687,36775.34452751772,25814.818339558686,62590.162867076404,66675.744113118,120872.85322162542,78257.30820136557,48356.90861574326,33222.666206247006,28382.290768948747,17994.64640300843,1553.926857419743,101983.00683081527,0.6340096558624234,0.09445364893951376,3.35013,1.2751235096575688,3.350129999999908,1.284348307491051,1.2846680594984576,2.608427932251815,19855.56141736611,2024.7037895067235,0.00024894754778798426,8.043787683180897e-05,0.00016850967095617529,0.0005645293039604116,0.09445364893951667,0.09445364893950288,0.4922268946452658,3.979039320256561e-13,28382.290768948747,17994.64640300843,0.85,1.0159923152332908,0.5969543090878989,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477811544453891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15248.69939642027,1553.926857419743,0.4922268946452658,5.7771286097770975
516.2,-29.381790671823815,4.658012463387418,35.013615519422316,24.810523946676426,5.010168230453826,-25.942506153789534,-39.825997094716854,1.5708837124195785,-5.367632461291407,-5.3676324612917945,40.16959008725598,36775.248323028034,25816.035681048972,62591.28400407701,66675.7470270689,120873.92128080438,78257.19878840413,48356.700084363365,33222.776337823074,28382.13857268652,17995.097971292103,1553.9463566470083,101981.31662378355,0.6340289659712126,0.09445179303564306,3.35013,1.2751253399765115,3.3501300000023315,1.2843578650422094,1.2846775654849127,2.6084085216310804,19855.533656945703,2024.7009587316468,0.00024890554909784077,8.042263443711772e-05,0.00016848291466072305,0.0005644396668923281,0.09445179303564315,0.09445179303564291,0.4922235613119325,3.979039320256561e-13,28382.13857268652,17995.097971292103,0.85,1.0160112077908112,0.5969531550599431,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477908714948962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15248.676864998415,1553.9463566470083,0.4922235613119325,5.777415096171165
516.4,-29.383418708185683,4.657904684109118,35.0135352012247,24.810539348423504,5.010450552558243,-25.94394338973606,-39.82734287912024,1.5709752341085945,-5.367208934134965,-5.367208934135351,40.16932902269324,36774.01197081084,25814.667566979504,62588.67953779035,66674.84303135464,120870.31484277788,78256.93639498878,48356.105334444685,33223.14562282677,28380.804244443723,17994.28129028542,1553.864452691826,101979.26651581042,0.6340299991254922,0.09444982221832086,3.35013,1.2751242564013228,3.3501300000014473,1.284357523782015,1.2846771702449387,2.6084092146982227,19855.46708209546,2024.6941699862298,0.00024886358879700496,8.041040550639764e-05,0.00016845318329060732,0.0005643400629373623,0.09444982221832099,0.09444982221832077,0.49222022797859916,3.979039320256561e-13,28380.804244443723,17994.28129028542,0.85,1.0159848463067955,0.5969424371333772,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478005850237892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15248.649122102652,1553.864452691826,0.49222022797859916,5.777236880235862
516.6,-29.385045842018496,4.657796373134765,35.013455864733025,24.81003109076994,5.010122554387997,-25.9454408468566,-39.82878432199357,1.5705175592261098,-5.367441135451941,-5.367441135452329,40.1692672444875,36773.109441549655,25814.986584611765,62588.096026161424,66674.23081727001,120870.08914587458,78256.75995572469,48355.63858000441,33223.46819524475,28380.871743992808,17994.333801380097,1553.8762100450056,101978.67072122569,0.6340303414108074,0.09444922161633618,3.35013,1.2751241003489118,3.350130000000418,1.2843597500320665,1.2846793431923638,2.608404693401796,19855.422315661177,2024.6896050803464,0.00024882165826783193,8.03973092488668e-05,0.00016842434901896512,0.0005642434643789056,0.09444922161633618,0.0944492216163362,0.49221689464526586,3.979039320256561e-13,28380.871743992808,17994.333801380097,0.85,1.0159689412774193,0.5969240069420468,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478102913056512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15248.62796163885,1553.8762100450056,0.49221689464526586,5.777200419633765
516.8000000000001,-29.38667196406716,4.657688263974063,35.013376325127176,24.80966047095137,5.009954175485673,-25.946921430870773,-39.83019307544453,1.5702036422892924,-5.367502220072652,-5.367502220073057,40.169153651567534,36772.097656637234,25814.86549642133,62586.96315305856,66673.54468583912,120868.98392748661,78256.56301117266,48355.11598197077,33223.83003244655,28380.573745226156,17994.160154990903,1553.8635400095018,101977.69602462534,0.6340308802959865,0.09444826409684323,3.35013,1.2751236415328457,3.3501299999992633,1.2843613041303485,1.2846808438624464,2.6084015371892573,19855.372346594537,2024.6845096536063,0.0002487797603133697,8.038451189695365e-05,0.00016839524841641602,0.0005641459735772879,0.09444826409684327,0.09444826409684325,0.4922135613119325,3.979039320256561e-13,28380.573745226156,17994.160154990903,0.85,1.0159494989827653,0.5969069644654941,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478199923304975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15248.604839957552,1553.8635400095018,0.4922135613119325,5.7772635678889435
517.0,-29.388297118831286,4.657580162178694,35.0132968836349,24.80924444915729,5.009740461432984,-25.948405677802285,-39.83161370325831,1.5698490204039939,-5.367608605673979,-5.3676086056743495,40.16905252922904,36771.130371568375,25814.861077221587,62585.991448789966,66672.85830934675,120868.08984464858,78256.35023041273,48354.62229263425,33224.142153087196,28380.370458080244,17994.04103332129,1553.857247261208,101976.81768244541,0.6340312245007416,0.09444739686756431,3.35013,1.2751233014045282,3.3501299999987486,1.2843630484700266,1.284682534861468,2.608397994625258,19855.318359541514,2024.6790045062805,0.00024873789377428084,8.037160858334102e-05,0.0001683662851909398,0.0005640489430067232,0.09444739686756437,0.09444739686756404,0.49221022797859915,3.979039320256561e-13,28380.370458080244,17994.04103332129,0.85,1.0159319308930723,0.5968902084114961,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478296874467298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15248.582325106254,1553.857247261208,0.49221022797859915,5.777300745679831
517.2,-29.389921295591137,4.657472124797654,35.01321746853289,24.808847077097766,5.009541902576099,-25.949887528812514,-39.83303017504511,1.5695081357975171,-5.3677016338908174,-5.367701633891242,40.168948530929526,36770.152367320596,25814.82242862391,62584.97479594451,66672.1835796949,120867.146569973,78256.15387179249,48354.12265941829,33224.47912486022,28380.140561654185,17993.909047478533,1553.8491316084976,101975.91347673492,0.6340317098989635,0.09444650572131429,3.35013,1.2751229206146668,3.3501300000009953,1.2843647285244928,1.2846841615998332,2.6083945826266226,19855.268539138364,2024.6739242389974,0.00024869605891415184,8.035874492454093e-05,0.0001683373139896109,0.0005639518857160152,0.09444650572131437,0.09444650572131429,0.49220689464526585,3.979039320256561e-13,28380.140561654185,17993.909047478533,0.85,1.015913662228885,0.596873295451409,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447839376919438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15248.559525413439,1553.8491316084976,0.49220689464526585,5.777344102582379
517.4,-29.391544497701044,4.65736413338731,35.01313809959297,24.808445094991498,5.009338984222854,-25.95136893843997,-39.834446576982714,1.5691634249617674,-5.367798913682805,-5.367798913683186,40.16884568764227,36769.17766826175,25814.79484620653,62583.972514468274,66671.50809799376,120866.22247307948,78255.95496600233,48353.624536270225,33224.811588591234,28379.919528879196,17993.78201951158,1553.841613338781,101975.01826779835,0.6340321719799537,0.09444562300037872,3.35013,1.2751225552102547,3.35012999999928,1.2843664264063293,1.2846858062104234,2.608391134431705,19855.218072463453,2024.6687780703353,0.0002486542556339807,8.034588380323104e-05,0.00016830837183074964,0.0005638549257213493,0.09444562300037854,0.09444562300037868,0.4922035613119325,3.979039320256561e-13,28379.919528879196,17993.78201951158,0.85,1.0158955550853812,0.5968563940024147,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478490606844894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15248.536761625437,1553.841613338781,0.4922035613119325,5.777385963727582
517.6,-29.393166727909687,4.657256195876001,35.013058776260884,24.808052891772263,5.009140669625218,-25.9528490128108,-39.83586276937274,1.5688229545262815,-5.367894292195729,-5.36789429219605,40.168743494786895,36768.20581295142,25814.76250678553,62582.968319736945,66670.85001763314,120865.30897519088,78255.77468571653,48353.13048103481,33225.16022742414,28379.69645077222,17993.657491659993,1553.8339116706168,101974.12274454412,0.6340327678582475,0.09444474045116688,3.35013,1.2751222101366144,3.350129999999357,1.2843681044026605,1.2846874309708778,2.608387726630827,19855.172331479393,2024.664113788031,0.0002486124838504203,8.033302648707152e-05,0.00016827945736334877,0.0005637580584966756,0.09444474045116678,0.09444474045116685,0.4922002279785992,3.410605131648481e-13,28379.69645077222,17993.657491659993,0.85,1.0158771839475242,0.5968394018837916,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478587387616655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15248.513952021021,1553.8339116706168,0.4922002279785992,5.777428345243754
517.8000000000001,-29.39478804896918,4.657148455542644,35.0129798920582,24.80783307636159,5.009138217054097,-25.95431754506461,-39.83725458439437,1.5686677131365345,-5.367956088151857,-5.367956088152205,40.168700341305254,36767.15312708192,25814.644200014234,62581.79732709615,66670.11301122348,120864.2726125798,78255.55128544118,48352.591401255995,33225.51098242798,28379.51540134209,17993.493610757472,1553.8263853386948,101973.37257407364,0.6340310381024528,0.09444402117299788,3.35013,1.2751216123020273,3.3501300000002168,1.2843689163552547,1.2846881895105349,2.6083860776597607,19855.115650027015,2024.6583338884345,0.0002485707419354757,8.032039234117381e-05,0.0001682503495943019,0.0005636605436863586,0.09444402117300162,0.09444402117302853,0.49219689464526584,3.410605131648481e-13,28379.51540134209,17993.493610757472,0.85,1.015855377404455,0.5968206700868856,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478684111671358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15248.491099401144,1553.8263853386948,0.49219689464526584,5.77747099520206
518.0,-29.396404041236423,4.657040848163255,35.01290176185998,24.807770805805944,5.009310942008352,-25.955756156459096,-39.83861175421623,1.5686630571988616,-5.368032715968752,-5.368032715969126,40.168741304058,36766.0000416933,25814.564427640882,62580.56446933419,66669.31649288411,120863.37782939874,78255.35118756202,48352.03473626286,33225.90716811017,28379.49690887374,17993.357173200457,1553.82669337883,101972.90802024615,0.6340266436356125,0.09444360125624894,3.35013,1.275120783136226,3.350130000002634,1.2843690239924503,1.2846882437441405,2.608385859062646,19855.06488089349,2024.653156877577,0.0002485291436374619,8.030807445456445e-05,0.00016822106918289745,0.0005635624505017003,0.09444360125618402,0.09444360125683757,0.4921935613119325,3.979039320256561e-13,28379.49690887374,17993.357173200457,0.85,1.0158291371830253,0.5967982937949637,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478780782748435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15248.468687934801,1553.82669337883,0.4921935613119325,5.777543140873076
518.2,-29.3980234217279,4.656932366527472,35.012822018201106,24.806712800078117,5.008381623675542,-25.957296647870933,-39.84011986814437,1.567654849818624,-5.368344907829339,-5.368344907829754,40.16848296531644,36765.356098918295,25815.088981469857,62580.44508038815,66668.87802547753,120863.33935726862,78255.17747746549,48351.65555090645,33226.13547395449,28379.37235032123,17993.482878736104,1553.834016196645,101971.78845061541,0.6340338558802705,0.0944424232144639,3.35013,1.275121304593049,3.350129999999372,1.2843738236335605,1.284692991043852,2.6083761116543998,19855.02080690769,2024.6486625817881,0.00024848746455356546,8.029438862398869e-05,0.00016819307592957677,0.000563468669463953,0.09444242321446385,0.09444242321446397,0.4921902279785992,3.979039320256561e-13,28379.37235032123,17993.482878736104,0.85,1.01582548850816,0.5967868360697266,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478877137320136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15248.44692413346,1553.834016196645,0.4921902279785992,5.777657367418372
518.4,-29.399641728970078,4.656824809360111,35.01274254841874,24.80647499850022,5.008369748367479,-25.958754546538277,-39.841502567846305,1.5674825659356757,-5.368237054878989,-5.368237054879339,40.168318015886506,36764.28284930001,25814.534300416584,62578.8171497166,66668.11204915882,120861.35954882269,78254.9507678897,48351.121568030794,33226.476888732126,28378.71319924728,17993.084387558312,1553.7972159799403,101970.43909273992,0.63403454065125,0.09444111270421583,3.35013,1.2751206660969179,3.3501299999998366,1.2843747150708984,1.2846938292121057,2.608374301276299,19854.963285814654,2024.6427970626723,0.0002484458195246194,8.02818427968861e-05,0.00016816397672773332,0.0005633711833548812,0.09444111270421568,0.09444111270421601,0.4921868946452658,3.410605131648481e-13,28378.71319924728,17993.084387558312,0.85,1.015804302532737,0.5967724926551857,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447897369514196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15248.422091179527,1553.7972159799403,0.4921868946452658,5.77762179969499
518.6,-29.401254913695894,4.656717193944155,35.012663803291574,24.806243588123493,5.008287165050773,-25.960271327765145,-39.842942893132545,1.567303579090425,-5.368358242783472,-5.368358242783879,40.16827815846288,36763.42734419847,25814.569249574688,62577.99659377316,66667.60588518837,120860.8099941058,78254.76834305486,48350.58980196521,33226.86504565517,28378.634859342732,17993.046465615727,1553.7971129564341,101969.77380488548,0.6340349546339121,0.09444046779228801,3.35013,1.2751200946373862,3.350130000000239,1.2843756375621533,1.2846946986194518,2.6083724278349067,19854.917000712398,2024.6380772957532,0.0002484043127154435,8.026877603516401e-05,0.0001681355366802795,0.0005632759054987048,0.09444046779212908,0.09444046779352722,0.49218356131193247,3.979039320256561e-13,28378.634859342732,17993.046465615727,0.85,1.0157858744799564,0.5967556046276956,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447907019019499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15248.39972042013,1553.7971129564341,0.49218356131193247,5.7776328349888475
518.8000000000001,-29.40287131547792,4.656609367040988,35.01258458491465,24.80560418860989,5.007886012913303,-25.961710017259357,-39.844330307655014,1.5667247146947274,-5.368515348259791,-5.368515348260176,40.16813832741582,36762.377388205336,25814.6961419005,62577.07353010583,66666.79848198891,120859.94565801609,78254.55847616517,48350.13738238142,33227.13454864861,28378.451034126683,17992.941922333135,1553.7941779422126,101968.83615058301,0.6340353777835024,0.09443952411690829,3.35013,1.2751199633115902,3.350130000000629,1.2843784297502532,1.284697438089864,2.6083667573360225,19854.863752970898,2024.632647537222,0.0002483627295388384,8.025619114376279e-05,0.0001681065383950756,0.0005631787574734946,0.09443952411690822,0.09443952411690823,0.49218022797859917,3.979039320256561e-13,28378.451034126683,17992.941922333135,0.85,1.0157694783377265,0.5967377314969304,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479166381025956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15248.376149138203,1553.7941779422126,0.49218022797859917,5.777706394142848
519.0,-29.404482565633405,4.656502069719411,35.01250608016037,24.805540695693367,5.0080543717390364,-25.963155257276046,-39.84569215737281,1.5667270633603625,-5.368499247926479,-5.368499247926849,40.16811267749232,36761.257870070716,25814.37839293912,62575.63626300984,66666.01252323882,120858.56206675856,78254.33065099137,48349.57599775149,33227.50517026653,28378.171150580616,17992.684036164002,1553.7784823461768,101968.04396273798,0.634032543559308,0.09443878090755574,3.35013,1.2751191555755215,3.35013000000081,1.2843785043219582,1.2846974594471956,2.608366605892849,19854.80594882666,2024.6267531549163,0.000248321285273207,8.0243839918269e-05,0.00016807744535493797,0.0005630812920069384,0.09443878090757322,0.09443878090757404,0.4921768946452658,3.410605131648481e-13,28378.171150580616,17992.684036164002,0.85,1.0157446521179487,0.5967186802497749,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447926276490401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15248.3535898244,1553.7784823461768,0.4921768946452658,5.777729888801214
519.2,-29.406097059243468,4.65639413982645,35.01242686725893,24.804764391761296,5.007438564805287,-25.9646584000605,-39.8471531929448,1.5659999056222886,-5.3687545730962825,-5.368754573096703,40.16794697422217,36760.46920727017,25814.757935777114,62575.22714304729,66665.46707095706,120858.33070213627,78254.1592707661,48349.161407079104,33227.77540409667,28378.10569540209,17992.74773876235,1553.7855746712833,101967.14723907244,0.6340362507592462,0.09443785461508819,3.35013,1.275119312177412,3.3501299999987117,1.2843819897109754,1.2847008923697631,2.6083595276463507,19854.762465979285,2024.622319138471,0.0002482797639696556,8.023059108564165e-05,0.00016804917288401397,0.0005629865755539217,0.09443785461508811,0.09443785461508833,0.49217356131193246,3.979039320256561e-13,28378.10569540209,17992.74773876235,0.85,1.0157346348473282,0.596703895004746,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479358842813617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15248.331496411702,1553.7855746712833,0.49217356131193246,5.777810459771404
519.4,-29.40771051194859,4.656286760968171,35.01234772669262,24.804465297516458,5.007348628600104,-25.96611973514437,-39.84854008359832,1.5657578517958843,-5.368733555523647,-5.368733555524037,40.16780974830166,36759.42831350786,25814.427314967437,62573.8556284753,66664.757498155,120856.81918371978,78253.9610487438,48348.63186409666,33228.14353849683,28377.63437059734,17992.469409349418,1553.7612729968134,101965.99471030905,0.6340369734269249,0.09443673006282632,3.35013,1.2751187698403372,3.3501300000003025,1.284383207031517,1.284702056703106,2.608357055479465,19854.712172790976,2024.6171906605189,0.0002482382758248805,8.021801647824175e-05,0.00016802025934663874,0.0005628897114449548,0.09443673006282621,0.0944367300628263,0.49217022797859916,3.979039320256561e-13,28377.63437059734,17992.469409349418,0.85,1.0157140734560586,0.596687998449598,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479455115346458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15248.307370580733,1553.7612729968134,0.49217022797859916,5.777820912010897
519.6,-29.409323012133395,4.656179299411254,35.0122688351898,24.804041103366785,5.007118759743378,-25.967594206415747,-39.84995159609241,1.5653899540257559,-5.368860286666177,-5.368860286666496,40.167716432492604,36758.475795384744,25814.476934150203,62572.95272953495,66664.09804244206,120856.05221959857,78253.76550212082,48348.143255063595,33228.46916339691,28377.4772430063,17992.382695461263,1553.7580021543217,101965.16667480586,0.6340374283938693,0.09443591085983358,3.35013,1.2751184637797994,3.3501299999991216,1.284385012652138,1.2847038095221042,2.608353388585785,19854.662558408985,2024.6121314015475,0.0002481968185534356,8.020522050120742e-05,0.00016799159805222817,0.0005627936923827112,0.0944359108598337,0.09443591085983347,0.49216689464526586,3.410605131648481e-13,28377.4772430063,17992.382695461263,0.85,1.0156966393593334,0.5966709049950434,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447955132702795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15248.284681418445,1553.7580021543217,0.49216689464526586,5.777845526688586
519.8000000000001,-29.410934535053123,4.656071921812116,35.01218992429604,24.803642962966137,5.006923386422782,-25.96906434835128,-39.85135486638171,1.5650531997209194,-5.368948101287572,-5.368948101287945,40.16761060270585,36757.498529560755,25814.42655948266,62571.92508904342,66663.41018321551,120855.07254205362,78253.55284034112,48347.64118668627,33228.790726283165,28377.23579935544,17992.24141990756,1553.7491237893746,101964.25016341888,0.6340378445287556,0.09443500803806784,3.35013,1.2751180159533395,3.35013000000168,1.2843866726062367,1.2847054166787375,2.608350017523946,19854.608601543805,2024.606629332525,0.0002481553927791659,8.019250111380196e-05,0.00016796289166536396,0.0005626975222548857,0.09443500803806787,0.09443500803806776,0.4921635613119325,3.979039320256561e-13,28377.23579935544,17992.24141990756,0.85,1.0156786375924252,0.5966542658657489,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447964748312634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15248.26145276893,1553.7491237893746,0.4921635613119325,5.77789204457989
520.0,-29.412545084268615,4.655964586458861,35.012111065215066,24.80323581201958,5.006718554721413,-25.970534559656198,-39.852758136671014,1.5647080301089962,-5.36904559294004,-5.369045592940406,40.167507561600516,36756.52482244491,25814.40121195311,62570.92603439802,66662.72375900278,120854.13976198647,78253.33810173288,48347.13916517501,33229.10992950874,28377.01479103059,17992.112232025644,1553.7416165626141,101963.35463064843,0.6340382300435842,0.09443412492462189,3.35013,1.2751176576921717,3.3501300000014784,1.2843883718441458,1.2847070631691138,2.60834656669293,19854.554117742577,2024.6010735309792,0.000248113998398075,8.017978359111224e-05,0.00016793421480696275,0.0005626014510512501,0.09443412492462196,0.09443412492462198,0.49216022797859915,3.410605131648481e-13,28377.01479103059,17992.112232025644,0.85,1.0156608018802558,0.5966375094875976,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447974358216389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15248.238342187833,1553.7416165626141,0.49216022797859915,5.777932246688016
520.2,-29.414154675486174,4.655857308477619,35.0120322505002,24.80284325955438,5.006521089509312,-25.97200317194021,-39.85416496926916,1.5643695859633457,-5.369139502685357,-5.369139502685721,40.16740516127653,36755.56682358809,25814.366788745603,62569.93361233369,66662.06166601166,120853.21742348552,78253.1498535166,48346.65501109303,33229.43871380397,28376.78896872826,17991.98541163537,1553.7337218969915,101962.45664755665,0.6340388065564031,0.09443324016086174,3.35013,1.275117279649712,3.350130000001328,1.284390039578378,1.284708678187646,2.6083431798488057,19854.506355123267,2024.596203099251,0.00024807263499414907,8.016703565559181e-05,0.00016790559933855726,0.0005625055855120808,0.09443324016086163,0.09443324016086195,0.4921568946452658,3.410605131648481e-13,28376.78896872826,17991.98541163537,0.85,1.0156429952953394,0.5966209619747539,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447983962435078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15248.21518483106,1553.7337218969915,0.4921568946452658,5.777973785891793
520.4,-29.41576311024799,4.655750164881167,35.01195370865996,24.802543536666803,5.006435711397675,-25.973458112983852,-39.855547110177554,1.5641307141325569,-5.36921533332071,-5.36921533332111,40.16733721215417,36754.52780528335,25814.286157870865,62568.813963154214,66661.33487377956,120852.21118637617,78252.93904899961,48346.13198050005,33229.78563166618,28376.59015472573,17991.832624708746,1553.7261131147077,101961.6453753154,0.6340378645428071,0.0944324522768428,3.35013,1.2751167323673145,3.350129999998086,1.2843912417043264,1.2847098275285873,2.6083407385700763,19854.45286948556,2024.590749082058,0.000248031307653966,8.015451328710147e-05,0.00016787679436686454,0.000562409085112264,0.09443245227684478,0.09443245227683753,0.49215356131193244,3.979039320256561e-13,28376.59015472573,17991.832624708746,0.85,1.0156223794124715,0.5966026622426631,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447993561062147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15248.191909333691,1553.7261131147077,0.49215356131193244,5.7780155885971745
520.6,-29.41737077104605,4.655642845941538,35.01187489427703,24.802016734052472,5.006088209276148,-25.97494141289544,-39.8569711606018,1.5636588511255356,-5.369363508922902,-5.369363508923237,40.16720973341796,36753.636405339275,25814.391363776795,62568.02776911607,66660.72600839297,120851.52937635893,78252.7480700307,48345.65846697703,33230.099558948525,28376.412004189155,17991.772352627755,1553.7229840218602,101960.73577444871,0.6340397210884753,0.09443154076821371,3.35013,1.27511653565336,3.3501300000000813,1.2843935331019685,1.2847120664449485,2.608336085209822,19854.404414015607,2024.5858079992258,0.00024799000653741684,8.01416131045207e-05,0.00016784839343289613,0.0005623139382913483,0.09443154076821365,0.09443154076821368,0.49215022797859914,3.410605131648481e-13,28376.412004189155,17991.772352627755,0.85,1.015607379505541,0.5965868781203779,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480031529138782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15248.169081598753,1553.7229840218602,0.49215022797859914,5.778074579153861
520.8000000000001,-29.418977442265756,4.655535752869921,35.01179613611744,24.8016451363452,5.0059238524623115,-25.976404085787472,-39.85836573466656,1.5633504959840243,-5.369417972555141,-5.369417972555564,40.167093937388564,36752.64682707559,25814.255842970622,62566.90267004621,66660.02310754803,120850.37850311169,78252.52918325538,48345.15290278294,33230.41808941382,28376.099552593034,17991.58703891399,1553.7093545240778,101959.74586371936,0.634040171925951,0.0944305688617938,3.35013,1.2751161213451994,3.350130000002117,1.2843950599766638,1.2847135406893853,2.6083329844486234,19854.34887773521,2024.580144874673,0.0002479487371723752,8.012898180241507e-05,0.0001678197553699601,0.0005622179970575644,0.09443056886179377,0.09443056886179403,0.4921468946452658,3.979039320256561e-13,28376.099552593034,17991.58703891399,0.85,1.015589016630028,0.5965707563710033,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480127402710363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15248.14536820515,1553.7093545240778,0.4921468946452658,5.778103734082099
521.0,-29.42058118643364,4.655428960830602,35.011718271545384,24.80158199267464,5.006102362096602,-25.977829490985048,-39.85970949344335,1.5633506666359789,-5.369454621146019,-5.36945462114642,40.16711009968875,36751.49235436592,25814.075223590833,62565.567577956754,66659.20429402993,120849.25431478178,78252.31002403858,48344.59808433407,33230.79104411612,28375.974797161012,17991.393084241216,1553.703043533856,101959.15249824489,0.6340361243216651,0.09443002277857786,3.35013,1.275115302619524,3.3501300000000063,1.284395144203068,1.2847135720324185,2.608332813402735,19854.293272330564,2024.5744747014082,0.0002479075493012708,8.011681249894223e-05,0.00016779073680232859,0.0005621207810835851,0.09443002277857611,0.0944300227785864,0.4921435613119325,3.979039320256561e-13,28375.974797161012,17991.393084241216,0.85,1.0155632538664643,0.5965496135449145,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480223218475985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15248.122197852936,1553.703043533856,0.4921435613119325,5.778138666032616
521.2,-29.42218598107093,4.655321470866788,35.01163938469499,24.800751904863887,5.005413714475427,-25.97934325042781,-39.86117950463665,1.5625709838323274,-5.369724734293413,-5.369724734293817,40.16692393369429,36750.77024455103,25814.493978288556,62565.264222839585,66658.72285845266,120849.11676332969,78252.13425584856,48344.18164194694,33231.05845989069,28375.899926588463,17991.483561280656,1553.710455135321,101958.20937543492,0.6340409857599787,0.0944290432983225,3.35013,1.2751154993334781,3.3501300000011094,1.2843988746105648,1.2847172504338003,2.6083252377621196,19854.248676162202,2024.5699271578167,0.00024786634076017487,8.010350178940491e-05,0.00016776283897076996,0.0005620273197211456,0.09442904329832252,0.09442904329832252,0.4921402279785992,3.979039320256561e-13,28375.899926588463,17991.483561280656,0.85,1.0155551558047824,0.5965360278623445,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480318860887704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15248.099999014521,1553.710455135321,0.4921402279785992,5.77823958612698
521.4,-29.423789738579664,4.655214618026571,35.011560607074045,24.800460563879483,5.005339968793838,-25.980794239177143,-39.86255724504588,1.5623444693913426,-5.369683131149827,-5.369683131150229,40.166779559348264,36749.733114111405,25814.11170413026,62563.84481824166,66657.98499098017,120847.4798467089,78251.90993774553,48343.65806087676,33231.39097429863,28375.383151598464,17991.17317074561,1553.683149840006,101957.0084211544,0.6340415942447677,0.09442787279333383,3.35013,1.275114928972907,3.350130000000736,1.284400018662706,1.2847183418808263,2.608322914451601,19854.19176183721,2024.5641235118221,0.0002478251651544418,8.00910284325754e-05,0.0001677341367218664,0.0005619311634560263,0.09442787279333369,0.09442787279333384,0.49213689464526583,3.979039320256561e-13,28375.383151598464,17991.17317074561,0.85,1.0155351534944637,0.5965209773686762,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480414567150681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15248.075226127403,1553.683149840006,0.49213689464526583,5.77823923864847
