time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
521.6,-29.425392548147475,4.65510766666364,35.01148212423269,24.800041503645502,5.005109790999853,-25.98226001821232,-39.86395978191865,1.5619772610647022,-5.369813039261601,-5.369813039262023,40.16668867306842,36748.785175280194,25814.170817758582,62562.95599303878,66657.34391533217,120846.74995188467,78251.72941522783,48343.17067517584,33231.73193339111,28375.235218793925,17991.095737552532,1553.680437344689,101956.1921010019,0.6340421708869709,0.09442706519349058,3.35013,1.2751145696127786,3.350129999998936,1.2844018204602494,1.2847200912754946,2.6083192554176873,19854.14595939371,2024.559452962399,0.00024778402018165195,8.007833242557374e-05,0.0001677056877560782,0.0005618358557222703,0.09442706519349045,0.09442706519349085,0.49213356131193253,3.979039320256561e-13,28375.235218793925,17991.095737552532,0.85,1.0155175442818376,0.5965037214784694,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480510212765416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15248.052252731286,1553.680437344689,0.49213356131193253,5.778259706786205
521.8000000000001,-29.426994385075112,4.655000799148726,35.01140360721909,24.79963815947997,5.004912956353627,-25.983721587319064,-39.865354146435834,1.5616401585975461,-5.369900369374363,-5.369900369374788,40.16658224735292,36747.81253243966,25814.120508948046,62561.9330413877,66656.64351347346,120845.7560278212,78251.50046832568,48342.669487291765,33232.03442337102,28374.99200539969,17990.95090007911,1553.6714573347517,101955.27312281204,0.6340425011099731,0.09442615988662813,3.35013,1.2751141690416259,3.350129999997379,1.2844034814393228,1.2847216998568016,2.608315882362598,19854.087870642878,2024.5535295582974,0.000247742906463655,8.006571224044692e-05,0.0001676771942232081,0.0005617403986829961,0.09442615988662816,0.09442615988662831,0.4921302279785992,3.979039320256561e-13,28374.99200539969,17990.95090007911,0.85,1.0154999627148218,0.5964873596833477,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480605803048718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15248.028736654669,1553.6714573347517,0.4921302279785992,5.7783068684646555
522.0,-29.428595252504937,4.6548939808736725,35.01132515443104,24.799245607014768,5.004714552683738,-25.98518244062666,-39.86674840617923,1.5613017408054657,-5.369995714284016,-5.369995714284391,40.166480769593804,36746.84303581929,25814.09096503201,62560.9340008513,66655.98460053283,120844.8456176882,78251.31215663484,48342.1705919212,33232.37951634848,28374.77005212337,17990.82707402011,1553.6638023025184,101954.379892846,0.6340430967712389,0.09442527979436173,3.35013,1.275113748689182,3.3501300000000125,1.2844051485079215,1.2847233145690327,2.608312496949897,19854.040091918705,2024.54865748433,0.0002477018239074985,8.005309484206603e-05,0.0001676487290654325,0.0005616450367039774,0.09442527979436173,0.09442527979436176,0.4921268946452658,3.979039320256561e-13,28374.77005212337,17990.82707402011,0.85,1.0154817166361412,0.5964704306758724,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448070133652542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15248.005337546347,1553.6638023025184,0.4921268946452658,5.778346201299879
522.2,-29.430195153675715,4.654787210803777,35.011246736149644,24.798843066114955,5.004512597890591,-25.98664277926524,-39.86814256114883,1.5609602234800872,-5.370091252084137,-5.3700912520844835,40.166377970161086,36745.87677532756,25814.06204193727,62559.93881726483,66655.30407162009,120843.91235642764,78251.10070888535,48341.67341259271,33232.69699588071,28374.546242870267,17990.69762898137,1553.6560756913977,101953.48271243033,0.634043535885686,0.09442439545648403,3.35013,1.2751133316336198,3.3501300000020953,1.2844068300083264,1.2847249437564112,2.6083090822385944,19853.986443079088,2024.5431868251735,0.00024766077241780796,8.004048022977078e-05,0.00016762029218803716,0.0005615497694679089,0.09442439545648412,0.09442439545648398,0.4921235613119325,3.410605131648481e-13,28374.546242870267,17990.69762898137,0.85,1.0154640189761748,0.5964538395740843,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480796813380772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15247.981894058175,1553.6560756913977,0.4921235613119325,5.778387951736762
522.4,-29.431794091599915,4.65468049303936,35.01116835513084,24.798440385516756,5.004311270253315,-25.98810218810851,-39.869536576420046,1.5606193667618682,-5.370185782164015,-5.3701857821644206,40.166274765921344,36744.91353040609,25814.030658649735,62558.94418905582,66654.62104218706,120842.97181881197,78250.88664856549,48341.17913678432,33233.00834642352,28374.32011797518,17990.56633307276,1553.648198059578,101952.58298784554,0.6340439615212384,0.09442350868509364,3.35013,1.2751129920547828,3.350130000000429,1.2844085083603112,1.284726569834241,2.60830567392987,19853.932131374204,2024.5376485725712,0.0002476197519050802,8.002786871883797e-05,0.00016759188318624227,0.0005614545956187259,0.0944235086850936,0.09442350868509361,0.49212022797859917,3.979039320256561e-13,28374.32011797518,17990.56633307276,0.85,1.015446469573941,0.5964373792257529,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44808922338058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15247.958406193648,1553.648198059578,0.49212022797859917,5.778428984226048
522.6,-29.433392069222748,4.6545738284236835,35.01109001735953,24.798042664211266,5.004111805682711,-25.989560546213678,-39.87093041706828,1.560280282673657,-5.370280062607378,-5.370280062607772,40.166172207571634,36743.953229332496,25813.998769405996,62557.95199873849,66653.94839951732,120842.0418148384,78250.68328013613,48340.68810995131,33233.32796687202,28374.094645915084,17990.437614426763,1553.6403365660983,101951.68500362532,0.6340444634069331,0.09442262382864862,3.35013,1.275112582142465,3.3501300000030247,1.28441017836476,1.284728187602007,2.608302282581722,19853.880532431787,2024.5323869447557,0.00024757876228159004,8.001526062436183e-05,0.0001675635016572282,0.0005613595138069299,0.09442262382864862,0.09442262382864872,0.49211689464526587,3.979039320256561e-13,28374.094645915084,17990.437614426763,0.85,1.0154288127248177,0.596420880325969,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480987597978032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15247.934874655912,1553.6403365660983,0.49211689464526587,5.778469756976133
522.8000000000001,-29.434989076482005,4.654467216410545,35.01101172535567,24.79764997204768,5.0039139941614845,-25.99101786552564,-39.872320311237104,1.5599427832051207,-5.370374417718494,-5.370374417718857,40.166070438310065,36742.98286597346,25813.967207883208,62556.95007385667,66653.286962574,120841.12476365146,78250.49134845975,48340.18725185921,33233.67121844504,28373.870593194246,17990.312086922913,1553.6325407301933,101950.78962045812,0.6340450460515622,0.09442174171500377,3.35013,1.2751121887145564,3.350130000003305,1.2844118409001481,1.2847297979387187,2.6082989064100692,19853.831835239464,2024.527421213102,0.00024753780379324614,8.000269005658156e-05,0.00016753511373666458,0.0005612644105826121,0.09442174171500359,0.09442174171500375,0.4921135613119325,3.410605131648481e-13,28373.870593194246,17990.312086922913,0.85,1.0154105850403858,0.5964039756416925,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481082906071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15247.91130014928,1553.6325407301933,0.4921135613119325,5.778510795694373
523.0,-29.436585116547914,4.654360652322685,35.01093346928759,24.797247326374077,5.003712112111813,-25.992474721269186,-39.87371017048133,1.559601716833103,-5.370469814751061,-5.37046981475144,40.16596771202737,36742.01576757708,25813.938452715873,62555.95422029296,66652.60593643591,120840.19106362837,78250.27813228044,48339.68796342171,33233.98907650969,28373.646674476593,17990.182515270397,1553.6248022246405,101949.89250788646,0.6340454831790585,0.09442085748886422,3.35013,1.2751117645157497,3.3501299999973475,1.2844135200527234,1.2847314249364667,2.608295496502156,19853.777737711185,2024.521904800435,0.0002474968763465181,7.999012163027361e-05,0.00016750675471624446,0.0005611694041775321,0.09442085748886248,0.09442085748886397,0.49211022797859916,3.979039320256561e-13,28373.646674476593,17990.182515270397,0.85,1.0153928722916703,0.5963873685412262,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448117815748243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15247.887758242432,1553.6248022246405,0.49211022797859916,5.778552172418205
523.2,-29.438183094151398,4.654254192671553,35.01085538720044,24.796920222602807,5.0035796067373655,-25.99394285272977,-39.87510921489445,1.5593393653252463,-5.370551939630445,-5.3705519396308645,40.165884961035,36741.07357012391,25813.875790678725,62554.94936080264,66651.9455789246,120839.25521464707,78250.054138378,48339.18212960916,33234.30223196537,28373.43384504375,17990.04947778425,1553.6168919254142,101949.04217283525,0.6340455503564909,0.09442002645967255,3.35013,1.2751112804235887,3.350130000000045,1.2844148312644588,1.2847326838463857,2.608292833789471,19853.720905642847,2024.516109542285,0.00024745590545986187,7.997747198642542e-05,0.00016747843347343644,0.0005610745243323636,0.09442002645968166,0.09442002645970267,0.49210689464526586,3.979039320256561e-13,28373.43384504375,17990.04947778425,0.85,1.015374908154546,0.5963711038528976,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448127335239927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15247.864170705434,1553.6168919254142,0.49210689464526586,5.778593013561316
523.4,-29.43977721411683,4.654147649923219,35.01077715819539,24.79642383931207,5.003290756592208,-25.995390207585217,-39.87649387037379,1.5589037500605756,-5.370677844833722,-5.3706778448341375,40.16576699881024,36740.095571653124,25813.925649000194,62554.02122065332,66651.24169362686,120838.40219952232,78249.8435917406,48338.697469766674,33234.60680219325,28373.23485689527,17989.94366516662,1553.6117508040688,101948.1349233123,0.6340462677555675,0.09441912337076415,3.35013,1.2751109479879958,3.3501300000005703,1.2844169523656257,1.2847347529810578,2.6082885264242,19853.667485434748,2024.510662197055,0.00024741503970490214,7.996495426287805e-05,0.0001674500854420241,0.0005609795547418881,0.09441912337076414,0.09441912337076432,0.4921035613119325,3.979039320256561e-13,28373.23485689527,17989.94366516662,0.85,1.0153581027363456,0.5963542072283123,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481368664073682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15247.840352830244,1553.6117508040688,0.4921035613119325,5.778643796376818
523.6,-29.4413703616441,4.654041268251162,35.01069898985687,24.79605342904108,5.00311738269476,-25.996841608693725,-39.87787904972208,1.5585886297443847,-5.370746694169611,-5.370746694170037,40.16565790563886,36739.12313463571,25813.829003234587,62552.95213787029,66650.57323209305,120837.3592289242,78249.65156952823,48338.20147207089,33234.944552730376,28372.956993596556,17989.78569036641,1553.6003430541111,101947.1843590234,0.6340469093308284,0.09441818943441002,3.35013,1.275110508953221,3.350129999997951,1.2844185100267522,1.2847362585761268,2.608285363257668,19853.618765271494,2024.5056941230182,0.00024737420508951993,7.995243361563329e-05,0.00016742177147388663,0.0005608846992678118,0.09441818943440997,0.09441818943441004,0.49210022797859915,3.979039320256561e-13,28372.956993596556,17989.78569036641,0.85,1.015339762722363,0.5963378432392995,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448146374684921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15247.816776578547,1553.6003430541111,0.49210022797859915,5.7786769080415565
523.8000000000001,-29.442962554534766,4.653934905870872,35.01062090286751,24.79564641779291,5.002909730313379,-25.99829557840262,-39.87926842002196,1.5582427541812711,-5.370848561380853,-5.370848561381246,40.165557399329096,36738.168496796,25813.817428174203,62551.985924970206,66649.89680050452,120836.46155003394,78249.43971372853,48337.711410020114,33235.253670787126,28372.747321355215,17989.665341057844,1553.5935466485553,101946.30240864045,0.6340473531626466,0.09441731959347412,3.35013,1.2751101622311398,3.350130000001513,1.284420211426732,1.284737907984872,2.6082819082071906,19853.565012900766,2024.5002129066263,0.0002473334011453109,7.993987690692089e-05,0.00016739352423839,0.0005607900673567575,0.09441731959347406,0.09441731959347398,0.49209689464526585,3.979039320256561e-13,28372.747321355215,17989.665341057844,0.85,1.015322440553594,0.5963213852934733,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481558772810927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,44.0,15247.793143676827,1553.5935466485553,0.49209689464526585,5.778714393625664
524.0,-29.44455376939882,4.6538286029953,35.01054283871973,24.795243387948744,5.002709668485549,-25.99974790865645,-39.88064996721221,1.5579038077431808,-5.37094099907938,-5.370940999079767,40.16545355767703,36737.190472560294,25813.7817253433,62550.9721979036,66649.20840480328,120835.50685397534,78249.21812170543,48337.20018946254,33235.57548026987,28372.516723828754,17989.530419967938,1553.585369874647,101945.3980644047,0.634047751035754,0.09441642847663897,3.35013,1.2751097034150733,3.3501300000021352,1.2844218803687213,1.2847395249676117,2.608278519078383,19853.50879024086,2024.494479790842,0.00024729262845955396,7.992739270882646e-05,0.0001673652357507275,0.0005606952972455848,0.09441642847663897,0.09441642847663884,0.4920935613119325,3.979039320256561e-13,28372.516723828754,17989.530419967938,0.85,1.0153044829026898,0.5963046274969096,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481653743018503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15247.769380643731,1553.585369874647,0.4920935613119325,5.778756116803743
524.2,-29.44613992055032,4.653722615398379,35.01046551678421,24.795185133721702,5.002859437853242,-26.00118677308362,-39.88200685763729,1.5579062905242809,-5.370973523691134,-5.3709735236914975,40.16545479457405,36736.14551010851,25813.59255815643,62549.73806826494,66648.50277670195,120834.45601404516,78249.00759287036,48336.65032674062,33235.95251792193,28372.360679186793,17989.35638062349,1553.5774878312445,101944.75217296428,0.6340451041079568,0.09441582771443187,3.35013,1.2751088473247365,3.3501300000012955,1.2844219526487286,1.2847395450680132,2.608278372299211,19853.455374549587,2024.4890329062002,0.00024725199168622807,7.991513307327051e-05,0.00016733685861295756,0.0005606002301450276,0.09441582771441057,0.09441582771453014,0.4920902279785992,3.410605131648481e-13,28372.360679186793,17989.35638062349,0.85,1.0152808090710783,0.5962855271264356,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481748656074658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15247.745728021255,1553.5774878312445,0.4920902279785992,5.7787961146208655
524.4,-29.447729270726338,4.653616000058029,35.01038730880523,24.794377397652738,5.002222938335874,-26.002654993399542,-39.88343227012081,1.5571486610090999,-5.371226409343421,-5.371226409343815,40.16527966280197,36735.32578546551,25813.96920420975,62549.294989675254,66647.92124503716,120834.16616457555,78248.83307931059,48336.237619738946,33236.21717730182,28372.27571532865,17989.40622765773,1553.5836056920791,101943.82254316239,0.6340487597171707,0.09441486715320914,3.35013,1.2751090456871315,3.350129999997868,1.2844255790697958,1.2847431200907888,2.6082710081390816,19853.41109670789,2024.4845178228948,0.0002472112791244725,7.990225620660652e-05,0.000167309022917866,0.0005605069769478304,0.0944148671532091,0.09441486715320924,0.49208689464526584,3.979039320256561e-13,28372.27571532865,17989.40622765773,0.85,1.0152706559253832,0.5962704825369903,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481843268268988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15247.722523304401,1553.5836056920791,0.49208689464526584,5.7788886523996945
524.6,-29.449317594240537,4.653509958794402,35.0103091875219,24.794067232310795,5.002133618170525,-26.00409364655024,-39.88479666933415,1.556909670480246,-5.3711986851571965,-5.371198685157585,40.165138964809444,36734.29912076107,25813.624758176364,62547.923878937436,66647.17246003637,120832.58496411973,78248.58741961137,48335.71408033607,33236.525932528115,28371.787745906997,17989.11028676255,1553.5582445086438,101942.65073058636,0.6340492339739048,0.09441372391603653,3.35013,1.2751084533473476,3.3501299999987384,1.284426780477323,1.2847442695420108,2.6082685684543367,19853.348767561158,2024.4781620187484,0.000247170599030651,7.988993231730934e-05,0.00016728066671334166,0.0005604119799763673,0.09441372391603664,0.09441372391603638,0.4920835613119325,3.979039320256561e-13,28371.787745906997,17989.11028676255,0.85,1.0152513539878179,0.596255552659596,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448193807246274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15247.69790063263,1553.5582445086438,0.4920835613119325,5.778892908548544
524.8000000000001,-29.450900856170687,4.653404132229124,35.01023211148282,24.794008873309963,5.002297414586891,-26.005515968591034,-39.8861397645436,1.5569125269422337,-5.371254484924009,-5.371254484924405,40.16516232349797,36733.217110922786,25813.495939170338,62546.71305009312,66646.41938704006,120831.62150056157,78248.37542386788,48335.17314753171,33236.8914181513,28371.70617435116,17988.95721279816,1553.554766529504,101942.10420230281,0.6340456616268181,0.09441322248821783,3.35013,1.2751076373690737,3.350130000000085,1.2844268508195313,1.2847442878226822,2.6082684256113473,19853.29497968368,2024.4726771816759,0.0002471300547107949,7.987780257197301e-05,0.00016725225213882187,0.0005603167874578313,0.09441322248820243,0.09441322248833872,0.4920802279785992,3.979039320256561e-13,28371.70617435116,17988.95721279816,0.85,1.0152270217834796,0.5962352422609452,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482032816597623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15247.674452746287,1553.554766529504,0.4920802279785992,5.778914303421619
525.0,-29.45248733501249,4.653297626718521,35.01015397246537,24.7931647108868,5.00161130510364,-26.006999104232037,-39.88757865792138,1.5561230743231886,-5.371519191285699,-5.371519191286115,40.16497474131455,36732.454448746255,25813.90330636194,62546.3577551082,66645.8821547242,120831.40556986908,78248.18531612688,48334.75761014885,33237.141895531146,28371.620108782936,17989.027763239097,1553.5614204934734,101941.14987352607,0.6340500716654625,0.09441223256450167,3.35013,1.2751078110048546,3.350130000000594,1.2844306258711093,1.2847480116302379,2.6082607596871337,19853.24674526297,2024.4677586395937,0.00024708943415683383,7.986480954439713e-05,0.0001672246246124367,0.0005602242316528626,0.09441223256450162,0.09441223256450178,0.4920768946452658,3.979039320256561e-13,28371.620108782936,17989.027763239097,0.85,1.0152185455492266,0.5962212720030653,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482127259982147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15247.651386170182,1553.5614204934734,0.4920768946452658,5.779017739612268
525.2,-29.4540727821408,4.653191761694934,35.010075961003935,24.792887828685366,5.001543718894292,-26.00843299472705,-39.88893855186177,1.5559039314805685,-5.371475816616055,-5.371475816616425,40.16483239677483,36731.42273581316,25813.51901415175,62544.94174996491,66645.17236952933,120829.7951903954,78247.9850097983,48334.23537608204,33237.49959301807,28371.10380671431,17988.72375202545,1553.5340477277036,101939.95324946145,0.634050894691247,0.09441106713633543,3.35013,1.2751072142692284,3.350130000000513,1.2844317342963534,1.2847490681941554,2.60825850883799,19853.19592324135,2024.4625762356513,0.00024704884616335584,7.985253166773655e-05,0.0001671963144956193,0.000560129389081209,0.09441106713633542,0.09441106713633543,0.49207356131193253,3.979039320256561e-13,28371.10380671431,17988.72375202545,0.85,1.0151981752314256,0.5962060606615329,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482221896436036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15247.626355667599,1553.5340477277036,0.49207356131193253,5.779015601154624
525.4,-29.455657287435077,4.653085787192596,35.00999822409485,24.792448651883774,5.0013056089839765,-26.009883090176196,-39.89032345181329,1.555531411725102,-5.371607300730318,-5.371607300730719,40.16473994969605,36730.48090131502,25813.584701402535,62544.06560271756,66644.49039544785,120829.03098235832,78247.75477523876,48333.74528110602,33237.78832681415,28370.95588550793,17988.63790906832,1553.5314128890584,101939.13399356947,0.6340511747881231,0.09441025601232465,3.35013,1.2751068472163753,3.3501300000001892,1.2844335598010062,1.284750842053378,2.6082548018435667,19853.13750778416,2024.4566195167727,0.0002470082884171,7.984002981629995e-05,0.00016716825860080004,0.0005600353981862982,0.0944102560123247,0.09441025601232478,0.4920702279785992,3.979039320256561e-13,28370.95588550793,17988.63790906832,0.85,1.0151816337494575,0.5961894106253951,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482316472523244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15247.602859823965,1553.5314128890584,0.4920702279785992,5.779036002438525
525.6,-29.457236725515685,4.6529801805732305,35.009921176057254,24.792380758468084,5.001472916112803,-26.011292619506882,-39.89164953874422,1.5555288101889597,-5.3716271870475225,-5.371627187047916,40.164740419693295,36729.35407220646,25813.363971624454,62542.718043830915,66643.69333964791,120827.8351914435,78247.52900015877,48333.18973300339,33238.15474128375,28370.777880171136,17988.426610486877,1553.5219465197117,101938.4698461453,0.634047705229095,0.09440963922090645,3.35013,1.2751059845322743,3.3501299999990506,1.2844336554107252,1.284750885764712,2.6082546076922317,19853.080223792793,2024.4507781752989,0.0002469678664775271,7.982806058110088e-05,0.0001671398058964262,0.0005599400779277944,0.09440963922089414,0.0944096392209707,0.4920668946452658,3.979039320256561e-13,28370.777880171136,17988.426610486877,0.85,1.0151566563912655,0.5961692973628261,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482410993603154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15247.578817696776,1553.5219465197117,0.4920668946452658,5.779081301093412
525.8000000000001,-29.458819356116628,4.652873919482186,35.00984323825155,24.79158678269016,5.000824726896086,-26.012777498540572,-39.89308864166958,1.5547828693200274,-5.371885946391842,-5.371885946392255,40.1645643111251,36728.6062072467,25813.756654626683,62542.362861873386,66643.19738266486,120827.65496408558,78247.361341445,48332.77016602686,33238.43463935349,28370.700926794038,17988.50460337091,1553.528704267803,101937.54449471695,0.6340521740998685,0.09440868165073485,3.35013,1.2751061290455978,3.3501300000007683,1.2844372267990216,1.2847544060158258,2.6082473554187957,19853.037685172887,2024.4464404432592,0.0002469273689447933,7.981507314260902e-05,0.0001671122958021843,0.0005598479155357717,0.09440868165073488,0.09440868165073504,0.4920635613119325,3.979039320256561e-13,28370.700926794038,17988.50460337091,0.85,1.0151475473101532,0.5961551946758369,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482505213576318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15247.555907627102,1553.528704267803,0.4920635613119325,5.77917305854742
526.0,-29.460400967924134,4.652768249215806,35.00976538959385,24.79128601206469,5.000741471111015,-26.014209503622727,-39.8944482212886,1.5545500068096203,-5.3718539487753105,-5.371853948775677,40.16442343106206,36727.58741485079,25813.40215982807,62540.98957467885,66642.45998198603,120826.06781418667,78247.12685587471,48332.25428873936,33238.747296817055,28370.20567237257,17988.206937672858,1553.5028133536632,101936.36678977811,0.6340527504596171,0.0944075332941233,3.35013,1.275105572422035,3.3501300000003207,1.2844383991309685,1.284755526659311,2.608244974820628,19852.97819114288,2024.4403737405619,0.0002468869035928936,7.980280517066909e-05,0.0001670840984222245,0.0005597534506472469,0.09440753329412323,0.09440753329412331,0.49206022797859916,3.410605131648481e-13,28370.20567237257,17988.206937672858,0.85,1.0151282656265128,0.5961404251297389,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448259962516777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15247.530689267442,1553.5028133536632,0.49206022797859916,5.779176428880613
526.2,-29.461977534539415,4.65266277192672,35.00968855016918,24.79122335733848,5.000882931753481,-26.015641999521502,-39.89579648533834,1.5545473966666077,-5.371914460480582,-5.371914460480986,40.16444137049382,36726.54781023203,25813.286373449842,62539.83418368187,66641.76768799094,120825.17696923707,78246.91883815403,48331.698960162925,33239.13319776789,28370.122907796285,17988.07306453733,1553.4995160765318,101935.80896648215,0.6340498813839857,0.09440701862259941,3.35013,1.2751047102874145,3.3501299999998246,1.2844384945919491,1.2847555703395128,2.6082447809727913,19852.92541257531,2024.434991824457,0.00024684657340082465,7.979064102465825e-05,0.0001670559323761664,0.0005596590907313663,0.09440701862250547,0.09440701862305984,0.4920568946452658,3.979039320256561e-13,28370.122907796285,17988.07306453733,0.85,1.0151045173556907,0.5961206177737813,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448269397715465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15247.507016054587,1553.4995160765318,0.4920568946452658,5.779197335199686
526.4,-29.4635530124213,4.652557337672728,35.00961249643306,24.791145685035758,5.001124172547756,-26.016969423205754,-39.897046227101214,1.5545405832515005,-5.372009867139809,-5.372009867140231,40.164525801710866,36725.17202294567,25813.26055239337,62538.432575339044,66640.6887678847,120824.15587308051,78246.67434755321,48331.15760234236,33239.46305023428,28370.206552802432,17987.90096741787,1553.505213743642,101935.50585359734,0.6340419458680681,0.09440676516188862,3.35013,1.275103869033046,3.3501300000012333,1.2844386096362115,1.2847556336513841,2.608244547358203,19852.863380053976,2024.4286662676834,0.00024680627712202554,7.97793672853869e-05,0.00016702690983663864,0.0005595618614510182,0.09440676516200243,0.09440676516247642,0.4920535613119325,3.979039320256561e-13,28370.206552802432,17987.90096741787,0.85,1.0150749546018756,0.5960942861660063,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482788029333074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15247.483524210984,1553.505213743642,0.4920535613119325,5.779297661232505
526.6,-29.465131888662885,4.652450750353053,35.009534150619096,24.789896921161585,4.999912792550231,-26.018550885959318,-39.898605226166524,1.5533317898466232,-5.372385129959071,-5.372385129959437,40.16419432953059,36724.851849036895,25813.952391804665,62538.804240841564,66640.55794810143,120824.57543858729,78246.53395054949,48330.82785148476,33239.673443405256,28370.06509868119,17988.15402724053,1553.5149133386374,101934.23337952654,0.6340540271822191,0.0944054080668882,3.35013,1.27510466852691,3.3501299999982166,1.2844443449817795,1.2847613185476814,2.6082329009339236,19852.827758315965,2024.4250338613049,0.00024676590000182423,7.976530584504321e-05,0.000167000594156781,0.0005594737005024567,0.09440540806688816,0.09440540806688846,0.49205022797859915,3.410605131648481e-13,28370.06509868119,17988.15402724053,0.85,1.0150798513472097,0.596088422351438,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482882017724081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15247.461961155059,1553.5149133386374,0.49205022797859915,5.779431280064201
526.8000000000001,-29.46670965954019,4.6523454302479825,35.00945621964442,24.78972013285386,4.99997579725762,-26.01996480721283,-39.89993567867202,1.5532309449302453,-5.372195176758453,-5.372195176758824,40.16400527819854,36723.74648239802,25813.192063042523,62536.93854544054,66639.74547296196,120822.16954288857,78246.27235422825,48330.27336366432,33239.99887840437,28369.232006884075,17987.645875343736,1553.4664542628495,101932.70500470686,0.6340547347555568,0.094403929270481,3.35013,1.275103817931376,3.3501299999998584,1.2844448997907767,1.2847618216728256,2.60823177432189,19852.76138570563,2024.4182657386195,0.0002467255572278402,7.975330759946414e-05,0.00016697224962837606,0.0005593787426475115,0.09440392927048112,0.09440392927048079,0.4920468946452658,3.979039320256561e-13,28369.232006884075,17987.645875343736,0.85,1.015057932826323,0.5960753925134166,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448297621001708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15247.43416098645,1553.4664542628495,0.4920468946452658,5.779356763046024
527.0,-29.468282354072393,4.652240220127384,35.00937982813974,24.78965244898575,5.000201631799633,-26.021307818750767,-39.90120281288398,1.5532270965907482,-5.372274759428649,-5.372274759429039,40.16407210401558,36722.44083003855,25813.126072357787,62535.566902396335,66638.752100861,120821.1389756811,78246.0515498796,48329.7402794368,33240.345856047556,28369.260802462304,17987.472413793195,1553.4689733754678,101932.32620221384,0.6340479767534858,0.09440359963670945,3.35013,1.2751029755780467,3.3501300000019154,1.2844450007873602,1.2847618710480522,2.608231569235259,19852.705362895664,2024.4125530018573,0.0002466853502994602,7.974188192018985e-05,0.00016694346837927034,0.000559282321721445,0.09440359963680826,0.09440359963690376,0.4920435613119325,3.979039320256561e-13,28369.260802462304,17987.472413793195,0.85,1.0150294782600853,0.5960505645423763,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483070337532342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15247.41088740062,1553.4689733754678,0.4920435613119325,5.779353351423442
527.2,-29.469858310359655,4.652134184358625,35.00930203199605,24.78878303607928,4.999403889377758,-26.022856240109043,-39.902704011742,1.5524018191271456,-5.372573179235474,-5.372573179235855,40.16386098824347,36721.931858054086,25813.621461255785,62535.55331930987,66638.50585184617,120821.31858568963,78245.89715675398,48329.32316296207,33240.637770879905,28369.191272587675,17987.64739742883,1553.4780157185614,101931.339449944,0.6340556988245827,0.09440256634607692,3.35013,1.2751032360317183,3.3501299999989924,1.2844489427568202,1.2847657622442161,2.608223564581397,19852.666190040647,2024.4085584823206,0.0002466450660365991,7.972834765123718e-05,0.0001669167183853619,0.0005591927057643525,0.09440256634607688,0.09440256634607684,0.4920402279785992,3.979039320256561e-13,28369.191272587675,17987.64739742883,0.85,1.0150255939712016,0.5960401518424221,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483164163360123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15247.388837942854,1553.4780157185614,0.4920402279785992,5.779477915500862
527.4,-29.471433227926198,4.65202891893721,35.00922438341779,24.788512929249578,4.999358871806577,-26.0242783953923,-39.90405077403409,1.552204039272669,-5.372498946246253,-5.372498946246638,40.16370707083965,36720.893159890016,25813.15925284841,62534.05241273843,66637.74283681784,120819.50752959243,78245.64768690438,48328.79800997656,33240.944085475356,28368.605439926185,17987.292205820588,1553.4460795278812,101930.06751679131,0.6340562719556577,0.09440132914436442,3.35013,1.2751025162125007,3.35013000000015,1.2844499506286167,1.284766718660681,2.60822151798163,19852.60289417686,2024.4021041004687,0.00024660481437909415,7.97162075339685e-05,0.00016688860684512566,0.0005590985284500608,0.09440132914436448,0.09440132914436444,0.49203689464526584,3.979039320256561e-13,28368.605439926185,17987.292205820588,0.85,1.01500583747907,0.5960259966638782,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483258184943513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15247.362057152204,1553.4460795278812,0.49203689464526584,5.779463391497163
527.6,-29.47300316041681,4.651923633303008,35.009147376006126,24.78829709524291,4.999276977520593,-26.025782270908213,-39.90547360209746,1.552056087999379,-5.3726089416547325,-5.372608941655048,40.16366206989115,36720.13540669084,25813.171380516993,62533.30678720783,66637.28692463088,120818.95859218671,78245.41335240865,48328.261834426106,33241.279464425046,28368.50028703883,17987.254384184445,1553.4442503304474,101929.37193748914,0.6340572889714078,0.09440065505923642,3.35013,1.2751018887059766,3.3501300000012777,1.2844507252381074,1.284767441928636,2.608219945050024,19852.543438477715,2024.3960413064315,0.00024656469615216294,7.97033835935654e-05,0.00016686131255859752,0.0005590070890419343,0.09440065505914393,0.09440065506017532,0.4920335613119325,3.410605131648481e-13,28368.50028703883,17987.254384184445,0.85,1.014989942172647,0.5960114701727748,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483352145718535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15247.338320200797,1553.4442503304474,0.4920335613119325,5.779477381167942
527.8000000000001,-29.474572176591483,4.651818706962841,35.00907141760701,24.788229760620766,4.999630962239446,-26.026991472130945,-39.90661158515138,1.5520502575519768,-5.37263014899753,-5.372630148997896,40.1637461082813,36718.39710954889,25812.955804098896,62531.35291364779,66635.86321423517,120817.28077817953,78245.20041767033,48327.734312219945,33241.629006055984,28368.46175984547,17986.91219616268,1553.4409424246758,101928.97464163415,0.6340460878151138,0.09440032128451983,3.35013,1.2751010320661593,3.3501299999997753,1.2844508352593258,1.2847675004822037,2.608219721639732,19852.489412357067,2024.3905321753166,0.0002465246073475133,7.969312833212718e-05,0.0001668314790153861,0.0005589071427938155,0.0944003212847581,0.094400321284481,0.49203022797859913,3.410605131648481e-13,28368.46175984547,17986.91219616268,0.85,1.0149531048614557,0.5959802469544639,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483445810236015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15247.313014506362,1553.4409424246758,0.49203022797859913,5.779545804065855
528.0,-29.4761443548062,4.651712614823023,35.00899355882556,24.787146259937458,4.998552500741157,-26.02859972924443,-39.908185706567,1.5510078751793868,-5.373007883775017,-5.373007883775434,40.1634723796705,36718.15382161966,25813.65528389102,62531.80910551068,66635.84120961654,120817.9157290926,78245.05605787247,48327.3686698756,33241.87487555208,28368.419235585043,17987.213540543195,1553.4550854117515,101927.88854274385,0.634057660780063,0.09439916145177048,3.35013,1.2751016139658171,3.3501299999982144,1.2844557921593949,1.284772407013314,2.6082096561438255,19852.452785172994,2024.3867972419732,0.0002464844437740828,7.967894469514815e-05,0.00016680549907893466,0.0005588201066293114,0.09439916145177062,0.09439916145177041,0.4920268946452658,3.979039320256561e-13,28368.419235585043,17987.213540543195,0.85,1.014957159475838,0.5959743310977349,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483539421237777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15247.293367779348,1553.4550854117515,0.4920268946452658,5.779678793321086
528.2,-29.47771545062249,4.651607628974548,35.00891594401622,24.786933115124725,4.9985786387456,-26.030011328627175,-39.909515774901934,1.550874516750296,-5.3728550929996,-5.372855093000013,40.16329390404992,36717.07142406581,25812.991509084495,62530.06293315031,66635.03054794377,120815.68646602392,78244.78162018923,48326.82249631136,33242.17680430874,28367.664408995668,17986.750945554355,1553.4118826185197,101926.44032579509,0.634058225105433,0.09439775791126034,3.35013,1.2751007957896214,3.350130000000665,1.2844564985657727,1.2847730620460236,2.608208221719275,19852.38315443306,2024.37969688253,0.00024644431387333603,7.96669619199687e-05,0.00016677735195336734,0.0005587258100995345,0.0943977579112603,0.09439775791126037,0.4920235613119325,3.979039320256561e-13,28367.664408995668,17986.750945554355,0.85,1.0149362780640827,0.5959611435605664,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483633222050123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15247.264945814386,1553.4118826185197,0.4920235613119325,5.779632747004392
528.4,-29.47928562476119,4.6515024263041225,35.00883881885635,24.786486115213506,4.998321945691503,-26.031450382070616,-39.91089134998617,1.5504867030009466,-5.37301081728998,-5.3730108172903135,40.16321100537261,36716.149745621406,25813.121602255673,62529.271347877075,66634.38487702723,120815.0783493406,78244.57662175676,48326.341490351115,33242.4834793396,28367.571870057698,17986.704864823816,1553.412864967086,101925.68176029423,0.6340586690751983,0.09439700480820816,3.35013,1.275100453463383,3.3501299999998593,1.2844583947057548,1.284774907143416,2.6082043714366097,19852.331141923816,2024.3743930826345,0.00024640421352770765,7.965457092042394e-05,0.0001667496426072837,0.0005586329801879394,0.09439700480820819,0.09439700480820817,0.4920202279785992,3.410605131648481e-13,28367.571870057698,17986.704864823816,0.85,1.0149199021696507,0.5959441123271216,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483726959439607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15247.241360575426,1553.412864967086,0.4920202279785992,5.7796342280296855
528.6,-29.48085483722074,4.651397349241496,35.00876162737144,24.78611102504658,4.998142399095418,-26.03288085503498,-39.912254352215655,1.550168416909659,-5.3730866265157715,-5.373086626516096,40.16310502892668,36715.18806910515,25813.0462375758,62528.23430668095,66633.72146954,120814.07824684063,78244.37954278226,48325.846142347495,33242.81488937196,28367.310539724822,17986.557772697834,1553.4025226647307,101924.7498885284,0.6340593249934617,0.09439608888732272,3.35013,1.2751000188244506,3.350130000000267,1.2844599656862152,1.2847764270402844,2.608201181428191,19852.281138751307,2024.3692941780637,0.00024636414374715123,7.96422949328172e-05,0.00016672184881433402,0.0005585398673683649,0.09439608888732273,0.09439608888732273,0.4920168946452658,3.410605131648481e-13,28367.310539724822,17986.557772697834,0.85,1.0149019154106538,0.5959278253922458,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483820642993237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15247.216819348978,1553.4025226647307,0.4920168946452658,5.779683451471792
528.8000000000001,-29.482423092107666,4.651292446929285,35.008684885650496,24.78587346794086,4.9981312623207135,-26.034286762656173,-39.91358728436751,1.5499949328907212,-5.373150810284585,-5.373150810285001,40.163061522981195,36714.12611825977,25812.941387326788,62527.06750558656,66632.95392313358,120813.02812822285,78244.15782186289,48325.330017061504,33243.14200533487,28367.132817762482,17986.39055795743,1553.395258240847,101924.00169033486,0.634057402752209,0.09439537109062746,3.35013,1.2750993577996272,3.350130000000675,1.2844608595317646,1.2847772696744242,2.6081993664028436,19852.224883387644,2024.3635577274242,0.0002463241044149752,7.963029146531513e-05,0.0001666938129496601,0.0005584459435770448,0.09439537109063868,0.0943953710906274,0.49201356131193247,3.979039320256561e-13,28367.132817762482,17986.39055795743,0.85,1.0148805160360281,0.5959091437861245,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483914270322304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15247.192484146217,1553.395258240847,0.49201356131193247,5.779721077153786
529.0,-29.483986234481556,4.651187672679434,35.00860883807206,24.785800580307864,4.998280674643324,-26.03569619451153,-39.914909354969836,1.5499906345975016,-5.373225744759168,-5.373225744759488,40.16309373649167,36713.045126975805,25812.86454990522,62525.90967688103,66632.20049032744,120812.16215596849,78243.92113454119,48324.765770934486,33243.505959563,28367.097115735836,17986.262206583135,1553.3947297148509,101923.5072242057,0.6340536761022957,0.09439491987146618,3.35013,1.2750984758837145,3.3501299999982366,1.284460962006026,1.2847773209176216,2.608199158320767,19852.164830725975,2024.3574340601506,0.00024628420157594896,7.96183874615325e-05,0.00016666581411441646,0.00055835214383913,0.09439491987138388,0.09439491987211865,0.49201022797859917,3.410605131648481e-13,28367.097115735836,17986.262206583135,0.85,1.014856316216602,0.5958884233304144,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484007841669733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15247.168705913937,1553.3947297148509,0.49201022797859917,5.779789913916034
529.2,-29.485551717667363,4.651082405424502,35.00853212066967,24.784952855575852,4.99782089007163,-26.036922381127017,-39.91611397415397,1.5491915535171052,-5.373445886986531,-5.373445886986901,40.162970784083264,36711.55012065735,25813.160352959363,62524.71047361672,66630.88923047592,120811.09383538488,78243.7515580741,48324.41244820777,33243.7101220737,28367.044251949592,17986.107786536428,1553.4006297932951,101922.70223291108,0.6340494140590728,0.09439410037582036,3.35013,1.2750987171055748,3.3501299999999783,1.2844647809020404,1.2847810894286678,2.608191403774657,19852.121805530824,2024.3530467112444,0.00024624424494996695,7.960754242983376e-05,0.0001666367025201332,0.0005582546162137738,0.09439410037581875,0.0943941003758263,0.4920068946452658,3.979039320256561e-13,28367.044251949592,17986.107786536428,0.85,1.0148343598269391,0.5958626946489054,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484101109120595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15247.145100843627,1553.4006297932951,0.4920068946452658,5.779896628302653
529.4,-29.487117188583767,4.650977194748636,35.00845455268613,24.78447047704833,4.997278862501895,-26.03860423134169,-39.91772148348389,1.5487659052598524,-5.3735379141905355,-5.373537914190886,40.16272399674764,36711.44652525998,25813.126405519266,62524.57293077924,66631.0852137126,120810.78973441047,78243.55478889849,48323.91610044605,33244.04298716938,28366.5781151786,17986.152914177725,1553.3821415610971,101921.34387459094,0.6340614240162284,0.09439272727837324,3.35013,1.2750985357770697,3.350129999998309,1.2844668536664634,1.2847831113859627,2.6081871948950472,19852.07188096095,2024.3479558219117,0.0002462042946084325,7.959307235706238e-05,0.00016661122225137013,0.0005581692540009826,0.09439272727837313,0.0943927272783733,0.4920035613119325,3.410605131648481e-13,28366.5781151786,17986.152914177725,0.85,1.014834322590467,0.5958623021227895,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484194517386715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15247.123804647708,1553.3821415610971,0.4920035613119325,5.779925691422942
529.6,-29.48868163136842,4.650872445114593,35.008377419829756,24.78413244187834,4.9971635515524,-26.040023987128425,-39.91906017819417,1.5485059073123772,-5.373535236603686,-5.373535236604085,40.16259065088794,36710.418400153525,25812.849780425597,62523.26818057912,66630.33027064064,120809.3233396667,78243.28620478384,48323.37433429684,33244.346522763335,28366.143288600462,17985.886576841272,1553.3603395188634,101920.2268897559,0.6340617543192516,0.0943916356249429,3.35013,1.2750977895827966,3.3501300000010636,1.2844681518028298,1.2847843585657044,2.6081845589537482,19852.003735397215,2024.3410069082934,0.0002461643764690768,7.958102388768893e-05,0.00016658335258138785,0.0005580758869834849,0.0943916356249427,0.09439163562494296,0.49200022797859916,3.979039320256561e-13,28366.143288600462,17985.886576841272,0.85,1.0148153077829771,0.5958468843950409,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44842879260685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15247.09439706523,1553.3603395188634,0.49200022797859916,5.7798926999755444
529.8000000000001,-29.49024514557488,4.65076764901523,35.00830050564897,24.78371631531047,4.996943771974768,-26.04145335412961,-39.9204267427325,1.5481519805294717,-5.373650859573786,-5.373650859574123,40.16249564420011,36709.489815614055,25812.877659617585,62522.367475231644,66629.66415654578,120808.50699895236,78243.07095868091,48322.89661774917,33244.63815659082,28365.965182788983,17985.786953928142,1553.355601016508,101919.37970144366,0.6340622234437838,0.0943907990634578,3.35013,1.2750973917590454,3.350130000000882,1.2844698890851542,1.2847860450374773,2.6081810313094094,19851.94912283367,2024.3354379766456,0.00024612448797970874,7.956872632445709e-05,0.00016655576165525165,0.0005579834537941083,0.0943907990634579,0.0943907990634579,0.49199689464526586,3.410605131648481e-13,28365.965182788983,17985.786953928142,0.85,1.0147988184895613,0.5958307146158128,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484381274550264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15247.070321151987,1553.355601016508,0.49199689464526586,5.77991635518508
530.0,-29.491807693662178,4.650662933123513,35.00822359240205,24.783327185455732,4.996752684809958,-26.04287898216583,-39.92178139798341,1.5478239733135586,-5.37373688630538,-5.373736886305694,40.16239216613459,36708.523694628,25812.829535030207,62521.353229658205,66628.99228454567,120807.54651204118,78242.85929250001,48322.39070258206,33244.96509990883,28365.724692465294,17985.6501720121,1553.3466740010463,101918.46857483432,0.6340627770666327,0.09438990246332037,3.35013,1.275096891182475,3.3501300000005636,1.2844715051103603,1.284787610261454,2.6081777498926773,19851.895418573313,2024.3299616661463,0.0002460846300864413,7.955653766548786e-05,0.00016652809242095342,0.0005578907582622087,0.09438990246332034,0.09438990246332027,0.4919935613119325,3.410605131648481e-13,28365.724692465294,17985.6501720121,0.85,1.014780932340686,0.5958141974766789,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484474568770125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15247.045642290032,1553.3466740010463,0.4919935613119325,5.779959127199054
