time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
530.2,-29.493369292009362,4.65055826370087,35.008146733672646,24.782933794800215,4.996555021941857,-26.04430441286696,-39.92313979016615,1.547490142799491,-5.373830727982465,-5.373830727982878,40.16229138825338,36707.57395446356,25812.80165358565,62520.37560804921,66628.32830988365,120806.63139981052,78242.65299060041,48321.8986351806,33245.282617133125,28365.501436341197,17985.52499977948,1553.338886189334,101917.57580495752,0.6340633547460176,0.094389023282105,3.35013,1.275096484567039,3.3501300000005445,1.2844731483066394,1.2847892027018106,2.608174413312244,19851.843075346434,2024.3246241424376,0.0002460448023597303,7.95443171163023e-05,0.000166500485243428,0.0005577982706285654,0.09438902328210498,0.09438902328210494,0.49199022797859915,3.979039320256561e-13,28365.501436341197,17985.52499977948,0.85,1.0147635120790772,0.5957978707526863,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448456780648598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15247.02115645865,1553.338886189334,0.49199022797859915,5.779997606036366
530.4,-29.49492994374604,4.650453645349356,35.00806990533014,24.7825302760117,4.996354629176044,-26.045729264461507,-39.924498077575095,1.547153949891502,-5.37392344626528,-5.373923446265677,40.16218871730306,36706.627344253466,25812.77101090871,62519.39835516218,66627.63951576747,120805.68375715378,78242.4206322997,48321.4084607856,33245.56907946012,28365.2732304776,17985.39174944013,1553.3308265644741,101916.67562470752,0.6340637582900273,0.0943881365307653,3.35013,1.2750960273994134,3.350130000000688,1.284474802491311,1.284790806171765,2.6081710544280314,19851.78412105045,2024.3186124772935,0.0002460050047081322,7.95320992448957e-05,0.00016647290546323648,0.0005577058747795524,0.09438813653076539,0.0943881365307654,0.49198689464526585,3.979039320256561e-13,28365.2732304776,17985.39174944013,0.85,1.0147466908609024,0.595781943048241,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484660988673093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15246.996550608892,1553.3308265644741,0.49198689464526585,5.7800373789781245
530.6,-29.49648965163699,4.650349084142449,35.00799312087331,24.78213660595941,4.996158569795339,-26.047152833095033,-39.92585615543646,1.546821751253364,-5.3740146922237955,-5.374014692224168,40.162086882722605,36705.68349849583,25812.736724144037,62518.42022263987,66626.96917941823,120804.74989164798,78242.20787427392,48320.92219335152,33245.87297880267,28365.043988085723,17985.261807926912,1553.3226488373607,101915.77625762585,0.6340643016623323,0.09438725103421598,3.35013,1.2750955944089215,3.3501299999997354,1.2844764379410023,1.2847923909405263,2.6081677335944065,19851.730139765576,2024.3131079181553,0.0002459652370495665,7.951988499288634e-05,0.00016644535205668018,0.000557613567285646,0.09438725103421618,0.09438725103421577,0.4919835613119325,3.979039320256561e-13,28365.043988085723,17985.261807926912,0.85,1.0147295852817642,0.5957659016538027,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448475411551617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15246.971901578363,1553.3226488373607,0.4919835613119325,5.780076148345911
530.8000000000001,-29.498048405879683,4.650244572377133,35.007916372377686,24.781733157020085,4.995957980383452,-26.048575996304056,-39.92721042651681,1.5464855708077863,-5.3741076836183765,-5.374107683618789,40.16198440029313,36704.72984883429,25812.7070591895,62517.436908023796,66626.28104770402,120803.80464662088,78241.97547538664,48320.42427651654,33246.16799874456,28364.816539727362,17985.12915824934,1553.3146357319013,101914.87702361279,0.6340647094635574,0.09438636521631177,3.35013,1.2750950905354692,3.35012999999877,1.2844780919511418,1.284793994313004,2.60816437508179,19851.671175171905,2024.3070952029395,0.00024592549962235247,7.950770670508597e-05,0.0001664177929172665,0.000557521240585922,0.0943863652163119,0.09438636521631173,0.4919802279785992,3.979039320256561e-13,28364.816539727362,17985.12915824934,0.85,1.0147125123278278,0.5957497696845707,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484847187178131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15246.947211469524,1553.3146357319013,0.4919802279785992,5.780115279323862
531.0,-29.49960622215375,4.650140119602858,35.0078396705718,24.78134437641131,4.995763963935785,-26.049997657879846,-39.928568224981404,1.5461553996618593,-5.374198390907509,-5.374198390907867,40.161883119068534,36703.79187857039,25812.671664565114,62516.4635431355,66625.62034464469,120802.87933418166,78241.77240380182,48319.94393772753,33246.476073415884,28364.587324971857,17985.00128821463,1553.3064325101093,101913.97874383643,0.6340653252649595,0.094385481018419,3.35013,1.2750947135919706,3.350130000000278,1.2844797178042813,1.2847955695597317,2.608161073751159,19851.619651545327,2024.3018412552021,0.00024588579201520293,7.949549842822469e-05,0.00016639029358697823,0.0005574291142545433,0.09438548101841901,0.09438548101841915,0.49197689464526584,3.410605131648481e-13,28364.587324971857,17985.00128821463,0.85,1.0146954149921628,0.5957337830908283,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484940203071994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15246.922552353935,1553.3064325101093,0.49197689464526584,5.78015402944262
531.2,-29.501163077549226,4.650035717040001,35.00776301154132,24.780950776208215,4.995566989380619,-26.0514187503272,-39.92991837495936,1.5458226621585776,-5.374291093722434,-5.374291093722806,40.161782017843954,36702.831000963546,25812.641537714226,62515.47253867777,66624.95342170006,120801.956633299,78241.56179374557,48319.43937300895,33246.80268970735,28364.36167388472,17984.874169948907,1553.2984835839331,101913.08353688449,0.634065887916939,0.09438459955442924,3.35013,1.2750942009268327,3.3501300000007204,1.2844813555989176,1.2847971567898036,2.608157748181505,19851.56621524649,2024.2963922691736,0.0002458461148004805,7.948336063902622e-05,0.0001663627541614543,0.0005573368535989129,0.09438459955442939,0.09438459955442913,0.4919735613119325,3.979039320256561e-13,28364.36167388472,17984.874169948907,0.85,1.0146776673420586,0.5957172109971091,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485033164131373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15246.897777430713,1553.2984835839331,0.4919735613119325,5.780193323896473
531.4,-29.502718988267862,4.649931365210718,35.007686384501206,24.780547187570505,4.995366683023401,-26.052839325600182,-39.93127219201995,1.5454870203557218,-5.3743836241362715,-5.374383624136665,40.16167943711135,36701.88632380949,25812.611097569512,62514.497421379005,66624.26402816326,120801.00843567801,78241.32727410982,48318.949569756056,33247.08633817085,28364.133309945246,17984.740759040036,1553.2904075790323,101912.18342283479,0.6340662893702481,0.09438371292608712,3.35013,1.2750937767280264,3.350130000001165,1.2844830069162425,1.2847987575842534,2.60815439516239,19851.506712573348,2024.2903246851217,0.0002458064675536434,7.947119160319452e-05,0.0001663352759504489,0.0005572447980198773,0.09438371292608695,0.09438371292608712,0.4919702279785992,3.979039320256561e-13,28364.133309945246,17984.740759040036,0.85,1.014660929915393,0.5957013435771473,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485126068987082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15246.873110472225,1553.2904075790323,0.4919702279785992,5.780232652182985
531.6,-29.504273957052472,4.649827070869502,35.007609800766986,24.780153447669022,4.995170808226653,-26.054258609815527,-39.93262586938215,1.545155460989664,-5.374474523199865,-5.374474523200264,40.16157762534723,36700.944399788496,25812.576604729646,62513.521004518145,66623.5927093865,120800.07285248813,78241.1120054424,48318.46369584438,33247.38701066446,28363.903538371975,17984.61036171033,1553.2821893995447,101911.28370895694,0.6340668285442422,0.09438282715616753,3.35013,1.2750933332974088,3.350130000000176,1.284484639086289,1.2848003392649787,2.6081510810305186,19851.45209428471,2024.2847551696766,0.0002457668501932918,7.945902554519012e-05,0.00016630782464810168,0.0005571528325883449,0.09438282715616737,0.09438282715616757,0.49196689464526583,3.979039320256561e-13,28363.903538371975,17984.61036171033,0.85,1.0146439142475618,0.5956853698848948,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485218918603906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15246.848325044848,1553.2821893995447,0.49196689464526583,5.780271183726191
531.8000000000001,-29.505827974016793,4.649722827641934,35.00753325659019,24.779754783399426,4.994972330182436,-26.055677297569492,-39.93397563518954,1.5448216537351347,-5.374566856451281,-5.374566856451664,40.161475745164964,36699.99256862175,25812.545936541017,62512.53850516277,66622.9137864971,120799.1357261402,78240.88793661394,48317.9667187385,33247.69024208383,28363.676003102082,17984.479661758414,1553.2741397769291,101910.38557681665,0.6340673070652579,0.09438194268579922,3.35013,1.2750928376661612,3.3501300000016823,1.2844862817093259,1.2848019314398331,2.608147745682286,19851.39524320604,2024.2789579730122,0.00024572726295976567,7.944689635630042e-05,0.00016628036660346524,0.000557060844569267,0.09438194268579936,0.09438194268579923,0.49196356131193253,3.979039320256561e-13,28363.676003102082,17984.479661758414,0.85,1.0146267209266322,0.5956691890676804,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485311713143483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15246.82349728886,1553.2741397769291,0.49196356131193253,5.780310043191543
532.0,-29.507381190258435,4.649618815909852,35.00745721977182,24.77957506142559,4.995009307563796,-26.05707946334738,-39.93530029021201,1.5447075806993635,-5.374616927487523,-5.374616927487917,40.16144351766252,36698.957014292086,25812.407039249254,62511.36405354134,66622.17920541746,120798.07994543794,78240.66114939279,48317.43895842438,33248.02465663156,28363.49370077123,17984.308985298263,1553.2659772031686,101909.65552062287,0.6340653649733302,0.09438124790457823,3.35013,1.2750921134511013,3.3501300000004317,1.2844868967925551,1.2848024958560245,2.608146496757177,19851.337702412704,2024.273090445025,0.00024568770199325185,7.943499448070736e-05,0.0001662527075125445,0.0005569681830190007,0.09438124790459779,0.0943812479046211,0.4919602279785992,3.979039320256561e-13,28363.49370077123,17984.308985298263,0.85,1.0146051537136065,0.5956509106203939,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485404452013806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15246.798702771775,1553.2659772031686,0.4919602279785992,5.780348811847725
532.2,-29.508933340954822,4.649514401096195,35.00738059952023,24.77891386896374,4.994518555855317,-26.058517954292807,-39.936683129612334,1.5441031691933536,-5.374815264221525,-5.374815264221907,40.16129265108642,36698.126303794605,25812.648888194115,62510.77519198872,66621.60041099117,120797.60855833831,78240.46424099145,48316.99013379508,33248.30456355152,28363.359259153018,17984.307289581313,1553.2672344898701,101908.73469936708,0.6340683106419306,0.09438031121233123,3.35013,1.2750920376228172,3.350129999998659,1.2844898046627895,1.2848053536648116,2.608140592349421,19851.28774251827,2024.26799595359,0.00024564817402750975,7.94225715835987e-05,0.00016622560244391104,0.0005568773775154198,0.09438031121233117,0.0943803112123313,0.4919568946452658,3.979039320256561e-13,28363.359259153018,17984.307289581313,0.85,1.0145932005970735,0.5956360212799668,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485497144230013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15246.774366315221,1553.2672344898701,0.4919568946452658,5.780422388939648
532.4,-29.51048450579152,4.649410392155895,35.007304055227095,24.778581770975165,4.994397360285897,-26.059926346268213,-39.938020043168194,1.5438392007625856,-5.374824700729164,-5.37482470072954,40.16116574707809,36697.14044255225,25812.405364179995,62509.54580673225,66620.88540633746,120796.24564458575,78240.22915774833,48316.48419396301,33248.60551531702,28362.954874068295,17984.067076823907,1553.2473608017915,101907.65338927097,0.6340688816335703,0.09437925423244894,3.35013,1.2750914447335524,3.350130000000658,1.2844911205399556,1.2848066191290417,2.608137920479918,19851.228096845814,2024.2619137876661,0.0002456086770208159,7.941056297422174e-05,0.00016619811404659416,0.0005567852878109166,0.09437925423244903,0.09437925423244888,0.4919535613119325,3.979039320256561e-13,28362.954874068295,17984.067076823907,0.85,1.014574950085206,0.5956210199940754,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448558977398613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15246.748820076464,1553.2473608017915,0.4919535613119325,5.78043656267998
532.6,-29.51203473177498,4.649306344598027,35.00722769732758,24.77816519038754,4.994179109055296,-26.061343598887746,-39.93936952957881,1.5434879761680962,-5.374937746555304,-5.374937746555715,40.16107009956899,36696.20158964815,25812.428534720886,62508.63012436904,66620.2125932592,120795.41262287938,78240.00326801166,48315.99226440061,33248.901115123386,28362.771494899287,17983.963165034686,1553.2422639728052,101906.8009771945,0.6340693175301606,0.09437841281621313,3.35013,1.2750910029513762,3.3501300000007763,1.2844928443762231,1.284808292690673,2.6081344202636596,19851.170783763588,2024.2560694797498,0.000245569209764575,7.939844313352922e-05,0.0001661707666310458,0.0005566936704136655,0.09437841281621304,0.09437841281621306,0.49195022797859916,3.979039320256561e-13,28362.771494899287,17983.963165034686,0.85,1.0145582399624784,0.5956046968878849,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485682346035444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15246.72414779081,1553.2422639728052,0.49195022797859916,5.7804626472019685
532.8000000000001,-29.51358402028209,4.649202379634126,35.007151351143975,24.777785629872255,4.993992208807864,-26.06275687246575,-39.940718457195885,1.543165060991555,-5.37502246632306,-5.375022466323457,40.16096796822015,36695.264115734346,25812.378978340777,62507.64309407512,66619.55906927877,120794.46912948569,78239.80691005314,48315.51195650882,33249.21661504925,28362.53108186616,17983.83045911421,1553.2332752173168,101905.89253072298,0.6340700132581727,0.09437751941664489,3.35013,1.2750905551249163,3.350130000000659,1.284494435777725,1.2848098338230407,2.6081311889619756,19851.12096352833,2024.2509892295873,0.0002455297722123334,7.938633002040433e-05,0.00016614344219192907,0.0005566021299904473,0.0943775194166448,0.09437751941664496,0.49194689464526586,3.979039320256561e-13,28362.53108186616,17983.83045911421,0.85,1.0145409833456902,0.5955887551875354,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485774863181184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15246.699179065181,1553.2332752173168,0.49194689464526586,5.780504306836068
533.0,-29.515132359233107,4.649098453268964,35.00707504473526,24.777377186715626,4.9937886490061825,-26.064170957281103,-39.94206371773032,1.5428272470541782,-5.375117398807106,-5.375117398807482,40.16086598125612,36694.3174373512,25812.355819096847,62506.67325644805,66618.86424260732,120793.5276904468,78239.56332072127,48315.01651546505,33249.49645028468,28362.307628742637,17983.698825593376,1553.2255321944776,101904.99733230197,0.6340703676512034,0.09437663737512668,3.35013,1.275090077626519,3.350130000001001,1.2844960967894057,1.2848114446210883,2.6081278163270722,19851.059159678305,2024.2446869907976,0.00024549036466014475,7.937425153844882e-05,0.00016611611312169594,0.0005565105740523872,0.09437663737512987,0.09437663737512689,0.4919435613119325,3.979039320256561e-13,28362.307628742637,17983.698825593376,0.85,1.0145243138193603,0.5955728449419315,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448586732550351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15246.674176551169,1553.2255321944776,0.4919435613119325,5.78054266781066
533.2,-29.516679466635654,4.648994614546006,35.0069988445507,24.777037125919037,4.9936278486775905,-26.0656006252309,-39.94342256393281,1.5425490072689554,-5.375200816045663,-5.375200816046087,40.16077399136958,36693.4222085656,25812.30323377464,62505.72544234024,66618.25567922641,120792.64065783354,78239.34937399975,48314.51590332591,33249.814967415376,28362.081744832503,17983.57920938441,1553.2171137423663,101904.11943591747,0.6340712001036726,0.09437577676205516,3.35013,1.2750895808963105,3.3501300000009486,1.2844974791520452,1.284812776749305,2.608125009487424,19851.00487679576,2024.239151677256,0.0002454509942720407,7.936205280171786e-05,0.00016608894147032284,0.0005564195454879727,0.09437577676207938,0.0943757767621103,0.49194022797859915,3.979039320256561e-13,28362.081744832503,17983.57920938441,0.85,1.0145074048647926,0.5955574193720818,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448595973227947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15246.649202536792,1553.2171137423663,0.49194022797859915,5.780581044318233
533.4,-29.518225924418736,4.648890763714368,35.00692260450187,24.776590160932415,4.993391673424704,-26.0669953105435,-39.94475364508105,1.5421610595494726,-5.375307488317333,-5.375307488317746,40.16066653954503,36692.433392551335,25812.310498982693,62504.74389153403,66617.54109184605,120791.7201274212,78239.14501598284,48314.03731668821,33250.119665882914,28361.868536592443,17983.454114200882,1553.2103985224971,101903.22160419024,0.6340715560048047,0.0943748888103174,3.35013,1.2750891523016619,3.3501300000003584,1.2844993744809705,1.2848146219982954,2.60812116109725,19850.95302677371,2024.233864446443,0.00024541164622784626,7.935010499996371e-05,0.00016606154122788256,0.0005563277511137663,0.09437488881031744,0.09437488881031755,0.49193689464526585,3.979039320256561e-13,28361.868536592443,17983.454114200882,0.85,1.0144899672142507,0.5955404859192185,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486052066677064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15246.62391151418,1553.2103985224971,0.49193689464526585,5.780624368259057
533.6,-29.51977143072418,4.6487870116912,35.00684640002107,24.77619523359465,4.993202080612527,-26.068405448793616,-39.946094470191724,1.5418360986819801,-5.37538821700781,-5.3753882170082266,40.16056065902786,36691.481912833864,25812.251213901025,62503.73312673489,66616.84473600442,120790.71138058678,78238.90365019818,48313.540827027624,33250.40313685617,28361.615430681348,17983.30510085676,1553.2006578089783,101902.29627885719,0.6340719605626758,0.09437397854908325,3.35013,1.2750886901887135,3.3501299999997585,1.2845009752170886,1.2848161726205967,2.6081179108749275,19850.89178708541,2024.2276197361393,0.0002453723281982369,7.93380714174567e-05,0.00016603425678078022,0.0005562363446689953,0.09437397854908319,0.09437397854908336,0.4919335613119325,3.979039320256561e-13,28361.615430681348,17983.30510085676,0.85,1.0144730619111253,0.5955247493249,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448614436342494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15246.599131423282,1553.2006578089783,0.4919335613119325,5.78065990153542
533.8000000000001,-29.521316001736274,4.648683308893646,35.00677026796396,24.775811342429392,4.993008767169375,-26.0698151171997,-39.94743903223423,1.5415078826327824,-5.375480449759209,-5.375480449759609,40.16046123367625,36690.54662252,25812.221678532133,62502.76830105213,66616.19826672314,120789.81171167443,78238.71060419962,48313.058959996386,33250.7240491147,28361.391766419154,17983.18359607774,1553.1927719667406,101901.4058390958,0.634072676834232,0.09437310227921919,3.35013,1.2750882396148517,3.350130000002403,1.284502591117677,1.2848177384489752,2.6081146298700495,19850.842807165594,2024.2226251743048,0.00024533303976006794,7.932600599104157e-05,0.00016600703376902636,0.0005561451440406284,0.09437310227921913,0.09437310227921925,0.4919302279785992,3.979039320256561e-13,28361.391766419154,17983.18359607774,0.85,1.0144558010016225,0.5955086290555446,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486236604505676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15246.574111758964,1553.1927719667406,0.4919302279785992,5.780696161642958
534.0,-29.522859627755576,4.648579653805682,35.00669416298014,24.7754075791687,4.992808387243775,-26.071224641622585,-39.94877978749571,1.5411734011107627,-5.375572988049441,-5.375572988049817,40.16035910052915,36689.6016287259,25812.19305277791,62501.79468150381,66615.5084806246,120788.86568759583,78238.47154465636,48312.56469275758,33251.00761322087,28361.164154193306,17983.05068622816,1553.1847287075555,101900.50719435149,0.634073079245208,0.09437221721634348,3.35013,1.2750877967337146,3.3501300000002088,1.2845042362590124,1.284819333563461,2.608111289501786,19850.78215262032,2024.216440131984,0.0002452937811486991,7.931397641387025e-05,0.00016597980473482887,0.0005560539232362922,0.09437221721634359,0.09437221721634342,0.49192689464526584,3.979039320256561e-13,28361.164154193306,17983.05068622816,0.85,1.0144390773538703,0.5954927504784131,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448632879088319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15246.548972537275,1553.1847287075555,0.49192689464526584,5.780735594096975
534.2,-29.52440231150742,4.648476057382226,35.006618098632735,24.77501349002125,4.9926130605139445,-26.072632812523626,-39.95012033320961,1.5408435615301717,-5.375662915073235,-5.375662915073614,40.16025730629917,36688.6593567193,25812.15785407379,62500.81721079309,66614.83434348687,120787.92502104417,78238.24951949726,48312.07453272978,33251.30554085276,28360.932823483497,17982.918948319864,1553.1763938832978,101899.60635858691,0.634073606120233,0.09437133052037558,3.35013,1.2750873252796011,3.35013000000268,1.2845058596363654,1.2848209069467085,2.6081079933324696,19850.725820064497,2024.210695809935,0.00024525455228342524,7.930195040290204e-05,0.0001659526018805232,0.0005559627901379973,0.09437133052037558,0.09437133052037561,0.4919235613119325,3.979039320256561e-13,28360.932823483497,17982.918948319864,0.85,1.0144221159634281,0.5954768132228131,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486420921976564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15246.523864759365,1553.1763938832978,0.4919235613119325,5.780773615912606
534.4,-29.525944055892587,4.648372515459419,35.006542081179965,24.774624464940302,4.992418876580326,-26.074040023561754,-39.95146070430053,1.5405148442494663,-5.375753757815403,-5.375753757815787,40.16015666436235,36687.71999487781,25812.125153683653,62499.845148561464,66614.17340478524,120787.0034438752,78238.04076236533,48311.5873524578,33251.61489989726,28360.70488540632,17982.791961146297,1553.168252505683,101898.71032789789,0.6340742246642739,0.09437044868427051,3.35013,1.2750868362421168,3.350129999999977,1.284507477708295,1.2848224750612058,2.6081047079437845,19850.672853892393,2024.2052947634916,0.00024521535307913864,7.928992764388703e-05,0.00016592542543525162,0.0005558717455133995,0.09437044868427066,0.09437044868427027,0.4919202279785992,3.979039320256561e-13,28360.70488540632,17982.791961146297,0.85,1.0144049983242083,0.5954607799661026,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486512997946432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15246.49871648755,1553.168252505683,0.4919202279785992,5.780811750634451
534.6,-29.527484851171085,4.648269022475145,35.006466095057746,24.77422059690582,4.992218762609548,-26.075446973266736,-39.952797268610425,1.5401808847051919,-5.375845847646644,-5.375845847647048,40.16005443766268,36686.77088489392,25812.09579056465,62498.86667545857,66613.48242423784,120786.05460083057,78237.79964797119,48311.08810862737,33251.901710382015,28360.47638602808,17982.658323957206,1553.1601482095195,101897.81083400373,0.6340746212858557,0.09436956284041069,3.35013,1.2750863428087906,3.3501300000010037,1.2845091202363124,1.2848240676760658,2.6081013729070865,19850.611677987275,2024.1990565572623,0.000245176183772095,7.927794070856426e-05,0.00016589824306353072,0.0005557806810344262,0.09436956284041063,0.09436956284041073,0.49191689464526583,3.979039320256561e-13,28360.47638602808,17982.658323957206,0.85,1.014388157159935,0.5954448118767146,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486605018963925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15246.473527029157,1553.1601482095195,0.49191689464526583,5.780850405590685
534.8000000000001,-29.52902469998528,4.648165589557431,35.00639015385928,24.77383139720189,4.992025444028438,-26.076852391449556,-39.95413362337274,1.5398531354927347,-5.375935284472746,-5.375935284473116,40.15995325368545,36685.82442158832,25812.05975062866,62497.884172216975,66612.8180038525,120785.12301058968,78237.58706442623,48310.59348216214,33252.21509140454,28360.24525610853,17982.528786624265,1553.1517978179156,101896.91132964006,0.634075221290655,0.09436867768993719,3.35013,1.2750858378363774,3.350129999999583,1.284510733665882,1.2848256312235202,2.6080980969610272,19850.55774097193,2024.1935565123597,0.00024513704428371914,7.926595732748427e-05,0.00016587108695623485,0.0005556897045446911,0.09436867768993705,0.09436867768993704,0.49191356131193253,3.979039320256561e-13,28360.24525610853,17982.528786624265,0.85,1.0143708564746456,0.5954286554159511,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448669698444568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15246.448369154241,1553.1517978179156,0.49191356131193253,5.780888211372885
535.0,-29.530563618568106,4.648062206214312,35.006314250664865,24.773432418610923,4.991827204610942,-26.078257464367688,-39.955473645217694,1.5395210504105743,-5.37602711645394,-5.376027116454341,40.15985170089405,36684.89419181935,25812.03000587178,62496.92419769113,66612.13731441114,120784.18476247467,78237.35624258817,48310.113119996575,33252.492358435105,28360.01744219175,17982.397739815293,1553.1437106499613,101896.01365689147,0.6340756939402488,0.09436779384940581,3.35013,1.2750854026479645,3.350129999999243,1.284512367314166,1.2848272150322786,2.608094779970791,19850.49917650955,2024.1875845991804,0.0002450979341901086,7.92539427443597e-05,0.00016584399144574892,0.0005555989310621469,0.09436779384940586,0.09436779384940569,0.4919102279785992,3.979039320256561e-13,28360.01744219175,17982.397739815293,0.85,1.0143544614547626,0.5954130794302769,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486788894547382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15246.423170925118,1553.1437106499613,0.4919102279785992,5.780926482302985
535.2,-29.532101328455678,4.647959155677303,35.006239118137664,24.77335453676062,4.99199758118736,-26.079619160448942,-39.956750663090475,1.5395154131891184,-5.37605261993599,-5.376052619936365,40.15985906921182,36683.75072317166,25811.830322205198,62495.58104537686,66611.29647830703,120782.9867621309,78237.10727082979,48309.56151572293,33252.828616785395,28359.85996161867,17982.185390936665,1553.135417837911,101895.37848158654,0.6340717272678068,0.09436720634126085,3.35013,1.2750844960054382,3.3501300000006777,1.2845124743427139,1.284827271893876,2.608094562658307,19850.43600702221,2024.1811431041397,0.0002450588605553958,7.92424946190629e-05,0.0001658163659363329,0.000555506382014287,0.0943672063412621,0.09436720634126619,0.4919068946452658,3.979039320256561e-13,28359.85996161867,17982.185390936665,0.85,1.0143297182340822,0.595392792776612,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448688075023594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15246.397854686948,1553.135417837911,0.4919068946452658,5.780964512407782
535.4,-29.533638413649232,4.647855445480147,35.00616305213444,24.772569501679413,4.991343216843845,-26.08107362290477,-39.95815836880354,1.538778426099393,-5.376310037352027,-5.376310037352433,40.15968112844886,36683.06079956857,25812.226118293893,62495.28691786247,66610.85159655014,120782.85548548476,78236.93977089385,48309.148973912255,33253.1008855351,28359.777770640725,17982.275950244075,1553.1418772379093,101894.44578556741,0.6340767581352527,0.09436624137769792,3.35013,1.275084588318132,3.3501299999988765,1.284516001299307,1.2848307495492617,2.608087401489194,19850.39350868765,2024.1768094800623,0.0002450198085289134,7.922987668353008e-05,0.0001657899318453833,0.000555417824373174,0.094366241377698,0.09436624137769806,0.4919035613119325,3.979039320256561e-13,28359.777770640725,17982.275950244075,0.85,1.0143218151940412,0.595379758252727,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448697253488798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15246.373755960958,1553.1418772379093,0.4919035613119325,5.781057007160673
535.6,-29.535174493248952,4.6477523387626025,35.00608707955474,24.772272433061175,4.991264868169407,-26.08246415097674,-39.95947359418494,1.5385545258971893,-5.376272527460912,-5.376272527461325,40.15954018642412,36682.05520721225,25811.864030526613,62493.91923773887,66610.11023886403,120781.24775159432,78236.68770059409,48308.632668942315,33253.39447961308,28359.273482203665,17981.97276598583,1553.1153179182506,101893.261244081,0.6340773425408829,0.09436508724546035,3.35013,1.2750838866317649,3.3501299999989698,1.2845171288743071,1.2848318272751222,2.608085112057558,19850.329553033756,2024.1702878183435,0.00024498078777812724,7.921808937160244e-05,0.0001657626984065248,0.000555326588812651,0.09436508724546028,0.09436508724546053,0.49190022797859917,3.979039320256561e-13,28359.273482203665,17981.97276598583,0.85,1.0143030857950879,0.5953654730541005,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487064283360112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15246.34699655464,1553.1153179182506,0.49190022797859917,5.78105674851722
535.8000000000001,-29.536709656009474,4.647649143488601,35.00601137643922,24.77184663238006,4.991036413044144,-26.083868864680184,-39.960813511256106,1.5381956217148207,-5.376396357249291,-5.376396357249699,40.15944831326254,36681.138368273154,25811.917164401122,62493.055532674276,66609.44099021319,120780.47211393333,78236.45688417413,48308.154262233904,33253.66957993358,28359.113959319016,17981.883549554335,1553.1117957431918,101892.43434765868,0.6340777633373611,0.09436427007108289,3.35013,1.275083480565809,3.350130000001562,1.2845188877073537,1.2848335364508359,2.6080815409257303,19850.27098994606,2024.164316045343,0.00024494179603690315,7.920608243498202e-05,0.00016573571360192112,0.0005552361862092041,0.09436427007108289,0.09436427007108292,0.4918968946452658,3.979039320256561e-13,28359.113959319016,17981.883549554335,0.85,1.0142871648196332,0.5953494755662864,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448715597291472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15246.322042914107,1553.1117957431918,0.4918968946452658,5.781074910941751
536.0,-29.538243863595312,4.647546043651177,35.005935660558706,24.771466478146635,4.990851825919099,-26.085268331688937,-39.962141344416864,1.537876294012709,-5.376477219437504,-5.376477219437894,40.15934505479051,36680.18319312667,25811.859902454355,62492.04309558103,66608.77760542478,120779.50289233748,78236.24638336159,48307.65197106349,33253.993791442335,28358.865384458346,17981.744248951632,1553.1022591565388,101891.51754628212,0.634078409173812,0.09436336883219323,3.35013,1.2750829744944348,3.3501300000000858,1.2845204614119605,1.2848350604911336,2.6080783456866823,19850.21758136471,2024.1588698857115,0.0002449028342677096,7.919418544148923e-05,0.00016570864882622038,0.0005551455156921857,0.09436336883219316,0.09436336883219323,0.4918935613119325,3.979039320256561e-13,28358.865384458346,17981.744248951632,0.85,1.0142694874323286,0.59533324185471,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448724760884758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15246.296550775878,1553.1022591565388,0.4918935613119325,5.781117556757218
536.2,-29.539778144314976,4.647440415114779,35.00585981154338,24.768512311298423,4.987847917739688,-26.086784346866242,-39.963728038687236,1.534946939138557,-5.377121251544054,-5.377121251544386,40.15930630920175,36680.1215789844,25813.246291647345,62493.367870631744,66608.94036129917,120780.57118738818,78236.15725197247,48307.65102564429,33253.89580703131,28358.38453444167,17982.572425647555,1553.0944690860222,101887.39295747216,0.6341183646694494,0.09436136833485251,3.35013,1.2750858444301412,3.3501300000008722,1.2845342405041416,1.2848487929126453,2.60805036904674,19850.194966815197,2024.1565638434327,0.0002448638763505832,7.917997129529106e-05,0.00016568390505529212,0.0005550626208428858,0.09436328409256547,0.0943594708636834,0.49189022797859916,3.410605131648481e-13,28358.38453444167,17982.572425647555,0.85,1.0143005180830107,0.5953378348552044,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487339188868402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15246.271256054752,1553.0944690860222,0.49189022797859916,5.781154452551645
536.4,-29.541310086741912,4.647340786211638,35.00578232415887,24.77130372952672,4.991190234377869,-26.08799453290991,-39.96469192262737,1.5378746805458814,-5.375873715490684,-5.375873715491032,40.158903620060386,36677.917911489916,25809.777341884375,62487.69525337429,66607.08041565333,120773.58727519213,78235.69250021616,48306.52999605277,33254.62500462599,28356.72951765443,17980.443330099093,1552.9737726663009,101887.98079288276,0.6340802919075971,0.0943599609018038,3.35013,1.275080961748026,3.3501300000033347,1.2845206296811047,1.284835128795369,2.608078004034629,19850.07704930368,2024.1445396036038,0.000244824983502222,7.91713376471793e-05,0.00016565364585504266,0.0005549612485883541,0.09435996090180578,0.09435996090180393,0.4918868946452658,3.410605131648481e-13,28356.72951765443,17980.443330099093,0.85,1.0142236887646572,0.595311013625356,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487430774358125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15246.240731221624,1552.9737726663009,0.4918868946452658,5.781223583262377
536.6,-29.542841599259496,4.647236959059345,35.00570816750193,24.77011482641103,4.990070641073015,-26.089485076312382,-39.96616905843837,1.5367141181259214,-5.376955775455031,-5.37695577545545,40.15910330900253,36677.48812190233,25812.2962913756,62489.78441327793,66606.84227020785,120777.7563110231,78235.59147662138,48306.237328315954,33254.837942561586,28358.61774943965,17981.62556715741,1553.1070737866894,101889.27835730022,0.6340797610811872,0.09436114534448851,3.35013,1.275081879380159,3.350129999998917,1.2845261370934131,1.2848405876159463,2.608066821886998,19850.05141744594,2024.141925881513,0.00024478610725652916,7.915810841648873e-05,0.00016562799884004041,0.0005548753277539846,0.09436114534448845,0.09436114534448865,0.49188356131193245,3.979039320256561e-13,28358.61774943965,17981.62556715741,0.85,1.0142230087800521,0.5952837364819948,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487522221369562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15246.222630465636,1553.1070737866894,0.49188356131193245,5.781110518480616
536.8000000000001,-29.54437202662048,4.64713429428564,35.005632254600066,24.769919423293345,4.990113004941614,-26.09085844498444,-39.96745526148004,1.5365994233055684,-5.3767875947326615,-5.376787594733042,40.158922508686054,36676.40296761462,25811.598864223102,62488.00183183772,66606.03688177982,120775.46980696105,78235.31412793344,48305.68021376816,33255.14879351698,28357.834060958114,17981.14787095073,1553.061848749654,101887.8038346656,0.6340804390172529,0.09435971796826509,3.35013,1.2750809408677743,3.3501299999981287,1.284526753637048,1.2848411544130152,2.608065570074224,19849.981048121543,2024.1347502074148,0.0002447472642372515,7.914659084446292e-05,0.0001656006733927886,0.0005547837839533829,0.094359717968265,0.09435971796826506,0.49188022797859915,3.979039320256561e-13,28357.834060958114,17981.14787095073,0.85,1.0142018603356593,0.5952706924487219,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448761364381785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,49.0,15246.19421543437,1553.061848749654,0.49188022797859915,5.781298753678913
537.0,-29.54590155621334,4.6470314008714615,35.00555685874921,24.769481818098598,4.989859246035376,-26.092260618357102,-39.968794759456046,1.5362183081791254,-5.376943763596785,-5.376943763597196,40.15884270290888,36675.505199454165,25811.73604850679,62487.241247960956,66605.41293212674,120774.89628610463,78235.11819919666,48305.21046652399,33255.45303630296,28357.747305471108,17981.110231583833,1553.0631038823956,101887.05571476155,0.6340810515690964,0.09435897586595533,3.35013,1.2750805787602442,3.3501299999983467,1.284528615995572,1.2848429673663606,2.6080617888014013,19849.931336789068,2024.1296810622455,0.00024470844967657706,7.913459767877849e-05,0.00016557385199779856,0.0005546939287933849,0.09435897586595539,0.09435897586595539,0.49187689464526585,3.979039320256561e-13,28357.747305471108,17981.110231583833,0.85,1.014185935827688,0.5952540201776856,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487705002586906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15246.169576185057,1553.0631038823956,0.49187689464526585,5.781296643803277
537.2,-29.547426185742818,4.646928727273322,35.00548163212159,24.769221629854314,4.989816761054334,-26.09363333136863,-39.97009591022504,1.536023907012245,-5.376995217924275,-5.376995217924622,40.158774176086126,36674.49269357052,25811.604158884707,62486.09685245523,66604.67499908773,120773.78679715937,78234.89099242604,48304.70868802707,33255.75811599885,28357.507639186937,17980.930020055075,1553.0525028259697,101886.21229047142,0.6340800555831437,0.09435816034683278,3.35013,1.275079939714633,3.3501300000003673,1.2845296049493857,1.2848439068681303,2.6080597808658563,19849.873689547014,2024.1238026795097,0.00024466976510697337,7.912294946261624e-05,0.00016554681564435713,0.0005546033534946301,0.09435816034691441,0.09435816034718868,0.4918735613119325,3.410605131648481e-13,28357.507639186937,17980.930020055075,0.85,1.01416628524022,0.5952369549650718,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487796308860772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15246.143826387124,1553.0525028259697,0.4918735613119325,5.781344986860749
537.4,-29.548953858003753,4.64682583011871,35.005406145147624,24.768675758410268,4.989445026157939,-26.095049552457386,-39.97144881924612,1.5355407206115745,-5.377150205906958,-5.377150205907375,40.15864888806706,36673.6478681421,25811.738292767168,62485.38616090927,66604.08394586269,120773.16647578392,78234.67440410581,48304.23832638503,33256.04008635643,28357.34423715406,17980.885473702194,1553.0503508383304,101885.31842265886,0.6340821384163143,0.09435726379821546,3.35013,1.2750796561827888,3.3501299999991403,1.2845319445182763,1.2848461972234029,2.6080550307033135,19849.81873643409,2024.1181990214895,0.00024463100898408706,7.911083957499071e-05,0.00016552016940909634,0.0005545140851424959,0.09435726379821549,0.09435726379821557,0.49187022797859914,3.979039320256561e-13,28357.34423715406,17980.885473702194,0.85,1.014152798892205,0.5952220977763778,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487887323713597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15246.11880016164,1553.0503508383304,0.49187022797859914,5.781398931324977
537.6,-29.550480571083703,4.646723196554454,35.00533069000057,24.76831149486827,4.989291929242149,-26.09643912412895,-39.972767572011776,1.5352504822874002,-5.377191420359338,-5.377191420359678,40.15853160831812,36672.688683463755,25811.58013855389,62484.26882201765,66603.36810463532,120771.95596652308,78234.41953590498,48303.74011473342,33256.3104679684,28357.007723333867,17980.684500598458,1553.035012332526,101884.30754014396,0.6340825758495972,0.09435627318299104,3.35013,1.2750790830748158,3.3501300000006644,1.284533381733805,1.2848475850429288,2.6080521126497676,19849.754070892537,2024.1116049713753,0.00024459228284483297,7.909903706912119e-05,0.00016549324577571178,0.0005544238874705853,0.09435627318299117,0.09435627318299104,0.49186689464526584,3.410605131648481e-13,28357.007723333867,17980.684500598458,0.85,1.0141357527281876,0.5952071688396862,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487978521299456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15246.092693674145,1553.035012332526,0.49186689464526584,5.781424425586594
537.8000000000001,-29.552006356484373,4.646620569759116,35.00525537418615,24.76791824391114,4.9890895931603705,-26.097832784748512,-39.97409442728383,1.5349160214245248,-5.377292469931035,-5.377292469931446,40.15843525068512,36671.76100675221,25811.576077203197,62483.33708395541,66602.72038407062,120771.0999989649,78234.21589606658,48303.25651874827,33256.62153035368,28356.803537691085,17980.57420060123,1553.0284125416385,101883.43792720328,0.6340832518976246,0.09435541669993981,3.35013,1.2750785984331743,3.350129999999502,1.284535025694154,1.2848491796952028,2.6080487748394505,19849.702403087816,2024.1063363215592,0.0002445535858789277,7.908716369073574e-05,0.00016546642218819192,0.0005543340249653274,0.09435541669993967,0.09435541669993999,0.4918635613119325,3.979039320256561e-13,28356.803537691085,17980.57420060123,0.85,1.0141188712516782,0.5951910799675976,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44880696627181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15246.067226353334,1553.0284125416385,0.4918635613119325,5.781453858827855
538.0,-29.553527238857264,4.646518290960564,35.00518082830631,24.76784409899267,4.989273379436146,-26.099172742376933,-39.97534919818861,1.5349188830618035,-5.377313662098857,-5.377313662099206,40.1584459112562,36670.60199642579,25811.367279128906,62481.96927555469,66601.84711587333,120769.85879876814,78233.95103870615,48302.70591961539,33256.93902121195,28356.644403765902,17980.35031267745,1553.0198341913967,101882.80781110036,0.6340789148623512,0.09435483571023562,3.35013,1.275077689043246,3.350130000000963,1.2845350919351213,1.2848491964091229,2.608048640347466,19849.63520308174,2024.0994838279883,0.00024451501887610245,7.907593687593643e-05,0.00016543908200016602,0.0005542424317812162,0.09435483571023168,0.09435483571027378,0.4918602279785992,3.410605131648481e-13,28356.644403765902,17980.35031267745,0.85,1.0140940650146442,0.5951707392749973,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488160749848098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15246.041552753886,1553.0198341913967,0.4918602279785992,5.78149369959507
538.2,-29.555051207336902,4.646415324660765,35.0051053080636,24.76703996015715,4.988599426086688,-26.10062260666811,-39.97675229385493,1.5341708254179145,-5.3775768228646825,-5.377576822865065,40.158264096437144,36669.944089099496,25811.779779879016,62481.723868978515,66601.40398894133,120769.74901230316,78233.75661692416,48302.29671708232,33257.177666490934,28356.56524348282,17980.447070352944,1553.026708903736,101881.87006014207,0.6340840971381534,0.09435386386988535,3.35013,1.275077778608538,3.350129999998088,1.284538669930735,1.2848527256429583,2.6080413758043157,19849.58587409609,2024.0944536713446,0.0002444763792346233,7.906338469952435e-05,0.00016541299453509895,0.000554155035381871,0.09435386386988544,0.09435386386988531,0.49185689464526583,3.979039320256561e-13,28356.56524348282,17980.447070352944,0.85,1.014087457083609,0.5951585207650733,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488251545360815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15246.017279016087,1553.026708903736,0.49185689464526583,5.781587055386863
538.4,-29.55657417193468,4.646312990912858,35.00502989695158,24.766761890519433,4.98853256191214,-26.102000180673194,-39.978054143115855,1.5339585706506835,-5.377531765880576,-5.377531765880904,40.158123243617936,36668.94020580141,25811.40024874394,62480.34045454535,66600.68792987328,120768.1369528806,78233.52931124077,48301.781587168814,33257.497471191055,28356.048774263378,17980.142359049358,1552.9992440775839,101880.67643151153,0.6340849002689176,0.09435270209671773,3.35013,1.2750770703284071,3.35012999999962,1.2845397422332592,1.2848537486108251,2.6080391986748284,19849.528201757737,2024.0885727294988,0.00024443777066537046,7.905173992686282e-05,0.00016538603073850764,0.0005540647031579966,0.09435270209671773,0.0943527020967176,0.49185356131193253,3.410605131648481e-13,28356.048774263378,17980.142359049358,0.85,1.0140682408644004,0.5951441272300843,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488342526199545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15245.989992013201,1552.9992440775839,0.49185356131193253,5.781584072475354
538.6,-29.558096221941067,4.646210558212504,35.00495476676426,24.76634104913103,4.988304716204691,-26.1033930298481,-39.97938089361412,1.533601524111712,-5.3776572554619975,-5.377657255462385,40.15803329136276,36668.025614148304,25811.459620212838,62479.48523436114,66600.03328711157,120767.38802906557,78233.30890544255,48301.30123247921,33257.7863032926,28355.895121741174,17980.059780236454,1552.9960598466869,101879.85773940505,0.6340854239671204,0.09435189320196082,3.35013,1.2750766345905142,3.350130000000743,1.2845414915877313,1.28485544883303,2.6080356469133124,19849.472280068585,2024.0828703041902,0.0002443991908933886,7.903987404914204e-05,0.0001653593168442466,0.0005539752081394159,0.09435189320196077,0.0943518932019608,0.4918502279785992,3.979039320256561e-13,28355.895121741174,17980.059780236454,0.85,1.0140521356507612,0.5951279775217263,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448843344819443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15245.964686543448,1552.9960598466869,0.4918502279785992,5.781601492312205
