time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
538.8000000000001,-29.559617332123207,4.64610821992669,35.004879611564554,24.765955621283524,4.9881186743287245,-26.10478085257094,-39.98069929713381,1.5332821947765087,-5.377737594243115,-5.3777375942435155,40.15792956639676,36667.08578823054,25811.402971488278,62478.48875971882,66599.35714422034,120766.4050451425,78233.08076128663,48300.80940529694,33258.07928443299,28355.644929433885,17979.91702248281,1552.986426227998,101878.93884785802,0.634085984192135,0.09435098989012372,3.35013,1.2750761279696596,3.350129999999513,1.2845430645033085,1.2848569726108887,2.608032453388698,19849.414394991727,2024.076967669054,0.00024436064054727044,7.902808445426054e-05,0.0001653325560930099,0.0005538855561438753,0.09435098989012379,0.09435098989012367,0.4918468946452658,3.979039320256561e-13,28355.644929433885,17979.91702248281,0.85,1.014035258489655,0.5951123107078502,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488524316674152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15245.938838823931,1552.986426227998,0.4918468946452658,5.781644312457598
539.0,-29.56113751897609,4.646005926051448,35.0048045133444,24.765561322588496,4.987921985396496,-26.10616890887436,-39.98202154235912,1.532953375294801,-5.377829540024038,-5.37782954002445,40.157829465119015,36666.162461317756,25811.376325145437,62477.53878646319,66598.68707745374,120765.48309412849,78232.85479806893,48300.33018193314,33258.360684595325,28355.41969152932,17979.789944143653,1552.9784564940405,101878.0459819681,0.6340865393544076,0.09435011113469141,3.35013,1.2750756400311367,3.350129999999339,1.2845446817430057,1.2848585407608257,2.6080291698800155,19849.35706326578,2024.0711214600074,0.00024432211919793705,7.901626213845664e-05,0.0001653058570594804,0.0005537961109106771,0.0943501111346913,0.09435011113469151,0.4918435613119325,3.979039320256561e-13,28355.41969152932,17979.789944143653,0.85,1.014018915980576,0.5950967825296093,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488615130130302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15245.913114097202,1552.9784564940405,0.4918435613119325,5.781680188622595
539.2,-29.562652830351148,4.645903958387899,35.00473016275168,24.765487247519218,4.988085404266726,-26.107523429911467,-39.98328968938438,1.5329560039502268,-5.377855497194162,-5.377855497194535,40.15783452147101,36665.07007179164,25811.180598124767,62476.25066991641,66597.8825545445,120764.3223045592,78232.5908891989,48299.77840686093,33258.68053593107,28355.259151889946,17979.587261256034,1552.9700521361024,101877.40406017384,0.6340829813949224,0.09434951634623102,3.35013,1.2750747344875712,3.350130000001533,1.2845447487131252,1.2848585584281926,2.6080290339096455,19849.290103912102,2024.064293506152,0.00024428372695963206,7.900492505568104e-05,0.00016527880190395102,0.0005537054726224834,0.09434951634621844,0.09434951634630562,0.49184022797859916,3.979039320256561e-13,28355.259151889946,17979.587261256034,0.85,1.0139953878369807,0.5950775142372382,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488705889545714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15245.88726846152,1552.9700521361024,0.49184022797859916,5.781717821019899
539.4,-29.564170467973998,4.6458014120104245,35.00465507160227,24.764776636753254,4.987526787238038,-26.108947591886157,-39.98466250542549,1.5323039111469792,-5.3780928895365605,-5.378092889536986,40.15768405542985,36664.330705114466,25811.527826484584,62475.85853159905,66597.36595103546,120764.08307236739,78232.3882257125,48299.35297978068,33258.92805103535,28355.189294847347,17979.64642262062,1552.9760593533233,101876.53350585794,0.6340866299872612,0.09434862269935317,3.35013,1.2750746669014918,3.350129999998051,1.2845478775817023,1.284861638673348,2.6080226813398153,19849.23868382887,2024.0590501168972,0.00024424528135318,7.899265393950918e-05,0.0001652526274136708,0.000553617784677361,0.09434862269947351,0.09434862269959382,0.49183689464526587,3.979039320256561e-13,28355.189294847347,17979.64642262062,0.85,1.013986099660875,0.5950637984358713,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488796358959868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15245.862462518271,1552.9760593533233,0.49183689464526587,5.781808035041158
539.6,-29.56568785155099,4.6456992889241215,35.00457983483572,24.764372489322,4.987335720700573,-26.110323490818892,-39.985967812221475,1.5319713599684857,-5.378096381670389,-5.378096381670708,40.157524997205805,36663.35918352891,25811.273851781687,62474.6330353106,66596.6437606091,120762.64002544801,78232.1416392445,48298.8570621644,33259.20508564455,28354.722413057214,17979.389142176282,1552.9531603071644,101875.3429348279,0.6340879970631227,0.09434745129677655,3.35013,1.2750741042336453,3.3501299999992478,1.284549512103053,1.2848632242215132,2.6080193627688177,19849.176119540978,2024.0526703350256,0.00024420684775463636,7.898098789876538e-05,0.00016522585985587098,0.0005535281098789491,0.09434745129677667,0.09434745129677637,0.4918335613119325,3.410605131648481e-13,28354.722413057214,17979.389142176282,0.85,1.013969334070239,0.5950498640798613,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488886968338397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15245.83551743417,1552.9531603071644,0.4918335613119325,5.781820404273594
539.8000000000001,-29.567200375907007,4.645597471297854,35.004505557908956,24.764299287367635,4.987479167784001,-26.111690205778963,-39.98724905597044,1.5319689976568884,-5.378127024142941,-5.3781270241433194,40.15752492899652,36662.3221567973,25811.09057576102,62473.412732558325,66595.90946704595,120761.56116854346,78231.89751539704,48298.31020515154,33259.54145582833,28354.56112573649,17979.20799711995,1552.944954788808,101874.69062669342,0.6340852153342208,0.0943468442375531,3.35013,1.2750731909973547,3.350130000000843,1.2845496022334812,1.2848632651667502,2.6080191797771284,19849.11418007286,2024.046354267039,0.000244168542778972,7.896953846798312e-05,0.0001651990043109889,0.0005534381403123732,0.0943468442375591,0.09434684423755446,0.49183022797859915,3.979039320256561e-13,28354.56112573649,17979.20799711995,0.85,1.013946647195842,0.5950313421876701,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44889775636291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15245.809879024746,1552.944954788808,0.49183022797859915,5.781828389048909
540.0,-29.568715942547026,4.6454950500790275,35.00443042064457,24.763517814595275,4.986860665379748,-26.11309671497366,-39.98860793709753,1.531241437806412,-5.378370088287795,-5.3783700882881815,40.1573534004401,36661.542245702636,25811.452731295565,62472.994976998205,66595.35601762042,120761.27470507656,78231.71047660502,48297.89670468713,33259.79307990876,28354.46595616058,17979.257847974757,1552.9501361907132,101873.76037574865,0.6340891017229122,0.09434588570131314,3.35013,1.2750732190208511,3.3501300000011986,1.2845530839053863,1.284866698389634,2.608012110962908,19849.06672431048,2024.0415151260095,0.00024413016630830752,7.895739693196804e-05,0.0001651727693763395,0.0005533502498707562,0.09434588570131325,0.094345885701313,0.49182689464526586,3.979039320256561e-13,28354.46595616058,17979.257847974757,0.85,1.0139372923469898,0.5950171732851767,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448906786987487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15245.784679168137,1552.9501361907132,0.49182689464526586,5.7819158687937104
540.2,-29.57023051957282,4.64539319372984,35.00435537622361,24.763221165072196,4.986777381290727,-26.114468380848212,-39.98990503661332,1.5310152425660952,-5.378340324527073,-5.3783403245274375,40.15721659517944,36660.5526337082,25811.113809512488,62471.66644322069,66594.63272860818,120759.7277278296,78231.46759683406,48297.387501933896,33260.08899433351,28353.981189708928,17978.969995726202,1552.9248121241155,101872.59877659036,0.634089790616482,0.09434475388500806,3.35013,1.2750725546991455,3.350130000000433,1.2845542208812415,1.2848677863831715,2.608009802577048,19849.005100491308,2024.0352312452578,0.00024409182044702961,7.894580902150612e-05,0.0001651460114255235,0.000553260607256989,0.09434475388500788,0.09434475388500829,0.4918235613119325,3.410605131648481e-13,28353.981189708928,17978.969995726202,0.85,1.013918837963741,0.595002935599002,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489158358838263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15245.757881267928,1552.9248121241155,0.4918235613119325,5.7819175230713
540.4,-29.57174565448442,4.645289030133647,35.00427468553308,24.760195367876463,4.9835905360348995,-26.116170084274362,-39.991666039545066,1.5280149658406519,-5.378982099075984,-5.378982099076302,40.15624629156201,36661.16269766197,25812.49815771562,62473.66085537759,66595.1703647449,120760.89526285608,78231.37616155448,48297.36849452485,33260.00851892181,28353.226740395552,17979.4975951663,1552.920893088612,101869.6341578401,0.6341252711653612,0.0943415294446225,3.35013,1.2750754927704109,3.350130000003765,1.2845683311073006,1.2848818507821438,2.6079811551263923,19848.981901395262,2024.0328655958215,0.0002440534660126321,7.893007924885205e-05,0.00016512338676378006,0.0005531848116989425,0.09434152944462143,0.09434152944463153,0.49182022797859914,3.410605131648481e-13,28353.226740395552,17979.4975951663,0.85,1.0139649475058221,0.5950209000284228,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489248789791533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15245.732275763294,1552.920893088612,0.49182022797859914,5.781936462993848
540.6,-29.573257957161758,4.645190742081007,35.0042018804805,24.763075180258625,4.987138312370811,-26.11715741663735,-39.99241195907814,1.531037771846389,-5.37771132843659,-5.377711328437005,40.15676730339683,36658.27828542835,25808.97283158388,62467.25111701223,66592.9163441292,120753.68010184729,78230.88908660093,48296.251027900085,33260.70895411205,28351.7909261342,17977.635105111687,1552.7926899688694,101869.00563884576,0.6340916929004371,0.0943412928528026,3.35013,1.2750703743612393,3.350130000000148,1.284554273733921,1.284867740806131,2.6080096952711056,19848.858320008712,2024.0202638014728,0.00024401518881008883,7.892341735974924e-05,0.0001650917714503396,0.0005530788962889262,0.09434129285280252,0.09434129285280268,0.4918168946452658,3.979039320256561e-13,28351.7909261342,17977.635105111687,0.85,1.0138730166512855,0.594981186555968,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489339255130942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15245.697333490243,1552.7926899688694,0.4918168946452658,5.781538114680445
540.8000000000001,-29.574763321569872,4.645088547012584,35.004130079865384,24.762448912393324,4.986679942356088,-26.11852752428411,-39.99375026961786,1.5304441450489386,-5.378723896113968,-5.378723896114383,40.157196345749924,36657.46441233167,25811.31704105194,62468.781453383606,66592.34624867613,120757.60511683085,78230.77363045402,48295.89179403752,33260.97981824055,28353.94182710279,17978.726628687768,1552.9340293917446,101870.94331142497,0.6340820877153093,0.09434317544746958,3.35013,1.2750706650363286,3.350129999997869,1.2845571285061237,1.2848705473358144,2.608003899286313,19848.82902630224,2024.0172766747298,0.00024397709271109722,7.891146606461166e-05,0.00016506562664648556,0.0005529913077971907,0.0943431754476102,0.09434317544754817,0.4918135613119325,3.979039320256561e-13,28353.94182710279,17978.726628687768,0.85,1.0138580036335207,0.5949445918852698,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489429552437552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15245.682668021182,1552.9340293917446,0.4918135613119325,5.781885713544187
541.0,-29.57627427711711,4.6449861905873675,35.00405452747151,24.761514260340505,4.985843777857602,-26.120001994371467,-39.99517571702597,1.5295714951119435,-5.378863850239384,-5.378863850239794,40.156862653071954,36656.931154619735,25811.41385512994,62468.345009749675,66592.00985224,120756.83521872119,78230.55927061748,48295.48057299715,33261.198552911475,28353.411511351253,17978.66633329414,1552.9151025885938,101869.36970285531,0.6340918208765249,0.09434156113014233,3.35013,1.2750707930652427,3.350129999999569,1.2845612884444382,1.2848746591750997,2.6079954534959544,19848.774638603536,2024.0117306729146,0.0002439388606271352,7.889873846546108e-05,0.00016504012216167412,0.0005529058644574893,0.09434156113014215,0.09434156113014242,0.4918102279785992,3.979039320256561e-13,28353.411511351253,17978.66633329414,0.85,1.013856047203683,0.5949389457530825,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489519436535863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15245.656110121636,1552.9151025885938,0.4918102279785992,5.782187566023927
541.2,-29.577784215583634,4.644884662544981,35.00397962468006,24.761271220073127,4.985819465334965,-26.121363587543843,-39.99645996429024,1.529398837295159,-5.378772357039793,-5.378772357040157,40.15670792397041,36655.914075744644,25810.916825431726,62466.83090117637,66591.26870574657,120754.98179576857,78230.31683493365,48294.96220493171,33261.50514444659,28352.796264590295,17978.299530407556,1552.8810268432258,101868.07402369045,0.6340926433722021,0.09434030331990415,3.35013,1.275070025441237,3.35012999999897,1.284562174762111,1.2848754966350884,2.607993654040462,19848.713127458814,2024.0054582817593,0.00024390065979193985,7.888727324568962e-05,0.00016501338654625024,0.0005528162966701893,0.09434030331990419,0.09434030331990412,0.49180689464526584,3.410605131648481e-13,28352.796264590295,17978.299530407556,0.85,1.0138365521095472,0.594925418895821,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448960965554537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15245.627761969808,1552.8810268432258,0.49180689464526584,5.782107865603315
541.4,-29.579293254973514,4.64478298571614,35.0039050849032,24.760841263365023,4.985581367252863,-26.122745750332378,-39.99777742484582,1.5290338626117468,-5.378908702557169,-5.37890870255754,40.15662172368569,36655.014992673445,25811.006097304726,62466.02108997817,66590.61792967819,120754.29056968253,78230.09247717955,48294.489540175,33261.78104111618,28352.66654269962,17978.231734180295,1552.8794240963352,101867.2808510644,0.6340931533584243,0.09433951865113512,3.35013,1.27506958310958,3.350129999998241,1.284563960411001,1.2848772336818448,2.607990028716136,19848.656203073493,2023.9996536098968,0.00024386248720883886,7.887551311215878e-05,0.00016498697409668008,0.0005527278115305108,0.09433951865113524,0.09433951865113506,0.4918035613119325,3.979039320256561e-13,28352.66654269962,17978.231734180295,0.85,1.0138210036696986,0.5949094154063564,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489699814894788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15245.602195012616,1552.8794240963352,0.4918035613119325,5.7821175610103035
541.6,-29.580801356361,4.644681415981457,35.003830495643705,24.760455276723974,4.9853975710241825,-26.12412163848897,-39.99908262686802,1.528717853152146,-5.378985318313198,-5.378985318313613,40.15651687506901,36654.076993640345,25810.941840809803,62465.01883445015,66589.93230353766,120753.28256067634,78229.8512403279,48293.99593043069,33262.06145544135,28352.408416328886,17978.082565237608,1552.8692593449289,101866.35378117608,0.6340936650335344,0.09433860765043389,3.35013,1.2750690226396548,3.3501300000007537,1.2845655170129606,1.2848787416632288,2.607986868423932,19848.594996098276,2023.993412235399,0.00024382434385172218,7.886386400099395e-05,0.00016496047985072824,0.0005526390523623202,0.09433860765043393,0.094338607650434,0.4918002279785992,3.979039320256561e-13,28352.408416328886,17978.082565237608,0.85,1.013804370376797,0.5948939765273232,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44897899216282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15245.575919874245,1552.8692593449289,0.4918002279785992,5.782161472936658
541.8000000000001,-29.582308523431628,4.644579887766921,35.003755965045485,24.76005577426406,4.985199154159466,-26.12549814769984,-40.000387898739405,1.5283887784276668,-5.379077171930476,-5.379077171930806,40.15641650043368,36653.14268249246,25810.916928721643,62464.0596112141,66589.25054874444,120752.35005977788,78229.60863787866,48293.50077162658,33262.342073613414,28352.18258231179,17977.952844597556,1552.8612584989382,101865.45997483279,0.6340941404565286,0.09433772792860837,3.35013,1.2750685385474934,3.3501300000000436,1.2845671346596954,1.2848803107415627,2.607983584203646,19848.533442641587,2023.987135529624,0.00024378622961641834,7.885221585709881e-05,0.00016493401375931952,0.0005525503875155091,0.09433772792860849,0.09433772792860837,0.4917968946452658,3.410605131648481e-13,28352.18258231179,17977.952844597556,0.85,1.013787900824245,0.5948782837679115,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448987997341938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15245.549846399808,1552.8612584989382,0.4917968946452658,5.782196002447801
542.0,-29.583814758720408,4.644478422005143,35.00368147467404,24.759670730587118,4.985008950088438,-26.12687299686496,-40.00169296106321,1.528067188233001,-5.379164085593288,-5.379164085593606,40.15631617896761,36652.210897885445,25810.87945706678,62463.090354952226,66588.58982384052,120751.41803036477,78229.38951821547,48293.01059226039,33262.64325106119,28351.94874945747,17977.822963532875,1552.852664008979,101864.56015751018,0.6340947891236891,0.09433684313500597,3.35013,1.2750679802754896,3.350129999999776,1.2845687172479405,1.2848818447900525,2.6079803711687117,19848.477847272537,2023.9814663797056,0.0002437481444279075,7.88405711733331e-05,0.0001649075732545744,0.0005524618083873474,0.09433684313500595,0.0943368431350059,0.49179356131193247,3.410605131648481e-13,28351.94874945747,17977.822963532875,0.85,1.013771061803451,0.5948625107762933,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489969970486432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15245.523728019325,1552.852664008979,0.49179356131193247,5.782232713185932
542.2,-29.585320078328262,4.644377008052229,35.003607026699854,24.75928097208964,4.984815507394679,-26.128247345638147,-40.00300165554506,1.5277427747045444,-5.379253427578021,-5.3792534275784165,40.15621622542731,36651.295212446494,25810.84837174891,62462.14358419541,66587.92397615737,120750.4918441102,78229.16387789632,48292.535114185455,33262.92084856763,28351.719496203925,17977.69465440629,1552.844389577253,101863.66454920675,0.634095390821476,0.0943359621671004,3.35013,1.2750675099203366,3.3501299999987704,1.2845703129845238,1.2848833920267422,2.6079771314475035,19848.420597472897,2023.9756285248172,0.0002437100878682702,7.882889567736e-05,0.0001648811921909102,0.000552373428394534,0.09433596216710043,0.0943359621671005,0.4917902279785991,3.979039320256561e-13,28351.719496203925,17977.69465440629,0.85,1.0137549003724042,0.5948471825423326,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490059912978777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15245.497570327716,1552.844389577253,0.4917902279785991,5.782269394774545
542.4,-29.586824472195737,4.644275648183988,35.00353261318422,24.75888611460107,4.98462071543931,-26.129620996025483,-40.00430650832129,1.5274172392690601,-5.379342185192286,-5.379342185192623,40.156115331981916,36650.36947297658,25810.815920944777,62461.185393921354,66587.24563249155,120749.54929641871,78228.92497656768,48292.0488170528,33263.19573279432,28351.487742982383,17977.56227853075,1552.8359770031645,101862.76523174162,0.6340959050016906,0.0943350774162646,3.35013,1.2750669686822218,3.350129999998705,1.2845719139120495,1.2848849444926083,2.607973881195547,19848.35998307007,2023.9694475758868,0.00024367206018106842,7.881725604654703e-05,0.00016485480413452137,0.000552285024975184,0.09433507741626462,0.09433507741626454,0.4917868946452658,3.410605131648481e-13,28351.487742982383,17977.56227853075,0.85,1.013738639402042,0.59483174148554,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490149801855925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,40.0,15245.471296369797,1552.8359770031645,0.4917868946452658,5.782306204796299
542.6,-29.588327930122414,4.644174345447139,35.003458240827705,24.758496146556013,4.984428111688216,-26.130993585092526,-40.005607379693515,1.5270937666583557,-5.379430175760035,-5.379430175760381,40.1560148588254,36649.43353262707,25810.781642109367,62460.21517473643,66586.57640797939,120748.61347484529,78228.69561715714,48291.55274180491,33263.4920837247,28351.25542475654,17977.431514995955,1552.8275018011916,101861.86629024589,0.6340964886972138,0.0943341932686355,3.35013,1.2750664406316359,3.350130000000542,1.2845735051361133,1.2848864872899344,2.6079706506518834,19848.301789656987,2023.963513499206,0.0002436340616132761,7.88056535125524e-05,0.00016482840810072368,0.0005521965948304774,0.09433419326863562,0.09433419326863558,0.49178356131193246,3.410605131648481e-13,28351.25542475654,17977.431514995955,0.85,1.0137218393394993,0.5948159331105316,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490239636515256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15245.445055750897,1552.8275018011916,0.49178356131193246,5.782342488813593
542.8000000000001,-29.58983046807376,4.644073097450431,35.00338390950919,24.75810624836015,4.984235184224218,-26.132365378406472,-40.006911918148376,1.5267700945568965,-5.379518668772391,-5.379518668772763,40.15591463966403,36648.51355730709,25810.748798024728,62459.26235533181,66585.90839570391,120747.68154017723,78228.46705223786,48291.07221384112,33263.77204266304,28351.024346448597,17977.301734432986,1552.8191055672228,101860.96878610327,0.6340970793418588,0.09433331051450151,3.35013,1.2750659581879158,3.3501300000000476,1.2845750972376242,1.2848880310016764,2.6079674183348143,19848.24379782342,2023.957599977915,0.00024359609175056413,7.879401985738655e-05,0.00016480207189317758,0.000552108365111491,0.09433331051450154,0.09433331051450142,0.4917802279785991,3.979039320256561e-13,28351.024346448597,17977.301734432986,0.85,1.01370557099446,0.594800530149662,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490329416345717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15245.418851397699,1552.8191055672228,0.4917802279785991,5.7823789271569055
543.0,-29.59133207603276,4.643971903179841,35.003309614012544,24.75771135594698,4.984040425561065,-26.133736517701735,-40.00821257997302,1.5264448672300195,-5.37960734433608,-5.379607344336482,40.155813813213655,36647.58356547423,25810.716562354533,62458.30012782877,66585.2297678144,120746.73890004808,78228.2269429616,48290.58074062124,33264.05133593373,28350.792569879155,17977.16932337277,1552.810687810184,101860.06958754282,0.6340975928296384,0.0943324259133275,3.35013,1.2750654120044786,3.3501300000005356,1.2845766965564396,1.2848895819695467,2.607964171373093,19848.182876938314,2023.9513877764898,0.00024355815083528122,7.878242235403706e-05,0.00016477572848124417,0.0005520201112568705,0.09433242591332737,0.09433242591332766,0.4917768946452658,3.979039320256561e-13,28350.792569879155,17977.16932337277,0.85,1.0136891724225614,0.5947849778130626,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490419142298752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15245.392530218232,1552.810687810184,0.4917768946452658,5.78241543682048
543.2,-29.59283275681119,4.643870766227104,35.00323535928237,24.75732135297733,4.98384793206771,-26.135106595865544,-40.00951306717468,1.5261217711220731,-5.37969512567247,-5.3796951256728835,40.15571335275283,36646.65638579711,25810.68217164247,62457.33855743958,66584.55995923144,120745.80206183255,78227.99610461351,48290.09253117919,33264.33730381592,28350.55993095864,17977.038289887365,1552.8021881492382,101859.17043358067,0.6340981742041909,0.09433154159722822,3.35013,1.275064877909608,3.35012999999904,1.2845782858523802,1.2848911229490623,2.6079609447679757,19848.124308286984,2023.9454154361565,0.00024352023878557478,7.877082798554534e-05,0.00016474941080002944,0.0005519319436035026,0.0943315415972283,0.09433154159722833,0.4917735613119325,3.979039320256561e-13,28350.55993095864,17977.038289887365,0.85,1.0136726889189642,0.5947694150354643,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490508813774254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15245.366243215976,1552.8021881492382,0.4917735613119325,5.782451586824854
543.4,-29.594332526544274,4.643769681201558,35.00316113777675,24.756921466346853,4.983651255874799,-26.13647627221973,-40.01081729130817,1.5257950015502815,-5.379784111158131,-5.379784111158528,40.155612006654685,36645.745337853,25810.651015327225,62456.39635318022,66583.87100231323,120744.84982652677,78227.7444036976,48289.61873923747,33264.58407162236,28350.327808886308,17976.903526511618,1552.7937705398183,101858.26998103574,0.6340986124639032,0.09433065558344801,3.35013,1.2750643564527855,3.3501300000013514,1.2845798922730725,1.2848926810939234,2.607957683404123,19848.06044635371,2023.9389033312814,0.00024348235518311523,7.875920188511202e-05,0.00016472315329800323,0.0005518439775582395,0.0943306555834479,0.094330655583448,0.49177022797859915,3.979039320256561e-13,28350.327808886308,17976.903526511618,0.85,1.013657156149204,0.5947544875000552,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490598430938197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15245.339916356606,1552.7937705398183,0.49177022797859915,5.782487864012635
543.6,-29.595827492672697,4.643668907776081,35.003087624760944,24.75684822946789,4.983793018133177,-26.137827155341515,-40.01208086321128,1.5257926807114135,-5.379812278739678,-5.37981227874007,40.155610706890755,36644.71155538368,25810.464055279088,62455.175610662765,66583.14242694089,120743.76692671819,78227.50019551945,48289.06932365722,33264.92319095803,28350.160444498222,17976.72134204868,1552.7851768812518,101857.61069056492,0.6340959296241774,0.09433004177061549,3.35013,1.2750634426670153,3.350130000000706,1.2845799810803735,1.2848927214186139,2.607957503107305,19847.99848548908,2023.932585081458,0.0002434445983207317,7.874793967933541e-05,0.0001646966586413963,0.000551755217014301,0.09433004177060861,0.09433004177067145,0.49176689464526585,3.979039320256561e-13,28350.160444498222,17976.72134204868,0.85,1.0136345181348272,0.5947360515193161,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490687994752218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15245.313471284462,1552.7851768812518,0.49176689464526585,5.782523642078373
543.8000000000001,-29.59732546489193,4.643567537170893,35.0030132624547,24.756070668250345,4.9831808617661775,-26.13921738722826,-40.013425844348944,1.5250727841025469,-5.380052798018312,-5.380052798018696,40.155440268815134,36643.94782522765,25810.822363113188,62454.770188340844,66582.5808333225,120743.46608686648,78227.30058776849,48288.66757967365,33265.147786772046,28350.062890430792,17976.767318305938,1552.790127061282,101856.6807729801,0.6340997333157159,0.09432908428200307,3.35013,1.2750634349742906,3.350129999999742,1.2845834259385667,1.284896118520535,2.6079505093663067,19847.94784071162,2023.9274207513902,0.00024340677094631942,7.87359535095622e-05,0.00016467081743675723,0.0005516686456194035,0.09432908428200298,0.09432908428200305,0.4917635613119325,3.979039320256561e-13,28350.062890430792,17976.767318305938,0.85,1.013625848259067,0.5947224301025662,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490777272753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15245.287797137862,1552.790127061282,0.4917635613119325,5.782609442589125
544.0,-29.598822447876433,4.643466722868663,35.00293898432225,24.755763820745074,4.9830934719313955,-26.1405736262482,-40.014705376792676,1.5248446503031423,-5.380023988330208,-5.380023988330523,40.15530309739129,36642.96178676929,25810.488581337904,62453.450368107195,66581.83717178537,120741.9048738445,78227.0300483488,48288.15466333263,33265.417094462406,28349.579120721217,17976.475953771605,1552.764893289347,101855.51930729068,0.6341002763117664,0.09432795236250972,3.35013,1.2750627129571517,3.350129999998724,1.2845845708980528,1.2848972152027753,2.607948184881222,19847.879199044954,2023.9204212493516,0.00024336897396160198,7.872455216940151e-05,0.00016464442179220048,0.0005515802167787047,0.09432795236251118,0.09432795236250963,0.4917602279785992,3.410605131648481e-13,28349.579120721217,17976.475953771605,0.85,1.013607955926758,0.5947084969184735,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490866731326497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15245.260449973866,1552.764893289347,0.4917602279785992,5.782610579256212
544.2,-29.6003185227784,4.643365837785256,35.00286496205729,24.755351710505806,4.9828739702363825,-26.141942259250477,-40.01600561952216,1.5244977067085095,-5.380141366115197,-5.3801413661155415,40.15521202442445,36642.05050917528,25810.531050044552,62452.581559219834,66581.18395018012,120741.12534502266,78226.80515647378,48287.671715469216,33265.70382333841,28349.410344798,17976.38531252172,1552.7606462947083,101854.68697570442,0.6341008540877928,0.0943271311529224,3.35013,1.275062248646282,3.350129999999895,1.2845862714454304,1.2848988676444133,2.6079447324549077,19847.822139141677,2023.9146027585034,0.00024333120530660652,7.871296785274515e-05,0.00016461823745386137,0.0005514924958413046,0.09432713115292234,0.09432713115292235,0.49175689464526584,3.410605131648481e-13,28349.410344798,17976.38531252172,0.85,1.0135919149447346,0.5946925685990909,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490956131874888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15245.234369132668,1552.7606462947083,0.49175689464526584,5.782628273042841
544.4,-29.601813674497823,4.64326504127412,35.00279092822024,24.754970822855853,4.982689621410498,-26.143306545897765,-40.01730139190329,1.5241824928104544,-5.380221524426986,-5.380221524427395,40.155109897672496,36641.127325420995,25810.4779066814,62451.605232102396,66580.51747288005,120740.1578733031,78226.57853653937,48287.18838908041,33265.98905273218,28349.16249374167,17976.246292822503,1552.7511050700293,101853.77301640189,0.6341014940667442,0.09432623314124103,3.35013,1.2750617640046404,3.3501299999990346,1.2845878235453658,1.2849003716392327,2.6079415814123887,19847.764640792586,2023.9087395586248,0.0002432934653519137,7.870142493180229e-05,0.0001645920404201114,0.0005514047323726278,0.09432623314124106,0.09432623314124103,0.4917535613119325,3.979039320256561e-13,28349.16249374167,17976.246292822503,0.85,1.0135754544886195,0.5946772247696909,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491045479242646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15245.20783074433,1552.7511050700293,0.4917535613119325,5.782668965461879
544.6,-29.603307906321085,4.643164292282802,35.0027169521442,24.7545858839527,4.982497632071793,-26.144670768555454,-40.01859719920901,1.5238604943061747,-5.38031120083923,-5.3803112008396425,40.155011211824295,36640.207430914765,25810.449394790292,62450.65682570505,66579.8630495289,120739.24831764157,78226.36108895768,48286.70547034363,33266.28402068228,28348.935873322378,17976.122069631205,1552.7429617668345,101852.88188274967,0.6341021811174063,0.09432535684245363,3.35013,1.2750612123264,3.3501300000021788,1.2845894073199249,1.2849019073530135,2.6079383660725264,19847.70946966656,2023.903113669455,0.00024325575400389995,7.868988326473343e-05,0.00016456587073916651,0.000551317060539404,0.0943253568424535,0.09432535684245377,0.4917502279785992,3.979039320256561e-13,28348.935873322378,17976.122069631205,0.85,1.0135589377614425,0.5946616354521842,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449113477252608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15245.181338570546,1552.7429617668345,0.4917502279785992,5.782704074251275
544.8000000000001,-29.60480120846416,4.6430635936976365,35.00264299809907,24.75418089833113,4.982299228396496,-26.14603479579688,-40.019889164809115,1.5235328157291659,-5.380400154301697,-5.380400154302024,40.1549093665407,36639.277750093715,25810.419151099126,62449.696901192845,66579.16276551853,120738.28479786604,78226.09530874218,48286.210293317185,33266.538906027774,28348.70288124839,17975.98450544361,1552.7345043102673,101851.97982853296,0.634102540096607,0.09432446914032797,3.35013,1.275060658999719,3.350130000001729,1.2845910176031763,1.2849034696188684,2.6079350969235024,19847.642035512312,2023.8962372994156,0.00024321807149879505,7.867837737333699e-05,0.00016453969412545807,0.0005512293654805208,0.09432446914032792,0.09432446914032802,0.49174689464526583,3.410605131648481e-13,28348.70288124839,17975.98450544361,0.85,1.013542998286002,0.594646335667872,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491224011919543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15245.154802504694,1552.7345043102673,0.49174689464526583,5.782740848667077
545.0,-29.60629359684425,4.642962957181991,35.0025690859151,24.753790581040107,4.982107695759363,-26.1473973133917,-40.02118465779347,1.5232114123068072,-5.380486328016559,-5.380486328016899,40.154808507759405,36638.36365031214,25810.381909387143,62448.74555969928,66578.48874814223,120737.3376172574,78225.85780227049,48285.732704440394,33266.80566425566,28348.46695972803,17975.850811377248,1552.7257814622951,101851.07742714623,0.634103101127614,0.09432358180731484,3.35013,1.275060097430833,3.350129999998002,1.2845925984839146,1.2849050025114617,2.6079318874745563,19847.581775014674,2023.8900924387713,0.00024318041742427964,7.866684162975598e-05,0.00016451357579452366,0.0005511418656765076,0.0943235818073163,0.09432358180731493,0.4917435613119325,3.410605131648481e-13,28348.46695972803,17975.850811377248,0.85,1.0135270510089598,0.5946312024601947,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491313196836797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15245.128300207434,1552.7257814622951,0.4917435613119325,5.782775986784468
545.2,-29.60778506071547,4.642862375050504,35.00249521669613,24.753400403447472,4.981915081509398,-26.1487591069418,-40.0224763090722,1.522889127735741,-5.380574238111365,-5.380574238111692,40.15470843458117,36637.43947862041,25810.349278892656,62447.78875751306,66577.81890019443,120736.40334985711,78225.62379074878,48285.24436917487,33267.088246193234,28348.23517077002,17975.720393074913,1552.7173249432878,101850.17969286873,0.6341036852837227,0.09432269896995489,3.35013,1.2750595924584194,3.3501299999998184,1.2845941834300945,1.2849065395072246,2.6079286697800224,19847.522401260983,2023.8840380008448,0.00024314279204086216,7.865534165144096e-05,0.0001644874503894212,0.0005510543421731117,0.09432269896995475,0.09432269896995499,0.4917402279785991,3.410605131648481e-13,28348.23517077002,17975.720393074913,0.85,1.013510686861389,0.5946157132161346,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491402328226544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15245.10168417939,1552.7173249432878,0.4917402279785991,5.782811562120354
545.4,-29.60927560311937,4.642761851501088,35.00242139396525,24.75302010951566,4.981726529372252,-26.150119664807665,-40.02376771587876,1.5225705910605425,-5.380661111468953,-5.380661111469376,40.15460938670447,36636.51800968637,25810.314129648945,62446.83213933531,66577.16856961249,120735.48606825736,78225.41035523215,48284.75979530601,33267.38951102904,28348.003368995916,17975.594100814928,1552.7088165991343,101849.28391551362,0.6341044152857254,0.09432181848595803,3.35013,1.2750590731995182,3.3501300000003025,1.284595750792691,1.284908058951756,2.6079254877907863,19847.46824808211,2023.8785159133968,0.0002431051952611586,7.864384540351259e-05,0.00016446134985764602,0.0005509669019985957,0.09432181848595803,0.09432181848595822,0.49173689464526577,3.979039320256561e-13,28348.003368995916,17975.594100814928,0.85,1.0134940186282557,0.5946000876927546,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44914914054451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15245.075101930415,1552.7088165991343,0.49173689464526577,5.782847474661558
545.6,-29.61076522727377,4.642661377669604,35.00234760493624,24.752625042479508,4.981531576487878,-26.151480036187444,-40.02505912268532,1.5222463854015524,-5.380750000539933,-5.380750000540311,40.15450908967004,36635.59976188089,25810.28429889053,62445.88406077142,66576.49003575103,120734.54715002251,78225.16625287491,48284.27597900466,33267.65585985583,28347.772815380944,17975.462585121262,1552.7004623593982,101848.3867024602,0.6341049331172899,0.0943209359435058,3.35013,1.2750585105316716,3.350129999999239,1.2845973446129777,1.2849096048969195,2.6079222520962975,19847.406314066524,2023.872200401414,0.00024306762699339462,7.86323507090201e-05,0.00016443527628437452,0.0005508795521385716,0.09432093594350587,0.09432093594350564,0.49173356131193247,3.979039320256561e-13,28347.772815380944,17975.462585121262,0.85,1.0134780428115142,0.5945848393748939,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491580428672208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15245.04848152399,1552.7004623593982,0.49173356131193247,5.7828838448269355
545.8000000000001,-29.612253936017165,4.642560960845446,35.00227384986967,24.752229765895777,4.981337711834237,-26.152839474726463,-40.026350354868896,1.521923250543536,-5.380837134103558,-5.380837134103982,40.15440806258482,36634.68434798787,25810.25009449478,62444.934442482656,66575.80720470245,120733.59548905992,78224.91791257514,48283.79505586055,33267.91428523843,28347.538189862695,17975.327829638394,1552.6918434252007,101847.48498075681,0.6341054277533883,0.09432004907980986,3.35013,1.2750579769862815,3.350130000000008,1.2845989333703653,1.2849111458143563,2.6079190266882444,19847.343304793805,2023.865775243718,0.0002430300871554143,7.862085912175841e-05,0.00016440922803365589,0.0005507922871123916,0.09432004907980984,0.09432004907980994,0.49173022797859917,3.979039320256561e-13,28347.538189862695,17975.327829638394,0.85,1.013462239325707,0.5945697528195868,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491669398098146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15245.021818070672,1552.6918434252007,0.49173022797859917,5.782919534692871
546.0,-29.613741718935618,4.6424606042299015,35.00220014417344,24.751849367190175,4.981149489796716,-26.154197515604718,-40.027637605648465,1.5216052864658283,-5.380923461527686,-5.380923461528072,40.15430888099686,36633.75852650464,25810.21396932678,62443.97249583142,66575.15543311581,120732.67467834547,78224.70222113849,48283.30531452732,33268.21878512352,28347.305275902876,17975.200629521314,1552.6832594040254,101846.5881053195,0.6341061506400557,0.09431916757624803,3.35013,1.2750574483862147,3.3501300000008416,1.2846004978892689,1.2849126625241463,2.6079158504956284,19847.288579239525,2023.8601947902216,0.00024299257599921635,7.860940451328138e-05,0.00016438317148593498,0.0005507049942901753,0.09431916757624795,0.09431916757624804,0.49172689464526587,3.979039320256561e-13,28347.305275902876,17975.200629521314,0.85,1.0134454497860717,0.5945540362558817,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491758313890546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15244.995115068741,1552.6832594040254,0.49172689464526587,5.782954803407251
546.2,-29.615228592382866,4.642360295715266,35.002126468987,24.75144927101212,4.980952677143651,-26.15555559688902,-40.02892862828446,1.5212796816497998,-5.381012562063688,-5.381012562064002,40.15420805509578,36632.84905301053,25810.185108781614,62443.03416179214,66574.4662942511,120731.72560386393,78224.44596438952,48282.82872314885,33268.46360137853,28347.074200831208,17975.066614970183,1552.674892722071,101845.68948897794,0.6341065920109352,0.09431828348932846,3.35013,1.2750569082470613,3.3501299999994414,1.2846020980882051,1.284914214958824,2.6079126018755487,19847.223561393468,2023.8535648150457,0.00024295509310191766,7.859791789058695e-05,0.0001643571752113307,0.0005506179033907354,0.0943182834893284,0.09431828348932834,0.4917235613119325,3.410605131648481e-13,28347.074200831208,17975.066614970183,0.85,1.0134299949184689,0.5945391432045044,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491847175425518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15244.96844878653,1552.674892722071,0.4917235613119325,5.7829909397693795
546.4,-29.61671453284534,4.642260049421337,35.00205283610801,24.751063773315423,4.9807630930957565,-26.156912115466465,-40.03021182781083,1.5209606757168652,-5.381098310328696,-5.3810983103291115,40.15410796822495,36631.91607026502,25810.147776357404,62442.06384662242,66573.80202562507,120730.78865495289,78224.21669894425,48282.33074358429,33268.76217262218,28346.838852970417,17974.935400675764,1552.6661736682659,101844.78902435346,0.6341072277550341,0.09431739832939501,3.35013,1.2750563499750571,3.3501300000014296,1.284603667369199,1.2849157365049795,2.607909416030931,19847.165391821392,2023.847633169471,0.00024291763904568913,7.8586502410157e-05,0.00016433113663553214,0.0005505306707767952,0.09431739832939488,0.09431739832939517,0.49172022797859916,3.979039320256561e-13,28346.838852970417,17974.935400675764,0.85,1.0134132071630129,0.5945233911627288,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491935983677928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15244.941664033104,1552.6661736682659,0.49172022797859916,5.7830261979605595
546.6,-29.61819956932063,4.64215985726619,35.001979247950715,24.750678485166304,4.980572360080686,-26.158267935209608,-40.03150250120086,1.5206407259696877,-5.381185887621939,-5.381185887622261,40.154008711493745,36631.012086090755,25810.115293087765,62441.12737917852,66573.14219039535,120729.86534573394,78223.9911766164,48281.86107231188,33269.03344922724,28346.607862250818,17974.807646236073,1552.6577353327098,101843.8934836729,0.6341078880966611,0.09431651791325993,3.35013,1.2750558537943286,3.350129999999088,1.2846052410099495,1.2849172624479321,2.607906221343256,19847.10817195868,2023.8417983672998,0.00024288021308907452,7.85750219876597e-05,0.0001643051911014148,0.0005504437498645828,0.09431651791325997,0.09431651791325968,0.49171689464526586,3.410605131648481e-13,28346.607862250818,17974.807646236073,0.85,1.0133973460330874,0.5945083311056434,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492024737241456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15244.914992968552,1552.6577353327098,0.49171689464526586,5.783061770063047
546.8000000000001,-29.61968369193656,4.642059716256639,35.00190568854189,24.750278249289863,4.980376080959865,-26.159623486952924,-40.03278936780987,1.5203158759762085,-5.381274111211212,-5.381274111211605,40.15390760715056,36630.09822196421,25810.084605730724,62440.18282769494,66572.45081717394,120728.91031848348,78223.73194200364,48281.379346794005,33269.28066134403,28346.374895578825,17974.672108201517,1552.649242561444,101842.99289624963,0.6341083180623925,0.09431563196761496,3.35013,1.2750553010171282,3.3501300000003695,1.2846068375138509,1.2849188112958752,2.6079029802485216,19847.04239856456,2023.8350913476634,0.0002428428154704307,7.856357696980268e-05,0.00016427923850062802,0.000550356805278109,0.0943156319676151,0.0943156319676148,0.4917135613119325,3.979039320256561e-13,28346.374895578825,17974.672108201517,0.85,1.01338178200523,0.5944933619690851,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492113437846192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15244.88812940428,1552.649242561444,0.4917135613119325,5.78309770209272
547.0,-29.621166877223825,4.641959637074692,35.001832172870856,24.749892681743972,4.980186532120952,-26.16097752191265,-40.03406841130925,1.5199971768097704,-5.381359783961102,-5.381359783961436,40.153807588675186,36629.16088732289,25810.047509168027,62439.20839649092,66571.78625848399,120727.97330511265,78223.50147372132,48280.876102560214,33269.58374573456,28346.13953746063,17974.540866067648,1552.6405192224317,101842.09256317929,0.6341089530838415,0.09431474696900562,3.35013,1.2750546960392972,3.350129999999359,1.2846084051949307,1.2849203313510298,2.607899797675417,19846.98392380687,2023.8291285818166,0.00024280544677053936,7.855220305558565e-05,0.0001642532437149537,0.0005502697193667779,0.09431474696900559,0.09431474696900562,0.4917102279785992,3.410605131648481e-13,28346.13953746063,17974.540866067648,0.85,1.0133648534727226,0.5944774959302145,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44922020849006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15244.861299080076,1552.6405192224317,0.4917102279785992,5.7831326541473205
547.2,-29.622649154371228,4.641859609290813,35.00175869381761,24.74949740516024,4.979992062267287,-26.162331231510667,-40.03535496359689,1.519674139406729,-5.381447835496203,-5.381447835496593,40.153707196071586,36628.25275433985,25810.01667032757,62438.26942466742,66571.1054326583,120727.02956160606,78223.25277642478,48280.40009810633,33269.836309242724,28345.907458620182,17974.408094339557,1552.6320566703027,101841.19402336905,0.6341094607953155,0.09431386324424126,3.35013,1.2750542026059706,3.35013000000026,1.2846099931111057,1.284921871682268,2.6078965740306583,19846.9208239564,2023.8226941877604,0.0002427681062434178,7.854076390511537e-05,0.00016422734233830243,0.0005501829463878172,0.09431386324424121,0.09431386324424129,0.49170689464526585,3.979039320256561e-13,28345.907458620182,17974.408094339557,0.85,1.0133492774168786,0.594462559639573,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492290677000945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15244.83458258328,1552.6320566703027,0.49170689464526585,5.78316809357001
