time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
547.4,-29.624130513002775,4.64175964143289,35.001685256829894,24.749111872538947,4.979802292977666,-26.16368364423444,-40.03663753448052,1.5193554242093068,-5.381533840024304,-5.38153384002472,40.15360738978005,36627.33423827015,25809.980714753347,62437.314953023495,66570.44163298798,120726.0953403698,78223.02237990669,48279.914985188974,33270.11932746413,28345.672992628482,17974.277553556134,1552.623388634479,101840.29478433693,0.6341101006220768,0.09431297932038463,3.35013,1.2750535976281392,3.350130000000678,1.2846115607576511,1.284923391775353,2.607893391543298,19846.86236740684,2023.8167332786263,0.00024273079413999292,7.852936168751721e-05,0.0001642014324524757,0.0005500961449020124,0.09431297932038456,0.09431297932038485,0.4917035613119325,3.979039320256561e-13,28345.672992628482,17974.277553556134,0.85,1.013332988216123,0.5944471840594373,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492379215888804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15244.807673025643,1552.623388634479,0.4917035613119325,5.783203290154916
547.6,-29.62561065419789,4.641659993358714,35.001612564817485,24.749038146715634,4.979963002440828,-26.165003696650718,-40.0378700234927,1.5193560448892256,-5.381558975380926,-5.381558975381341,40.153612672964194,36626.24723762737,25809.78884450564,62436.03608213301,66569.64756868797,120724.94788584995,78222.76658883362,48279.366257757916,33270.444812306334,28345.51147265634,17974.078131639653,1552.6149001870267,101839.6525950672,0.6341066785469174,0.0943123844739675,3.35013,1.275052636037581,3.3501299999983694,1.2846116348177021,1.2849234179654963,2.6078932411937976,19846.797467712768,2023.8101153516,0.0002426935179772953,7.851840614599555e-05,0.00016417511183129975,0.0005500079673993922,0.09431238447397648,0.09431238447397487,0.4917002279785992,3.979039320256561e-13,28345.51147265634,17974.078131639653,0.85,1.013309536143164,0.5944279606444407,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492467700942517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15244.780800343724,1552.6149001870267,0.4917002279785992,5.783238724447915
547.8000000000001,-29.627090006850853,4.641559933631509,35.00153955366892,24.74866172941404,4.979639534774711,-26.166495811905506,-40.03928639050571,1.5190453402587738,-5.381754954258383,-5.381754954258713,40.153525516944136,36625.79782703825,25810.03583631732,62435.833663355574,66569.4646469232,120724.97825191222,78222.53988602372,48278.873067584806,33270.74090937657,28345.477768671706,17974.196271126268,1552.6204380323281,101838.93107203848,0.6341116003693507,0.09431166008848828,3.35013,1.275052125020884,3.350130000001948,1.284613164876884,1.284924900540372,2.6078901350205865,19846.73994833638,2023.804250007534,0.00024265626694256533,7.850581786582489e-05,0.00016415044907674043,0.0005499253439654604,0.09431166008925189,0.09431166008925662,0.49169689464526584,3.410605131648481e-13,28345.477768671706,17974.196271126268,0.85,1.0133019358034592,0.5944181355628491,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492556114304642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15244.754888216266,1552.6204380323281,0.49169689464526584,5.783326706413856
548.0,-29.628568645068558,4.641459864286733,35.001465855792695,24.747886857390426,4.979166532193815,-26.167742177413157,-40.04048915868623,1.5183400645383969,-5.381857264592611,-5.3818572645930365,40.15332609621935,36624.61382681831,25810.041606865405,62434.655433683714,66568.44356913645,120723.59158950884,78222.30015327845,48278.47041096032,33270.92193590904,28345.106413506983,17973.963161441952,1552.606594416118,101837.73639729718,0.6341116840146,0.09431045814866354,3.35013,1.2750520151248206,3.350129999998823,1.2846165402873961,1.2849282289440778,2.607883282625728,19846.679122985282,2023.7980475478664,0.000242619039161037,7.849512945827524e-05,0.00016412390970276176,0.0005498364336125132,0.09431045814866341,0.09431045814866379,0.4916935613119325,3.979039320256561e-13,28345.106413506983,17973.963161441952,0.85,1.0132859437097337,0.5944007559059984,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492644481592294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15244.725251316559,1552.606594416118,0.4916935613119325,5.783368420357685
548.2,-29.630046333754265,4.641360188419635,35.00139244993773,24.747558391559892,4.979047571304698,-26.169084205652723,-40.04175887731833,1.518085443203147,-5.381865256340745,-5.381865256341092,40.15320197476121,36623.6641820646,25809.80552025887,62433.46970232346,66567.73348578573,120722.24334969436,78222.04608557138,48277.97678185003,33271.18811524593,28344.70434364975,17973.72625984446,1552.5867483809795,101836.66246568854,0.6341123210153092,0.09430940942378611,3.35013,1.2750514057511468,3.3501300000007395,1.2846178079489436,1.284929449124704,2.6078807091650944,19846.614660546205,2023.7914742084408,0.00024258184054220456,7.848384755484848e-05,0.0001640979929873561,0.0005497496092467313,0.09430940942378789,0.09430940942378625,0.4916902279785992,3.410605131648481e-13,28344.70434364975,17973.72625984446,0.85,1.0132689345362187,0.5943866544900969,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492732807230602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15244.699846301228,1552.5867483809795,0.4916902279785992,5.78335389115986
548.4,-29.631523119050897,4.641260484664839,35.001319235537,24.747164791356795,4.978841784680595,-26.170434103404617,-40.0430410291068,1.51775276903432,-5.381971458199928,-5.381971458200265,40.15310964234383,36622.7609039091,25809.822252877642,62432.58315678674,66567.09651566205,120721.43397570637,78221.83559009842,48277.499978345455,33271.48401305885,28344.51520716669,17973.627593091915,1552.5810587263618,101835.8122095088,0.6341130713199647,0.09430857215722069,3.35013,1.275050891987048,3.3501300000007985,1.2846194406075921,1.284931034426829,2.6078773947368212,19846.561253319618,2023.7860281869566,0.00024254466991392658,7.847245669958988e-05,0.0001640722132143367,0.0005496632436557458,0.09430857215722072,0.09430857215722054,0.4916868946452658,3.410605131648481e-13,28344.51520716669,17973.627593091915,0.85,1.013252790620868,0.5943709648043429,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449282107717449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15244.673059952911,1552.5810587263618,0.4916868946452658,5.783376942638989
548.6,-29.63299899009381,4.641160852559582,35.00124601671827,24.746773880347632,4.978652178834576,-26.171781560079967,-40.04431902486829,1.517434748820748,-5.382054395266948,-5.382054395267308,40.1530079857072,36621.84664926376,25809.779263154243,62431.62591241801,66566.41406434462,120720.46601209836,78221.58475534701,48277.017340266175,33271.741572312036,28344.272684599506,17973.488551583006,1552.5718868962724,101834.90328408818,0.6341135915386769,0.09430767876491862,3.35013,1.275050317780115,3.3501300000013563,1.2846210046752418,1.284932551157496,2.60787421956169,19846.4976111509,2023.7795384918295,0.0002425075275393025,7.846110428818759e-05,0.00016404642325111492,0.0005495768439262576,0.09430767876491856,0.09430767876491873,0.49168356131193247,3.410605131648481e-13,28344.272684599506,17973.488551583006,0.85,1.0132370077055897,0.5943559818161371,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492909294178407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15244.645982203074,1552.5718868962724,0.49168356131193247,5.783415837342711
548.8000000000001,-29.63447013681003,4.641061517656386,35.001173490181266,24.746695369854592,4.978784054115895,-26.173118617985892,-40.04556901110334,1.5174325354487124,-5.382084479203627,-5.382084479204007,40.153004309251536,36620.852751251456,25809.600941915513,62430.45369316697,66565.70110189282,120719.40659422372,78221.32251944942,48276.47416933653,33272.05372234765,28344.10455041538,17973.31265460675,1552.5633538703798,101834.23888546551,0.6341111472630153,0.0943070590254311,3.35013,1.2750494017964233,3.3501299999991336,1.284621091458245,1.2849325904046252,2.6078740433858836,19846.431076266294,2023.7727538217734,0.0002424705092735151,7.845000215365984e-05,0.00016402050711985524,0.0005494900215174406,0.09430705902539814,0.09430705902559303,0.4916802279785991,3.979039320256561e-13,28344.10455041538,17973.31265460675,0.85,1.0132156149171003,0.5943384621471838,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449299745759148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15244.618944973918,1552.5633538703798,0.4916802279785991,5.7834500134609
549.0,-29.635943895696762,4.640961732770213,35.00110047138077,24.746096273325406,4.978351343247245,-26.174486110764114,-40.04688015030695,1.5168935582676835,-5.3822891144926075,-5.382289114492931,40.15288576604858,36620.06057680569,25809.870931702597,62429.93150850829,66565.13622482847,120719.04062557373,78221.11467970235,48276.03903152147,33272.30627575654,28344.033469042668,17973.334481158687,1552.5676859507046,101833.4286879141,0.6341135075496277,0.09430623819527163,3.35013,1.275049123209901,3.35013000000119,1.2846236888185742,1.2849351407600165,2.60786877056658,19846.378342854456,2023.7673765102718,0.00024243343049737683,7.843835843102662e-05,0.0001639950720663502,0.0005494048107816418,0.09430623819531041,0.09430623819532735,0.4916768946452658,3.410605131648481e-13,28344.033469042668,17973.334481158687,0.85,1.0132041560254763,0.5943238551409838,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493085339807348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15244.592426269082,1552.5676859507046,0.4916768946452658,5.783533177627098
549.2,-29.637417042269703,4.6408621688786384,35.001027097813946,24.745589377731108,4.978057033479913,-26.175817956611514,-40.048148297332204,1.5164579478217353,-5.382337184497658,-5.382337184498029,40.15271605522655,36619.12218439073,25809.73833494492,62428.86051933565,66564.41578373127,120717.77625645458,78220.86924967362,48275.575650333085,33272.548443711705,28343.622137778388,17973.1260358979,1552.549415353436,101832.26037990834,0.6341153557767074,0.09430507863735368,3.35013,1.2750486973626538,3.350130000000108,1.2846258026960629,1.2849372075416714,2.607864479266284,19846.316071980065,2023.7610266482507,0.0002423963723466871,7.842709802539008e-05,0.00016396927432129702,0.0005493183849820068,0.0943050786373537,0.09430507863735348,0.49167356131193246,3.979039320256561e-13,28343.622137778388,17973.1260358979,0.85,1.0131895560885391,0.5943102571744594,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493173379085789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15244.564640800236,1552.549415353436,0.49167356131193246,5.783558842562312
549.4,-29.638889258808426,4.640762784085262,35.00095399442304,24.745220818463736,4.97789171699456,-26.177159694679244,-40.04941787626592,1.5161621528654066,-5.382394837671882,-5.3823948376722655,40.15260717181805,36618.19214473261,25809.630876025632,62427.82302075824,66563.72689718156,120716.68414483532,78220.61893246777,48275.08418001902,33272.816391609726,28343.32637162812,17972.95498903886,1552.5366677197862,101831.2969209348,0.6341159380301219,0.09430413404743718,3.35013,1.2750480797467758,3.350130000000933,1.284627262596884,1.2849386202247504,2.6078615155867753,19846.252561123776,2023.7545503432648,0.00024235934280508452,7.841582640226177e-05,0.00016394351640282274,0.0005492320926065885,0.09430413404743725,0.09430413404743705,0.49167022797859916,3.979039320256561e-13,28343.32637162812,17972.95498903886,0.85,1.013173175423189,0.5942954314008144,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449326138280495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15244.537672903389,1552.5366677197862,0.49167022797859916,5.7835588294042015
549.6,-29.64035678797778,4.640663521785636,35.00088124142993,24.744998942501866,4.977831582083074,-26.178543991257605,-40.05072007477281,1.516018785173722,-5.382465557737419,-5.382465557737819,40.1525480811322,36617.39168409237,25809.557379772898,62426.949063865264,66563.17768446093,120715.86881459175,78220.34919841513,48274.56319740963,33273.09555667278,28343.133750357927,17972.84919127448,1552.5290724700164,101830.50767980791,0.6341165147642686,0.09430337097701667,3.35013,1.275047289044596,3.3501299999990297,1.284628009335669,1.2849393197309864,2.6078599996682947,19846.184123796047,2023.7475716779988,0.00024232243634749273,7.840426673071624e-05,0.0001639181696167765,0.0005491471775782515,0.09430337097708526,0.09430337097733973,0.49166689464526586,3.979039320256561e-13,28343.133750357927,17972.84919127448,0.85,1.0131575684840235,0.5942816056079911,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493349331983072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15244.510634049075,1552.5290724700164,0.49166689464526586,5.783589169462072
549.8000000000001,-29.64182719572654,4.640564057982599,35.000808166036066,24.744398972857766,4.977465104777169,-26.179846921363552,-40.05196506679056,1.5154848304141648,-5.382611973792677,-5.382611973793096,40.15242002125375,36616.383354918915,25809.678281822413,62426.06163674133,66562.38680388095,120715.01684772491,78220.12147717798,48274.11802821575,33273.337165513585,28342.951762021552,17972.745911263082,1552.5256818105386,101829.59448180844,0.6341169424472528,0.09430245622098103,3.35013,1.2750470170518384,3.350129999999291,1.2846305830157072,1.2849418465347535,2.607854774977779,19846.126346022775,2023.7416799847833,0.0002422854626898486,7.839321635675175e-05,0.00016389224633309686,0.0005490603312078978,0.09430245622098099,0.0943024562209811,0.4916635613119325,3.979039320256561e-13,28342.951762021552,17972.745911263082,0.85,1.0131421856671463,0.5942646659227112,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449343700215381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15244.48289939668,1552.5256818105386,0.4916635613119325,5.783644373053112
550.0,-29.64329668096333,4.640464862203995,35.000735150369806,24.74405321935194,4.9773213629952435,-26.181184043323306,-40.05323394723234,1.515208725355185,-5.38264871727597,-5.382648717276385,40.15230577549157,36615.46084134722,25809.51746716198,62424.978308509206,66561.70212633221,120713.8325672927,78219.88171743354,48273.64043244836,33273.601427761314,28342.61297379851,17972.550984593854,1552.5100211674035,101828.58787256182,0.6341176447354618,0.0943014713597137,3.35013,1.275046397238039,3.350129999999316,1.2846319506615893,1.2849431670484697,2.6078519986013684,19846.065513821406,2023.7354768265827,0.00024224851742094897,7.838195543408662e-05,0.00016386656198686235,0.0005489742853090471,0.09430147135971376,0.09430147135971366,0.49166022797859915,3.979039320256561e-13,28342.61297379851,17972.550984593854,0.85,1.0131258292123981,0.5942504127683037,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493524845304984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15244.456267374335,1552.5100211674035,0.49166022797859915,5.783665020903469
550.2,-29.644765249485577,4.64036566710618,35.00066226545016,24.743658780958526,4.977119991111776,-26.182526103189247,-40.05450352616606,1.514880844815431,-5.382747753743558,-5.382747753743976,40.15221063811049,36614.54413016196,25809.51705868915,62424.061188851105,66561.04747365978,120712.97203813703,78219.65226849914,48273.1489250013,33273.89260388649,28342.407505788105,17972.439291740226,1552.503263556704,101827.71978265115,0.6341183009266197,0.0943006170621451,3.35013,1.2750458477577196,3.3501299999992495,1.2846335604107009,1.284944729760228,2.607848730753192,19846.007297694196,2023.7295404337053,0.00024221160038462975,7.837068980924472e-05,0.00016384091057538504,0.0005488883497459147,0.0943006170621451,0.0943006170621451,0.49165689464526585,3.979039320256561e-13,28342.407505788105,17972.439291740226,0.85,1.0131095355894257,0.5942347084292551,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449361263435888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15244.429115287494,1552.503263556704,0.49165689464526585,5.783692512342099
550.4,-29.646232916510904,4.640266540724982,35.00058939474874,24.74327275939288,4.976931945710796,-26.18386601889667,-40.05577656263483,1.514565048096541,-5.382830868486053,-5.38283086848641,40.152110078991534,36613.64263282335,25809.475828719333,62423.11846154268,66560.37618821744,120712.01909653273,78219.41037182599,48272.6768164317,33274.14839488253,28342.16707959595,17972.303939492216,1552.4941917920814,101826.81458722985,0.6341189044937502,0.0942997275880379,3.35013,1.275045283990912,3.350130000000561,1.2846351135888774,1.2849462359229977,2.6078455777537966,19845.945923308078,2023.723281988047,0.00024217471118805764,7.835939500699566e-05,0.00016381531618106198,0.0005488026051976612,0.09429972758803785,0.09429972758803797,0.4916535613119325,3.410605131648481e-13,28342.16707959595,17972.303939492216,0.85,1.0130939829954353,0.5942199294274378,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493700369659959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15244.401906911517,1552.4941917920814,0.4916535613119325,5.783729505117175
550.6,-29.64769948656185,4.640167736534036,35.000517281818034,24.74319819537925,4.977097116708911,-26.18517262079683,-40.05699557075275,1.5145702509445098,-5.382854599219854,-5.382854599220273,40.152116917082694,36612.55870080174,25809.282514567345,62421.84121536909,66559.56443061566,120710.85275663175,78219.1364892906,48272.13075947879,33274.45081090201,28342.005811448747,17972.099476568168,1552.4856447291847,101826.17558519507,0.6341152985477246,0.09429913650101408,3.35013,1.2750442943768578,3.350130000000075,1.2846351653524462,1.2849462403495402,2.6078454726722935,19845.876433421094,2023.7161959916073,0.00024213785473324855,7.834858097270133e-05,0.00016378927376054723,0.0005487153597034221,0.09429913650101403,0.09429913650101501,0.49165022797859914,3.979039320256561e-13,28342.005811448747,17972.099476568168,0.85,1.0130709332728196,0.5942009766189784,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493788052115502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15244.374586950289,1552.4856447291847,0.49165022797859914,5.783763731157137
550.8000000000001,-29.64916140981908,4.640068599587775,35.00044506583915,24.742598679754906,4.976623748193606,-26.18657126386416,-40.05833384636787,1.5140336016403872,-5.383031271381867,-5.383031271382247,40.15206303083027,36611.90309840509,25809.482167747807,62421.385266152894,66559.13512229182,120710.61241586183,78218.91947752683,48271.687451625396,33274.70225100159,28341.99512582222,17972.144414134742,1552.4912336631855,101825.53540942835,0.6341171231717709,0.09429850361615973,3.35013,1.275044066342525,3.3501300000003034,1.2846377511690104,1.2849487795992358,2.6078402234025955,19845.82137287144,2023.7105813780895,0.00024210112019992138,7.833671048440459e-05,0.00016376440971551678,0.0005486320619202442,0.09429850361575944,0.09429850361891669,0.49164689464526584,3.979039320256561e-13,28341.99512582222,17972.144414134742,0.85,1.0130595751409384,0.5941880148898747,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493875670045107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15244.348306922475,1552.4912336631855,0.49164689464526584,5.783851659601097
551.0,-29.65062635176284,4.639969547846413,35.00037170984754,24.74208252914252,4.976336942578855,-26.18788024205773,-40.05957964165134,1.5135908328737784,-5.3831104695578915,-5.383110469558276,40.1518171159804,36610.91755049426,25809.431044817076,62420.34859531134,66558.35827832622,120709.29894939488,78218.66702334196,48271.226295509994,33274.93414203551,28341.509626251587,17971.93367502186,1552.4712599780485,101824.16449923924,0.6341205501056016,0.09429712069269473,3.35013,1.2750436212634666,3.350129999999252,1.2846398980491591,1.284950879715238,2.6078358652004137,19845.757319817636,2023.704049784344,0.00024206431496417112,7.832566178986386e-05,0.00016373865317430725,0.000548545774158842,0.09429712069269482,0.0942971206926946,0.4916435613119325,3.979039320256561e-13,28341.509626251587,17971.93367502186,0.85,1.0130469202352441,0.5941744656373248,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493963011364472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15244.31959693553,1552.4712599780485,0.4916435613119325,5.783909195936457
551.2,-29.652090376310312,4.639870670230048,35.0002989557167,24.74172388846057,4.976174607659552,-26.189214307871094,-40.06084422636775,1.5132985392203588,-5.38316877435966,-5.383168774360069,40.15171025252727,36610.0001568398,25809.32656981955,62419.32672665935,66557.69272254282,120708.23754204612,78218.43829167583,48270.7457259729,33275.21396189215,28341.21824968375,17971.770208854225,1552.4587360620176,101823.2082916543,0.6341213017212048,0.09429618363404153,3.35013,1.2750429937569425,3.350130000000215,1.284641341083013,1.2849522758506546,2.6078329358260284,19845.699285676812,2023.6981319489137,0.00024202753792666406,7.831444792927075e-05,0.0001637130899973933,0.0005484601341929672,0.09429618363404156,0.09429618363404152,0.4916402279785992,3.979039320256561e-13,28341.21824968375,17971.770208854225,0.85,1.0130305258883945,0.5941596882975946,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494050534039324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15244.292695028707,1552.4587360620176,0.4916402279785992,5.783870581353733
551.4,-29.653553488346397,4.639771811768965,35.00022627926632,24.741318937763594,4.975972663647535,-26.190551513245328,-40.06210926510391,1.512970688546467,-5.383263169453812,-5.383263169454193,40.15161186287706,36609.08764177057,25809.315076649633,62418.402718420206,66557.00458047458,120707.3195044139,78218.17332949158,48270.256390787574,33275.46326522667,28340.9998472897,17971.644070184473,1552.4511837589191,101822.3241015036,0.6341217376599765,0.09429531347517758,3.35013,1.275042443177663,3.3501299999990337,1.284642950367891,1.2849538383132781,2.607829668968022,19845.632059074676,2023.6912767432993,0.0002419907889543769,7.830323152769842e-05,0.00016368755742667847,0.0005483745967618383,0.09429531347517763,0.0942953134751775,0.49163689464526583,3.979039320256561e-13,28340.9998472897,17971.644070184473,0.85,1.0130150217230003,0.59414458072544,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494138002911334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15244.265375180403,1552.4511837589191,0.49163689464526583,5.783901433100796
551.6,-29.655015689825333,4.639673025953928,35.00015363770204,24.740942660160385,4.97578880076055,-26.191886090835187,-40.063373919669516,1.5126592017703822,-5.38334502803491,-5.383345028035236,40.15151239254715,36608.17708511395,25809.271489022096,62417.44857413605,66556.35209058164,120706.38273502362,78217.94980254851,48269.774797080725,33275.750006075315,28340.75915541988,17971.51262025046,1552.442038116823,101821.42080490947,0.6341224849234003,0.09429442635343774,3.35013,1.275041856332682,3.3501299999992322,1.2846444830620272,1.2849553242024887,2.607826557597293,19845.575345483972,2023.6854935665058,0.00024195406798796447,7.82920200168615e-05,0.00016366204797110297,0.0005482891367694312,0.09429442635343784,0.09429442635343754,0.49163356131193253,3.410605131648481e-13,28340.75915541988,17971.51262025046,0.85,1.0129987794430484,0.5941293588892697,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494225418270499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15244.238004083745,1552.442038116823,0.49163356131193253,5.7839364670884
551.8000000000001,-29.656476997149134,4.639574286632367,35.0000810339627,24.740546999406092,4.975594316567588,-26.193220925688784,-40.064642346091546,1.5123382451072687,-5.3834329339250075,-5.38343293392543,40.15141269803909,36607.28292829335,25809.243592936327,62416.52652122968,66555.67015841027,120705.44174325245,78217.69295662399,48269.305726507155,33275.98581124092,28340.527991905845,17971.38046041905,1552.433607548044,101820.52436592775,0.6341229939523971,0.09429354491035145,3.35013,1.2750413293810565,3.3501300000005365,1.2846460599950897,1.2849568543766532,2.607823356429245,19845.51017815141,2023.6788483479486,0.00024191737460535796,7.828077655822724e-05,0.00016363659804713071,0.000548203876215634,0.09429354491035155,0.09429354491035156,0.4916302279785992,3.979039320256561e-13,28340.527991905845,17971.38046041905,0.85,1.012983738752874,0.5941148024902346,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494312780231713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15244.210598515347,1552.433607548044,0.4916302279785992,5.783970905474858
552.0,-29.657937386743683,4.639475610216111,35.00000847233639,24.74016590220856,4.975407390471098,-26.19455417862011,-40.06590301925314,1.5120241823475702,-5.383516952794594,-5.3835169527949756,40.15131351228081,36606.365197905965,25809.205849753547,62415.57104765951,66555.01181151498,120704.50896445596,78217.4619331014,48268.815319492474,33276.274015121024,28340.291303187434,17971.250107995063,1552.4247434832841,101819.62468014796,0.6341236903931836,0.0942926610508719,3.35013,1.2750407375907526,3.350129999999989,1.2846476046295676,1.2849583522804888,2.6078202208348187,19845.45156251733,2023.6728712167082,0.00024188070938831497,7.826960330439661e-05,0.00016361110608391837,0.0005481184748249174,0.09429266105087183,0.09429266105087192,0.4916268946452658,3.979039320256561e-13,28340.291303187434,17971.250107995063,0.85,1.0129673850728846,0.5940994115591983,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494400089773114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15244.183075228939,1552.4247434832841,0.4916268946452658,5.7840051763864055
552.2,-29.65939687484493,4.639376983884997,34.999935944897565,24.739770136680477,4.975213484182959,-26.195887318093217,-40.06716739442197,1.5117039274312478,-5.383603908801547,-5.383603908801951,40.151213475012234,36605.46370615135,25809.175798668894,62414.63950482024,66554.3275233943,120703.5613452155,78217.2023152983,48268.338498055346,33276.51535249217,28340.0580231523,17971.116256927715,1552.4161734345564,101818.72597233688,0.6341241871222099,0.09429177745166473,3.35013,1.2750401573395358,3.3501299999998833,1.2846491781722817,1.2849598791350874,2.6078170265646805,19845.385691899584,2023.6661542830207,0.00024184407191899283,7.825839872086291e-05,0.00016358567319812992,0.000548033271351251,0.09429177745166475,0.09429177745166478,0.4916235613119325,3.979039320256561e-13,28340.0580231523,17971.116256927715,0.85,1.0129521342303536,0.5940847032013078,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494487345484368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15244.155664985301,1552.4161734345564,0.4916235613119325,5.784039646569644
552.4,-29.66085545112834,4.63927841703061,34.9998634536569,24.739379085972928,4.975022693206348,-26.19721932524994,-40.06842785803599,1.5113865673279367,-5.383688617000814,-5.383688617001193,40.15111321429563,36604.55188959789,25809.140112631892,62413.692002229785,66553.64873795226,120702.60954885287,78216.9489432179,48267.85209486333,33276.774275949516,28339.820698268704,17970.98124977352,1552.4073155601059,101817.82374729402,0.6341247335721985,0.09429089071434602,3.35013,1.2750395721429961,3.3501299999981677,1.284650738121202,1.284961392428457,2.6078138598974814,19845.32140595595,2023.6595989411217,0.00024180746244638638,7.824723027660453e-05,0.00016356023216978187,0.0005479480405989513,0.09429089071434606,0.09429089071434596,0.49162022797859917,3.979039320256561e-13,28339.820698268704,17970.98124977352,0.85,1.0129364017655484,0.5940696967255991,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494574548333687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15244.12813855568,1552.4073155601059,0.49162022797859917,5.784073635421475
552.6,-29.662312996215274,4.639180000535794,34.99979125165312,24.739104648493253,4.9749564132093855,-26.198540025446707,-40.069671522919066,1.5111834424509134,-5.383751998255832,-5.383751998256222,40.15105051624262,36603.5859073177,25809.049896889443,62412.63580420714,66552.94325304108,120701.6032958362,78216.70347440933,48267.346128719815,33277.063717432786,28339.610145905677,17970.827141730144,1552.398573818517,101817.01392218126,0.6341240069714386,0.09429010774023423,3.35013,1.2750388506753367,3.3501300000003393,1.2846517637058494,1.284962371268043,2.6078117779839745,19845.259125242283,2023.6532480757735,0.00024177088395598728,7.823621212316155e-05,0.0001635346718328257,0.0005478624101473044,0.09429010774023547,0.09429010774022917,0.4916168946452658,3.979039320256561e-13,28339.610145905677,17970.827141730144,0.85,1.012917963449862,0.5940532588387021,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494661697702362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15244.1006483417,1552.398573818517,0.4916168946452658,5.784107456848891
552.8000000000001,-29.663769772201046,4.639081401001528,34.99971876518413,24.738585494365566,4.97461403676516,-26.199883498257055,-40.070952487271256,1.5107277628211668,-5.383893247759204,-5.3838932477596195,40.150925966080194,36602.75159194964,25809.159720559954,62411.9113125096,66552.34353013404,120700.92871659277,78216.48449478413,48266.89255659964,33277.324375760545,28339.425465898777,17970.76807168929,1552.3948095703367,101816.10543414485,0.6341260550011419,0.09428919936500378,3.35013,1.2750384803256019,3.3501299999986567,1.2846539704996018,1.2849645316335525,2.6078072982541243,19845.20356540388,2023.6475825489727,0.0002417343298601699,7.822486501749274e-05,0.00016350946484267715,0.0005477779634533981,0.09428919936500382,0.09428919936500382,0.4916135613119325,3.979039320256561e-13,28339.425465898777,17970.76807168929,0.85,1.0129049564102888,0.5940389859252586,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494748786455587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15244.073452646844,1552.3948095703367,0.4916135613119325,5.784160024775855
553.0,-29.66522542021386,4.63898327840254,34.999646964051465,24.738505796436243,4.974778161780088,-26.201179806785632,-40.072162345144875,1.5107325483579612,-5.383880239807922,-5.383880239808248,40.150907237700835,36601.67579021577,25808.873559392778,62410.54934960855,66551.51787554956,120699.55353694892,78216.19460476255,48266.35251944933,33277.602317014695,28339.162102006576,17970.511555870602,1552.379986247535,101815.33943967175,0.6341228964775281,0.09428848318077257,3.35013,1.2750374505994846,3.350129999999221,1.284654023522276,1.2849645377501293,2.6078071906197615,19845.130014073533,2023.6400824005684,0.00024169780915331775,7.821414918814658e-05,0.00016348365996517118,0.0005476915137591189,0.09428848318077393,0.09428848318077163,0.49161022797859916,3.410605131648481e-13,28339.162102006576,17970.511555870602,0.85,1.0128826130042983,0.5940213858246137,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449483583025181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15244.045468263794,1552.379986247535,0.49161022797859916,5.784181597453576
553.2,-29.666680421844294,4.638884547496413,34.9995744315013,24.737759213335835,4.9741791481739535,-26.20254698964582,-40.07348078358916,1.5100457159754996,-5.384120712183233,-5.3841207121836225,40.1507438218434,36600.977237611194,25809.238543676092,62410.21578128729,66551.0165130368,120699.33103374724,78215.98817151177,48265.94889608617,33277.82141713955,28339.07597703435,17970.57662720654,1552.3854302775446,101814.43187298354,0.6341271198034009,0.09428754948185065,3.35013,1.2750374055420979,3.350130000000511,1.2846573113718498,1.2849677795027348,2.6078005164058027,19845.077637520037,2023.6347414784905,0.00024166130974288615,7.820247319537405e-05,0.0001634588365475121,0.0005476083520829167,0.09428754948185057,0.09428754948185056,0.4916068946452658,3.979039320256561e-13,28339.07597703435,17970.57662720654,0.85,1.0128750135216706,0.5940087668398563,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494922807646164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15244.018865681719,1552.3854302775446,0.4916068946452658,5.7842560706181745
553.4,-29.668134455365376,4.6387863642415255,34.99950196935517,24.737461550999456,4.974095349721385,-26.203864208196574,-40.07472011782227,1.5098251025526113,-5.384091287382319,-5.384091287382663,40.15060939520583,36600.00912848224,25808.909952932285,62408.919081414526,66550.2918765483,120697.79762757143,78215.72345251194,48265.44070444597,33278.09194229552,28338.59579809084,17970.291947523285,1552.3603221398848,101813.2785873698,0.6341278190196684,0.0942864264308371,3.35013,1.2750366505561397,3.3501300000013057,1.284658418541166,1.284968840085626,2.607798268900417,19845.01047261902,2023.6278925646393,0.00024162483969044734,7.819149921294625e-05,0.0001634333404775011,0.0005475229369338908,0.09428642643083707,0.09428642643083718,0.4916035613119325,3.410605131648481e-13,28338.59579809084,17970.291947523285,0.85,1.0128574152568233,0.5939950761827942,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495009747412695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15243.990047540283,1552.3603221398848,0.4916035613119325,5.784258109257148
553.6,-29.669587596021824,4.638688109271348,34.999429752280854,24.737048462871485,4.973877130738732,-26.205194065264205,-40.07598019726572,1.5094835999811085,-5.384206252711408,-5.384206252711782,40.150518844230525,36599.11583794679,25808.952982106563,62408.06882005335,66549.63126991075,120697.00817975929,78215.47719891692,48264.96176695277,33278.350479960165,28338.423927741962,17970.19861236751,1552.355818883992,101812.44500901009,0.6341283713656194,0.09428560456375323,3.35013,1.2750360977789388,3.3501299999990795,1.2846600910880632,1.284970466217892,2.607794873710566,19844.94799278816,2023.6215213949881,0.00024158839709834248,7.818034299674059e-05,0.0001634080541016019,0.0005474382242873996,0.0942856045637598,0.09428560456375343,0.49160022797859915,3.979039320256561e-13,28338.423927741962,17970.19861236751,0.85,1.012842191431759,0.5939797431748047,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495096630325823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15243.96277017193,1552.355818883992,0.49160022797859915,5.784274567824586
553.8000000000001,-29.671039632928842,4.638590198427338,34.99935819253442,24.736965202633314,4.974030766386736,-26.206487551872538,-40.077189601119585,1.5094786853312843,-5.384223978817261,-5.384223978817651,40.150517089849494,36598.05164136557,25808.746506405845,62406.79814777142,66548.82900533258,120695.81423622067,78215.20804358384,48264.43067961961,33278.64151551581,28338.23872448224,17969.98776730424,1552.345929108274,101811.77127402413,0.6341250753801942,0.09428497819251935,3.35013,1.2750350905815138,3.350129999999343,1.2846601892525424,1.2849705176293627,2.6077946744416636,19844.87970229402,2023.6145577025816,0.00024155198724417089,7.816963682502792e-05,0.00016338235041914298,0.0005473521136096835,0.09428497819252026,0.09428497819251674,0.49159689464526585,3.979039320256561e-13,28338.23872448224,17969.98776730424,0.85,1.0128198296424071,0.5939614517777593,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495183460879775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15243.93503589672,1552.345929108274,0.49159689464526585,5.784312913917065
554.0,-29.672487060980067,4.638492233917678,34.999287258355494,24.736887216009222,4.974154792530422,-26.20780580623172,-40.07842146148903,1.5094735377595312,-5.384334447945719,-5.384334447946122,40.150566469918296,36597.081663671255,25808.778705799286,62405.86036947054,66548.1443095576,120695.21224445943,78214.95753819145,48263.894892229095,33278.958495513725,28338.28922910255,17969.926159150713,1552.350920346034,101811.3756404868,0.6341217712146205,0.09428462251891184,3.35013,1.2750341762462631,3.3501299999999667,1.284660288257471,1.284970570036414,2.607794473466723,19844.816143690758,2023.6080765287595,0.00024151569798809376,7.815873325186993e-05,0.00016335696473622382,0.0005472670682717656,0.09428462251877848,0.09428462251982694,0.4915935613119325,3.979039320256561e-13,28338.28922910255,17969.926159150713,0.85,1.0127985697832331,0.5939421674144432,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495270226471373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15243.908274819842,1552.350920346034,0.4915935613119325,5.784395657332021
554.2,-29.67393758095595,4.638393394020234,34.99921444387612,24.73574780104684,4.973144835813922,-26.2091829055995,-40.079767734836764,1.5083901604574568,-5.384637261694479,-5.384637261694846,40.150275246490374,36596.495585228964,25809.303938466328,62405.79952369529,66547.70394412991,120695.10316478738,78214.76362093106,48263.5552620301,33279.12039877884,28338.095282191138,17970.037486686608,1552.3547327158938,101810.14093145877,0.6341300397129987,0.09428332494650743,3.35013,1.2750346108851955,3.350129999998406,1.284665430618729,1.2849756669245993,2.607784034778992,19844.76694271309,2023.6030594252973,0.00024147933625111114,7.81468185824787e-05,0.00016333251766863243,0.0005471851674172156,0.09428332494650733,0.09428332494650761,0.4915902279785992,3.410605131648481e-13,28338.095282191138,17970.037486686608,0.85,1.0127981090026574,0.593932964688171,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495356717649281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15243.881023550639,1552.3547327158938,0.4915902279785992,5.784503995405265
554.4,-29.675387089373388,4.6382955979883,34.999142002661216,24.73554831175136,4.973170916714986,-26.21048506275994,-40.080989711545385,1.5082688901015446,-5.384491826927899,-5.384491826928318,40.15010655301958,36595.48402480078,25808.67761916029,62404.16164396107,66546.93990238708,120692.98654860843,78214.49497879288,48263.03910120647,33279.39541954045,28337.36902706106,17969.60263393984,1552.313140884381,101808.73393924876,0.6341309461996837,0.09428196326859943,3.35013,1.2750336861098184,3.3501299999991883,1.2846660728548696,1.2849762626397634,2.6077827310836663,19844.69878242753,2023.5961090104706,0.00024144300490982882,7.813600540603487e-05,0.00016330699950379396,0.0005470996782476453,0.09428196326859939,0.09428196326859942,0.49158689464526584,3.979039320256561e-13,28337.36902706106,17969.60263393984,0.85,1.0127789442440123,0.5939208972343113,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495443394572716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15243.851439146092,1552.313140884381,0.49158689464526584,5.784441869939354
554.6,-29.67683572010642,4.638197599224761,34.99907001480323,24.73511325605216,4.9729252584479795,-26.211813604145203,-40.082249546516664,1.507903142486742,-5.384637064123638,-5.384637064124016,40.15002568265241,36594.6063402842,25808.799258123105,62403.405598407306,66546.29756985758,120692.35941088072,78214.25624586544,48262.56501629207,33279.65692174819,28337.26258290004,17969.550965923885,1552.3129917167219,101807.96892473247,0.6341315048817563,0.09428120617964092,3.35013,1.2750331674003976,3.3501299999993877,1.284667858537541,1.2849780021121875,2.607779106277143,19844.63821075171,2023.5899324184825,0.00024140670059826985,7.812485867301703e-05,0.0001632818419252528,0.0005470153970890472,0.09428120617964102,0.09428120617964086,0.4915835613119325,3.979039320256561e-13,28337.26258290004,17969.550965923885,0.85,1.0127641255045174,0.5939051584284993,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449553001203708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15243.82429994177,1552.3129917167219,0.4915835613119325,5.784440915733414
554.8000000000001,-29.678283446409633,4.638099723469347,34.99899795439683,24.7347354766913,4.972749190274856,-26.213134372298185,-40.0835006852634,1.5076001161633918,-5.384706277791793,-5.3847062777921675,40.14992126392459,36593.70190736955,25808.7254532484,62402.42736061795,66545.61386100871,120691.33239695095,78213.9992668551,48262.08731321601,33279.9021707101,28336.99308269384,17969.396533126273,1552.3019620641949,101807.0341753698,0.6341320859516554,0.09428028902224903,3.35013,1.275032620118,3.3501300000002634,1.2846693507983895,1.2849794481274066,2.607776077103403,19844.57300965241,2023.5832837566763,0.00024137042397678757,7.811379033717888e-05,0.0001632566336396087,0.0005469309460550622,0.09428028902224901,0.09428028902224898,0.4915802279785992,3.979039320256561e-13,28336.99308269384,17969.396533126273,0.85,1.012748647980127,0.5938907138517009,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495616578040296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15243.796361577697,1552.3019620641949,0.4915802279785992,5.784483828151302
555.0,-29.679730271981764,4.638001887858422,34.99892596175308,24.734344600606732,4.97255599352613,-26.214456042530617,-40.084751893859334,1.507281764074963,-5.384794759346846,-5.384794759347266,40.14982306703707,36592.80117951989,25808.701366554647,62401.50254607454,66544.94381169179,120690.41050325001,78213.7498772136,48261.60724504142,33280.15848019131,28336.76532500358,17969.269072493324,1552.2937081901712,101806.14325199471,0.6341326847435806,0.09427941329148544,3.35013,1.2750320090958844,3.35012999999953,1.284670914689691,1.2849809658257008,2.6077729025329535,19844.50973413914,2023.5768314499999,0.00024133417494267426,7.81027228332858e-05,0.00016323145210938846,0.0005468465846552255,0.09427941329148531,0.09427941329148565,0.4915768946452658,3.979039320256561e-13,28336.76532500358,17969.269072493324,0.85,1.012733169597368,0.5938758204679275,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495703090982341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,41.0,15243.76855543349,1552.2937081901712,0.4915768946452658,5.78451490837846
555.2,-29.681176199416193,4.63790411325031,34.9988540015177,24.733958264719718,4.972367555910581,-26.21577642837714,-40.08600296275688,1.5069677848715506,-5.384878319707411,-5.384878319707823,40.14972349360634,36591.903042999984,25808.664764867197,62400.56780786718,66544.27285132797,120689.46487159398,78213.50087769663,48261.13106936883,33280.410898142,28336.527255398825,17969.135486593157,1552.284760586601,101805.24181279892,0.6341332981503435,0.09427852770024635,3.35013,1.2750314156571405,3.3501299999992034,1.284672458074215,1.2849824630475015,2.60776976959715,19844.446557608848,2023.570389236778,0.00024129795342096803,7.809165801458449e-05,0.00016320629540638354,0.0005467623064297877,0.09427852770024632,0.09427852770024647,0.4915735613119325,3.979039320256561e-13,28336.527255398825,17969.135486593157,0.85,1.0127177636184008,0.5938611060455172,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495789551082425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15243.740706185345,1552.284760586601,0.4915735613119325,5.784549044971943
555.4,-29.682620875372336,4.637806657785969,34.99878278050552,24.733884713519387,4.972528425227733,-26.2170596986895,-40.08719944451002,1.5069672485122723,-5.38490141157456,-5.384901411574957,40.14972836882219,36590.82111217942,25808.47327860439,62399.29439078381,66543.47907452955,120688.31406859764,78213.24982955006,48260.59186709014,33280.73106939991,28336.361715463707,17968.935112695806,1552.2759949733527,101804.59581332417,0.6341299314685769,0.09427792935713264,3.35013,1.2750304265925658,3.350129999998708,1.284672535297073,1.2849824938004804,2.60776961284169,19844.382861297185,2023.563894020607,0.00024126176825130726,7.80810773363037e-05,0.00016318069091500356,0.0005466765280550808,0.09427792935714471,0.09427792935713457,0.4915702279785992,3.979039320256561e-13,28336.361715463707,17968.935112695806,0.85,1.0126945555294413,0.5938420567801933,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495875958493718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15243.712818028871,1552.2759949733527,0.4915702279785992,5.7845824379752475
555.6,-29.684065033705842,4.637708575911807,34.998710666607806,24.733110574912303,4.971899305232819,-26.218423618738207,-40.088509710598714,1.5062578902651655,-5.385145453018765,-5.385145453019183,40.14955574410114,36590.133939187544,25808.849124497297,62398.98306368484,66542.9862602741,120688.10169034365,78213.02642484188,48260.17410375532,33280.94702342951,28336.26630557225,17969.00397531416,1552.2812087871603,101803.66355727092,0.6341344968155033,0.09427696850895682,3.35013,1.275030340873636,3.350129999999351,1.2846759279145634,1.2849858407709613,2.6077627261517415,19844.326178720105,2023.5581140063227,0.00024122560104280824,7.806949196549491e-05,0.00016315610907731334,0.0005465941757031797,0.09427696850895674,0.09427696850895702,0.4915668946452658,3.979039320256561e-13,28336.26630557225,17969.00397531416,0.85,1.0126875217564428,0.5938297427346562,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495962292098705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15243.68598173256,1552.2812087871603,0.4915668946452658,5.784668058010296
555.8000000000001,-29.685508231542805,4.637611079349581,34.9986386456487,24.73282174849885,4.971824771936413,-26.21973015693523,-40.08973982473833,1.5060466973288344,-5.3851065662174165,-5.385106566217748,40.1494190524861,36589.17344265459,25808.497937335873,62397.67137999046,66542.2602880922,120686.52517483027,78212.75985354988,48259.67300811208,33281.20760604201,28335.766949402183,17968.708113744968,1552.2547950675962,101802.49132014842,0.6341352307785008,0.09427582784864284,3.35013,1.275029568304308,3.3501299999999845,1.2846769903655195,1.2849868570499359,2.6077605694851065,19844.258543852746,2023.551217169242,0.0002411894628784164,7.805861674450469e-05,0.0001631308461339117,0.0005465095415586016,0.09427582784864284,0.09427582784864288,0.4915635613119325,3.410605131648481e-13,28335.766949402183,17968.708113744968,0.85,1.0126701583480666,0.5938164557192096,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496048595750717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15243.656826074002,1552.2547950675962,0.4915635613119325,5.784664832174274
