time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
556.0,-29.68695054419597,4.637513501341311,34.99856688589048,24.73240866037088,4.971605504966002,-26.221050371881248,-40.09099082378668,1.5057053326512795,-5.385223121944421,-5.385223121944833,40.14932958778058,36588.28825883944,25808.546804961818,62396.83506380126,66541.60317035265,120685.74943923356,78212.51310205422,48259.19819054111,33281.461012792344,28335.59946391909,17968.618217334428,1552.2505615033815,101801.66320399221,0.6341358064513378,0.0942750113663547,3.35013,1.2750290133291857,3.350130000000251,1.2846786616290038,1.284988482323065,2.607757176998607,19844.195937693785,2023.5448331177095,0.00024115335186208404,7.804755832020815e-05,0.0001631057935418759,0.0005464256121184447,0.09427501136635479,0.09427501136635474,0.49156022797859916,3.979039320256561e-13,28335.59946391909,17968.618217334428,0.85,1.012655173438281,0.5938012617896341,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449613484298189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15243.629232450621,1552.2505615033815,0.49156022797859916,5.784679496951468
556.2,-29.688391959666433,4.637416014075245,34.99849510178734,24.732021486293547,4.971421544175515,-26.22236624855716,-40.09223735248668,1.505395833066224,-5.385299465396031,-5.38529946539636,40.149227052270966,36587.39107789903,25808.492359639386,62395.88343753842,66540.91449040677,120684.751575195,78212.24637624591,48258.72296373809,33281.69268056424,28335.344725148843,17968.47134490573,1552.2405288470081,101800.74336487806,0.6341363240574214,0.09427410815407754,3.35013,1.2750284358253703,3.3501300000010232,1.2846801837933792,1.284989958496264,2.607754087175066,19844.12826362231,2023.5379322829215,0.0002411172682843617,7.803654085297052e-05,0.00016308072743139118,0.0005463416373897266,0.09427410815407763,0.09427410815407752,0.49155689464526586,3.410605131648481e-13,28335.344725148843,17968.47134490573,0.85,1.0126401083956225,0.5937869235255813,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496221038291155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15243.601179429097,1552.2405288470081,0.49155689464526586,5.784717725480806
556.4,-29.689832481063693,4.637318577752466,34.99842337507929,24.731635255180322,4.9712318313465795,-26.2236818956367,-40.09348388118667,1.5050812459195722,-5.385385031438489,-5.3853850314388625,40.14912854739371,36586.49700613012,25808.46179366767,62394.958799797794,66540.24820628847,120683.82169361999,78211.99980927144,48258.248609113085,33281.945777953726,28335.111693663857,17968.341737021612,1552.2319002617962,101799.84783961899,0.634136965164658,0.09427322831364061,3.35013,1.2750278522772716,3.3501299999997642,1.2846817297014665,1.2849914584539286,2.607750949161938,19844.065704280347,2023.531553005394,0.00024108121205751662,7.802552482361659e-05,0.00016305568723390005,0.0005462577494729056,0.09427322831364063,0.09427322831364038,0.4915535613119325,3.979039320256561e-13,28335.111693663857,17968.341737021612,0.85,1.01262477242667,0.5937722200217499,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496307180959638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15243.573174263583,1552.2319002617962,0.4915535613119325,5.784749361643929
556.6,-29.691272098147987,4.637221198927646,34.998351684439974,24.731248814519518,4.971043107140074,-26.22499662982796,-40.094726463407255,1.5047676388200435,-5.385469012680517,-5.385469012680898,40.14902938866508,36585.592692846454,25808.427294892004,62394.01998773846,66539.5780142344,120682.88030524275,78211.74936377737,48257.76404238941,33282.20591265329,28334.874996116363,17968.209202529626,1552.2230331633655,101798.9482627857,0.6341375850428981,0.09427234459193233,3.35013,1.2750272527942434,3.3501299999989707,1.2846832709720024,1.2849929538082676,2.607747820570017,19844.00216087458,2023.5250733812854,0.00024104518342792268,7.801454510163377e-05,0.0001630306383262889,0.0005461738323760502,0.09427234459193243,0.09427234459193228,0.49155022797859915,3.979039320256561e-13,28334.874996116363,17968.209202529626,0.85,1.012609151026144,0.5937573178290471,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496393271171377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15243.545127547113,1552.2230331633655,0.49155022797859915,5.784782958398296
556.8000000000001,-29.692710826776846,4.637123876548573,34.99828003331628,24.73086240878331,4.970854255727553,-26.226310576989235,-40.09597271271048,1.5044540059399651,-5.3855531826524725,-5.385553182652857,40.14893034647001,36584.70422902749,25808.393427443687,62393.097656471175,66538.90826928437,120681.94049576344,78211.49902438321,48257.29498412643,33282.44893361865,28334.638799035383,17968.077065130037,1552.2141972220893,101798.04929441922,0.6341382077452753,0.09427146146677949,3.35013,1.2750266538606954,3.3501300000010423,1.284684812310511,1.284994449265418,2.607744691847627,19843.938644388643,2023.5185965022351,0.00024100918198883075,7.800353441130731e-05,0.00016300564757752343,0.0005460901101188886,0.0942714614667796,0.09427146146677937,0.49154689464526585,3.979039320256561e-13,28334.638799035383,17968.077065130037,0.85,1.0125940701252243,0.5937428329583222,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496479308312613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15243.517118340824,1552.2141972220893,0.49154689464526585,5.784816173138795
557.0,-29.69414864362492,4.637026612269302,34.998208424907574,24.73048089249062,4.970667396304986,-26.22762350420217,-40.09721124367786,1.50414225688218,-5.385636909113998,-5.385636909114369,40.148831864056675,36583.79245421504,25808.35856756295,62392.151021777994,66538.24841036035,120681.00977351767,78211.2589357975,48256.802979652,33282.72884016166,28334.402795594367,17967.94714104857,1552.2053477991763,101797.15154862452,0.6341389042384318,0.09427057975778955,3.35013,1.2750260247057303,3.350130000001454,1.2846863447837003,1.2849959358906717,2.607741581128158,19843.877728753174,2023.512384836124,0.00024097320831399546,7.799259333636616e-05,0.0001629806149776293,0.0005460062476550053,0.09427057975778945,0.09427057975778928,0.4915435613119325,3.979039320256561e-13,28334.402795594367,17967.94714104857,0.85,1.0125779854635788,0.5937276124840856,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496565293329249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15243.488994251238,1552.2053477991763,0.4915435613119325,5.784849391122633
557.2,-29.695585564577378,4.636929403907334,34.99813685834304,24.730099411122524,4.9704802524589144,-26.228935653409874,-40.098453441727884,1.503830341291382,-5.3857210882014215,-5.385721088201769,40.148733614104174,36582.89655983902,25808.325017180938,62391.221577019955,66537.5896116063,120680.08254346761,78211.01951093781,48256.32645917056,33282.99227974139,28334.167914680373,17967.818099963846,1552.1965697509984,101796.25510873928,0.6341396067838801,0.09426969931593071,3.35013,1.2750254444545135,3.35012999999698,1.284687877982845,1.2849974232770924,2.6077384689425207,19843.816981519267,2023.5061903421931,0.00024093726199602992,7.798162129185778e-05,0.00016295564070417214,0.0005459225805922683,0.09426969931593061,0.09426969931593085,0.4915402279785992,3.410605131648481e-13,28334.167914680373,17967.818099963846,0.85,1.0125624319614177,0.5937127976104113,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496651224825459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15243.460983244004,1552.1965697509984,0.4915402279785992,5.784882834284886
557.4,-29.697021592641775,4.636832248942524,34.99806532467092,24.72970801116901,4.970289335807099,-26.23024737616223,-40.099695535004116,1.5035151193275698,-5.385805801109711,-5.385805801110064,40.14863419016638,36582.003670632905,25808.292978885416,62390.29664951832,66536.91006605914,120679.13502529259,78210.75776917537,48255.85137374925,33283.22932825125,28333.93198034803,17967.684084098535,1552.1877720083758,101795.35561863764,0.6341401573406981,0.09426881549449037,3.35013,1.2750248246407136,3.35013000000078,1.2846894265947009,1.2849989261148649,2.607735325478718,19843.75057200737,2023.4994184565955,0.000240901342949852,7.797065159967207e-05,0.00016293069135017992,0.0005458389970129782,0.09426881549449044,0.09426881549449027,0.49153689464526584,3.410605131648481e-13,28333.93198034803,17967.684084098535,0.85,1.0125474027770758,0.5936982959571611,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496737103748811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15243.432857488515,1552.1877720083758,0.49153689464526584,5.784916339094249
557.6,-29.69845671758676,4.636735151694746,34.997993825869266,24.72931647151711,4.970099083525886,-26.231558219526388,-40.100933716725535,1.5032005854654953,-5.385889449728836,-5.3858894497292225,40.1485343379904,36581.10055240008,25808.25834866672,62389.3589010668,66536.22787792388,120678.17982867952,78210.49330545268,48255.36597992878,33283.47480613767,28333.69360208891,17967.54811399898,1552.178814868339,101794.45344325295,0.6341406936324855,0.0942679291045044,3.35013,1.2750242399936544,3.350130000002414,1.2846909719347035,1.2850004257152385,2.607732188663871,19843.68347187565,2023.4925761473746,0.00024086545142150238,7.795971787275702e-05,0.00016290573354874537,0.0005457553851336583,0.09426792910450431,0.0942679291045044,0.4915335613119325,3.979039320256561e-13,28333.69360208891,17967.54811399898,0.85,1.0125320671622606,0.5936835706250353,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496822930277269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15243.404692425393,1552.178814868339,0.4915335613119325,5.784949201675446
557.8000000000001,-29.69989094196517,4.636638115830078,34.997922375747656,24.728939809743338,4.969914533220006,-26.232867682033568,-40.10217172382397,1.5028912732884292,-5.385972182733099,-5.3859721827334255,40.14843628180237,36580.19998459669,25808.22151880102,62388.42150339771,66535.57651883528,120677.25471199283,78210.26128861998,48254.88475438148,33283.751704709444,28333.45667435654,17967.419506997594,1552.1698758474693,101793.55581802176,0.6341414573414608,0.09426704778891208,3.35013,1.2750236179819328,3.350130000000476,1.2846924927970873,1.285001900867246,2.6077291015423887,19843.624604217443,2023.4865733168251,0.00024082958733723405,7.79487871050568e-05,0.00016288080023217725,0.000545671855281824,0.09426704778891219,0.09426704778891204,0.4915302279785992,3.410605131648481e-13,28333.45667435654,17967.419506997594,0.85,1.0125161970920082,0.5936685699805991,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496908703797542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15243.376564320643,1552.1698758474693,0.4915302279785992,5.784981794664115
558.0,-29.70132427101325,4.636541130617262,34.997850959559926,24.728548374865227,4.969723318170263,-26.234177005084366,-40.103409661073215,1.5025760522413738,-5.386057365572242,-5.386057365572621,40.14833716239677,36579.30257547606,25808.191127688948,62387.493703165004,66534.89798794984,120676.31112552604,78209.9995552321,48254.40414275816,33283.994902748826,28333.222009887264,17967.286478364185,1552.1611567033772,101792.65789000686,0.6341420143495948,0.09426616550307586,3.35013,1.275022998168133,3.35012999999895,1.2846940412454106,1.2850034036468052,2.607725958433115,19843.558196830356,2023.4798016478978,0.00024079375055625357,7.793785837089839e-05,0.00016285589218535516,0.0005455884100869239,0.09426616550307595,0.09426616550307572,0.49152689464526583,3.979039320256561e-13,28333.222009887264,17967.286478364185,0.85,1.012500999381732,0.5936539235022573,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44969944244604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,44.0,15243.348398441449,1552.1611567033772,0.49152689464526583,5.785015231171101
558.2,-29.702753002703314,4.636444454798759,34.99778024150372,24.728474334720545,4.969865711341457,-26.235465680354597,-40.10461431518195,1.5025783889661581,-5.386081949511322,-5.386081949511731,40.14833633940837,36578.30685362179,25808.005491099513,62386.3123447213,66534.16477852565,120675.21982514038,78209.73719333,48253.87926833666,33284.286583325935,28333.049555515223,17967.101861333205,1552.1521624710842,101791.99571152937,0.6341393582123526,0.09426554958874148,3.35013,1.2750220085540782,3.3501300000008363,1.2846941040639555,1.2850034205927374,2.6077258309213986,19843.491629975702,2023.4730137178042,0.00024075803360960906,7.792722482632729e-05,0.00016283080878328176,0.0005455043774291357,0.09426554958874411,0.09426554958873307,0.49152356131193253,3.979039320256561e-13,28333.049555515223,17967.101861333205,0.85,1.0124798677461067,0.5936366150461388,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497080092577017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15243.320192694664,1552.1521624710842,0.49152356131193253,5.785048081002968
558.4,-29.704184597913297,4.6363471879738976,34.99770867618553,24.72769949762153,4.969259623798523,-26.236798078688743,-40.10589720038695,1.5018731045739575,-5.38631692655639,-5.386316926556792,40.14816705647702,36577.57081435453,25808.360094916527,62385.930909271054,66533.59203339097,120674.89692232237,78209.49770563003,48253.47648659369,33284.468021151486,28332.944794014875,17967.14190486032,1552.1565188962138,101791.06275535157,0.6341431162727479,0.09426459041307099,3.35013,1.2750219453638416,3.3501299999991487,1.2846974769438277,1.285006748311159,2.6077189845267217,19843.430866797862,2023.4668175980446,0.00024072224997286407,7.791590220658775e-05,0.00016280634776627632,0.0005454224298422353,0.09426459041307088,0.09426459041307098,0.4915202279785992,3.979039320256561e-13,28332.944794014875,17967.14190486032,0.85,1.0124724174383954,0.5936239310156725,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497165486876733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15243.292612455552,1552.1565188962138,0.4915202279785992,5.7851300785862145
558.6,-29.705615233359023,4.636250479901079,34.99763720300157,24.727406026236736,4.969179947765267,-26.23809382303452,-40.107114252727456,1.5016585374407547,-5.386283439978513,-5.386283439978935,40.14803245713352,36576.611051886975,25808.024843691037,62384.635895578016,66532.86772250276,120673.35030273763,78209.22684780101,48252.9701771851,33284.72963401767,28332.45773654383,17966.853670617715,1552.130909155554,101789.9039783215,0.6341438444093633,0.09426346261862227,3.35013,1.2750211387267338,3.3501300000001906,1.2846985544197567,1.2850077801100037,2.607716797434329,19843.362144343908,2023.4598098579952,0.0002406864952206063,7.790516202720869e-05,0.0001627813331933976,0.0005453386277711971,0.09426346261862228,0.09426346261862241,0.4915168946452658,3.979039320256561e-13,28332.45773654383,17966.853670617715,0.85,1.012455104781092,0.593610526749911,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449725105328931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15243.263424831675,1552.130909155554,0.4915168946452658,5.785127752151918
558.8000000000001,-29.707044996921972,4.63615369848603,34.997565981526215,24.72699744338172,4.968964004092423,-26.23940240947667,-40.10835582213474,1.501321416647134,-5.386397310845439,-5.3863973108457825,40.1479430190239,36575.7391714855,25808.06884902942,62383.808020514916,66532.21465023623,120672.56940028278,78208.98104934131,48252.50557059076,33284.97275416728,28332.285901017138,17966.76231801705,1552.1263523341247,101789.07262304524,0.6341444661679076,0.09426264341651167,3.35013,1.2750206035329028,3.350130000000485,1.284700205095104,1.2850093852804132,2.6077134468519807,19843.299779990666,2023.453450463784,0.00024065076714647758,7.789420690128033e-05,0.00016275656024519725,0.0005452556351742427,0.09426264341651168,0.09426264341651157,0.4915135613119325,3.410605131648481e-13,28332.285901017138,17966.76231801705,0.85,1.012440497712178,0.5935956900673972,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497336563299086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15243.235513296677,1552.1263523341247,0.4915135613119325,5.785142692734129
559.0,-29.708473863537318,4.636057007823843,34.997494745225254,24.726619978342228,4.968783900609175,-26.24070660446197,-40.109589184261836,1.5010166415338686,-5.386472855209604,-5.386472855210004,40.147842049059584,36574.84222408356,25808.014397312152,62382.85662139571,66531.5456416705,120671.59247051693,78208.73108235377,48252.027664766814,33285.22601954106,28332.032431534277,17966.62052645098,1552.1163352096148,101788.15679142781,0.6341451348352147,0.0942617446782805,3.35013,1.2750199963571505,3.350130000000107,1.284701704418675,1.2850108390975765,2.6077104034947376,19843.236357992286,2023.4469832197833,0.00024061506636714037,7.788332560337481e-05,0.00016273174076376554,0.0005451724866849139,0.09426174467828055,0.09426174467828058,0.49151022797859917,3.979039320256561e-13,28332.032431534277,17966.62052645098,0.85,1.0124250606009721,0.5935811352776157,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497422022156963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15243.207070034696,1552.1163352096148,0.49151022797859917,5.7851801642454435
559.2,-29.709901836412264,4.635960366053075,34.99742356591351,24.726238462049537,4.968596041060913,-26.242010770555485,-40.11082254638893,1.5007049752041233,-5.38655810480509,-5.3865581048054905,40.14774459799175,36573.94848512195,25807.985062460804,62381.933547582754,66530.88913927093,120670.67481870402,78208.49070981692,48251.550055668034,33285.48961572098,28331.800616972287,17966.493880538994,1552.1077436880896,101787.26425251215,0.6341458533975454,0.09426086809984531,3.35013,1.275019365553744,3.350130000002891,1.2847032359236892,1.2850123251387706,2.6077072948222857,19843.17537031231,2023.440764207177,0.0002405793927926838,7.787244571079956e-05,0.00016270694708188425,0.0005450894246274329,0.09426086809984519,0.09426086809984534,0.49150689464526587,3.979039320256561e-13,28331.800616972287,17966.493880538994,0.85,1.0124095576420493,0.5935663244359346,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497507428363023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15243.178749806248,1552.1077436880896,0.49150689464526587,5.785211813734986
559.4,-29.71132890539028,4.6358637805422225,34.997352419012635,24.725851776916556,4.9684075625878155,-26.243314184892263,-40.11205203188581,1.5003928420898045,-5.38664158120946,-5.3866415812098625,40.14764569387263,36573.044584088595,25807.95130651162,62380.995890600214,66530.21729217787,120669.73211529083,78208.2344808156,48251.061772726454,33285.74745343239,28331.563516601338,17966.360958122466,1552.098833574651,101786.36489405148,0.6341464687465902,0.09425998475111859,3.35013,1.2750187424430623,3.350130000001865,1.2847047695589426,1.2850138133458726,2.6077041818332685,19843.110359506427,2023.434134949899,0.0002405437466670275,7.786160141379964e-05,0.00016268214525322783,0.0005450063352771962,0.09425998475111852,0.09425998475111858,0.4915035613119325,3.979039320256561e-13,28331.563516601338,17966.360958122466,0.85,1.0123939994872202,0.5935514550752647,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497592782107194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15243.150388465729,1552.098833574651,0.4915035613119325,5.785245168533288
559.6,-29.712755086299346,4.6357672520488995,34.99728131007145,24.725465021934383,4.968219234149377,-26.2446167848229,-40.11328511461613,1.50008093267295,-5.3867248240648,-5.386724824065206,40.147546721656774,36572.156515934395,25807.91709599382,62380.073611928216,66529.54481035353,120668.78782908541,78207.97736956412,48250.58907514509,33285.98699379892,28331.325922738062,17966.227629889592,1552.0898903273976,101785.4650307747,0.6341470808279508,0.09425910092881218,3.35013,1.2750181154860183,3.350129999997884,1.2847063020954799,1.2850153004886296,2.6077010710818613,19843.045124854707,2023.4274828666985,0.0002405081275850445,7.78507267908269e-05,0.0001626574007942176,0.0005449234381227322,0.09425910092881229,0.09425910092881229,0.49150022797859916,3.979039320256561e-13,28331.325922738062,17966.227629889592,0.85,1.012378999655899,0.5935370236847684,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497678082780596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15243.122063674964,1552.0898903273976,0.49150022797859916,5.785277741859213
559.8000000000001,-29.714176670318736,4.6356710466421385,34.99721094411784,24.725385673251026,4.968383262553495,-26.245876911601897,-40.1144590700045,1.5000835038101994,-5.386745747166344,-5.386745747166694,40.14755274828919,36571.080860920745,25807.723244057746,62378.804104978495,66528.72092609465,120667.60289187965,78207.6964010884,48250.05633582529,33286.26673918123,28331.15872172724,17966.01834995698,1552.0809447113777,101784.81999098367,0.6341434364341333,0.0942585041832481,3.35013,1.2750171220256017,3.3501299999973373,1.2847063633689517,1.2850153161681102,2.6077009467087726,19842.97383711233,2023.4202135400296,0.00024047262814647734,7.784037491988007e-05,0.00016263225322659725,0.0005448391905020203,0.09425850418324029,0.09425850418332168,0.49149689464526586,3.410605131648481e-13,28331.15872172724,17966.01834995698,0.85,1.012356547492447,0.5935184825942182,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497763331327544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15243.093625836773,1552.0809447113777,0.49149689464526586,5.785310226152204
560.0,-29.71560112543985,4.635574211258365,34.99713967861347,24.72462134845557,4.967754084371873,-26.247225142722964,-40.11575927780939,1.499378101654952,-5.386989373309916,-5.386989373310336,40.1473800454652,36570.430730519976,25808.101230264405,62378.531960784385,66528.26145193227,120667.42517535997,78207.49283097267,48249.662109560384,33286.47857934698,28331.06249316329,17966.0959998591,1552.0861006592115,101783.88703838884,0.634148331153997,0.09425754272698218,3.35013,1.2750170610332865,3.350129999999953,1.2847097364130866,1.2850186443286697,2.6076941001113396,19842.92218699775,2023.4149466941055,0.00024043706185311335,7.782891124766659e-05,0.00016260815060544675,0.0005447584435878253,0.09425754272698221,0.09425754272698225,0.4914935613119325,3.979039320256561e-13,28331.06249316329,17966.0959998591,0.85,1.0123502313631534,0.5935068179284311,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449784830605147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15243.066331413575,1552.0861006592115,0.4914935613119325,5.7853952132174635
560.2,-29.71702461712276,4.635477959748608,34.997068497507584,24.724322149436944,4.967676581125556,-26.24851423927695,-40.116967738699145,1.4991662032797433,-5.386949576504776,-5.386949576505167,40.147242262690874,36569.467289632645,25807.750905853474,62377.218195486115,66527.51055645301,120665.82136501122,78207.19372268258,48249.15045586232,33286.714740911404,28330.559902704736,17965.79329524048,1552.0595003801411,101782.71032367661,0.6341488963486838,0.0942563975624761,3.35013,1.2750162109872325,3.350129999998767,1.2847108009761476,1.2850196634900501,2.6076919392710853,19842.846296794512,2023.407208047041,0.000240401524456215,7.781825788920446e-05,0.00016258326656701054,0.0005446750788241391,0.09425639756247621,0.09425639756247606,0.49149022797859915,3.979039320256561e-13,28330.559902704736,17965.79329524048,0.85,1.0123332873169961,0.59349374832211,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497933453347436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15243.036468601786,1552.0595003801411,0.49149022797859915,5.785390739608502
560.4,-29.718447233271604,4.635381634363332,34.99699758656833,24.723918421100848,4.967462515820974,-26.249816204076488,-40.11820071665568,1.498831486625841,-5.387063115603496,-5.387063115603879,40.14715366850469,36568.591754981375,25807.795231165568,62376.38698614694,66526.8674675594,120665.05160798148,78206.95614140331,48248.68042882521,33286.973013975665,28330.388909256522,17965.70465289987,1552.054963653894,101781.88124780709,0.6341495949965533,0.09425558087287413,3.35013,1.2750156834861262,3.3501300000004304,1.284712439987006,1.2850212572715303,2.6076886124290075,19842.786017316583,2023.4010612509455,0.00024036601375128374,7.78073897865688e-05,0.00016255862396471495,0.0005445925229029105,0.09425558087287406,0.09425558087287418,0.49148689464526585,3.979039320256561e-13,28330.388909256522,17965.70465289987,0.85,1.0123183635135242,0.5934786984314816,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498018544006424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15243.00840044627,1552.054963653894,0.49148689464526585,5.785403649478391
560.6,-29.719865282428938,4.635285626094848,34.99692726198634,24.723834602069132,4.967584523649355,-26.251110214513957,-40.119406034331746,1.4988294557639459,-5.387085232580205,-5.387085232580585,40.1471428617237,36567.63725304892,25807.60496108924,62375.242214138154,66526.17011984628,120663.9711115944,78206.67571017504,48248.14284347719,33287.25874077539,28330.19603065887,17965.523730931993,1552.0449549313025,101781.1843594141,0.6341475262468973,0.09425492876107804,3.35013,1.2750146295828744,3.350130000000952,1.2847125225652407,1.2850212943988348,2.6076884448130477,19842.714865885435,2023.3938058241536,0.00024033062185451298,7.779676685231743e-05,0.00016253385500219553,0.0005445095436585054,0.09425492876107519,0.0942549287610979,0.4914835613119325,3.979039320256561e-13,28330.19603065887,17965.523730931993,0.85,1.0122982594057943,0.5934623133768518,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498103583281174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15242.979800850153,1552.0449549313025,0.4914835613119325,5.785441104423358
560.8000000000001,-29.721286155225627,4.635189075091471,34.99685618117943,24.72308766972276,4.967014557287663,-26.25241643623808,-40.12066227206958,1.4981448383001057,-5.387308246083251,-5.387308246083571,40.14698097431879,36566.84840413219,25807.93060202573,62374.77900615793,66525.56976018519,120663.58419302813,78206.46065425033,48247.73929819736,33287.46817339219,28330.08383081721,17965.54611040886,1552.0483945566,101780.2599180163,0.6341508277100861,0.09425398180766,3.35013,1.2750145021034403,3.350129999997771,1.284715798191984,1.2850245252576002,2.607681796016466,19842.6603015742,2023.3882418128721,0.00024029516429989605,7.778569656677537e-05,0.00016250946773312068,0.0005444278431367596,0.09425398180766015,0.09425398180765988,0.4914802279785992,3.410605131648481e-13,28330.08383081721,17965.54611040886,0.85,1.0122891445264945,0.593448574549572,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498188350503172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15242.95171428239,1552.0483945566,0.4914802279785992,5.785517447067153
561.0,-29.72270608941415,4.635093039888273,34.996785181084825,24.722784978244476,4.966925584472448,-26.253703477457766,-40.1218741555698,1.4979229725160295,-5.3872840948371845,-5.387284094837593,40.14684938266746,36565.90979471547,25807.621121919103,62373.530916634576,66524.84571375248,120662.08384198649,78206.18333881989,48247.24741978278,33287.70657670789,28329.61700631491,17965.26976279988,1552.0241298824562,101779.12240931255,0.6341515227260315,0.09425287412602523,3.35013,1.2750137668987738,3.3501300000003797,1.2847169091657813,1.2850255909793604,2.60767954099349,19842.589940687943,2023.3810669992245,0.0002402597349824436,7.777501852220011e-05,0.0001624847164602435,0.0005443449231549556,0.09425287412602519,0.09425287412602532,0.49147689464526584,3.979039320256561e-13,28329.61700631491,17965.26976279988,0.85,1.0122726416799468,0.5934355416370332,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498273287463026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15242.9225674388,1552.0241298824562,0.49147689464526584,5.78551815946154
561.2,-29.72412514613781,4.634996943990007,34.99671441629131,24.722380830813222,4.96671356342512,-26.255002033783825,-40.12310280287636,1.497590451071171,-5.387394333275267,-5.387394333275671,40.14675949156774,36565.03233121354,25807.65753895912,62372.68987017266,66524.19445030598,120661.29047351495,78205.93707680165,48246.77495770928,33287.95791010263,28329.438484249855,17965.175107628183,1552.0191009958244,101778.28510596749,0.6341521776937503,0.09425204957768987,3.35013,1.2750131575251,3.350130000000243,1.2847185376998231,1.2850271744199293,2.607676235448518,19842.52745871993,2023.3746956116443,0.00024022433236671923,7.776419415326472e-05,0.0001624601382134545,0.0005442625828330403,0.09425204957768984,0.09425204957769001,0.4914735613119325,3.979039320256561e-13,28329.438484249855,17965.175107628183,0.85,1.0122577960124488,0.5934205998772919,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498358169262942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15242.894267283846,1552.0191009958244,0.4914735613119325,5.785533946626248
561.4,-29.725539631229896,4.634901189434473,34.99664431431251,24.72230151705446,4.966871179756806,-26.25626134171666,-40.12427654871715,1.497592890234836,-5.387410551662924,-5.38741055166334,40.14675930273153,36563.98186302812,25807.452733326867,62371.434596354986,66523.3922634719,120660.0983806858,78205.65666263629,48246.246262163135,33288.233778303504,28329.25338388703,17964.964438641327,1552.0091407567502,101777.61449481535,0.6341488847305573,0.09425142692974661,3.35013,1.2750121662626044,3.3501299999965797,1.2847185991458334,1.2850271905486126,2.6076761107275863,19842.45631161801,2023.367440626311,0.00024018904858651066,7.775385476646425e-05,0.0001624351938200464,0.000544179015872352,0.09425142692974307,0.09425142692976152,0.4914702279785992,3.979039320256561e-13,28329.25338388703,17964.964438641327,0.85,1.0122359328315338,0.5934026775026353,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449844299955619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15242.865590897854,1552.0091407567502,0.4914702279785992,5.78557053412726
561.6,-29.726956954564482,4.634804821534368,34.996573357441555,24.72153603974732,4.966253964820003,-26.257597026666236,-40.12555974824352,1.49689403692179,-5.3876498348003565,-5.387649834800728,40.14658941688133,36563.29894074456,25807.820740062874,62371.11968080743,66522.88864058346,120659.86405084263,78205.42718029564,48245.83748045683,33288.43299982089,28329.154670196294,17965.027220637992,1552.0139730180067,101776.68506406918,0.6341533106011847,0.09425047037130582,3.35013,1.275012045376934,3.350129999999663,1.2847219411713362,1.2850304879598593,2.6076693272207545,19842.398087014917,2023.361503369134,0.00024015369879600804,7.774255266949842e-05,0.0001624111461265096,0.0005440984529728036,0.0942504703713059,0.09425047037130553,0.49146689464526583,3.979039320256561e-13,28329.154670196294,17965.027220637992,0.85,1.0122291709118127,0.5933906263346963,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498527557502447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,45.0,15242.837973416317,1552.0139730180067,0.49146689464526583,5.785651972655116
561.8000000000001,-29.728373336654503,4.634709028835211,34.99650249361031,24.721251823380612,4.966180601091216,-26.258879309512704,-40.126767091546185,1.496686573949387,-5.38761160009426,-5.387611600094646,40.14645473483756,36562.35769435452,25807.47561949438,62369.833313848896,66522.1743265326,120658.30968740971,78205.16366129737,48245.347029119206,33288.68514686462,28328.65974138274,17964.736770976717,1551.9877845967487,101775.5201718822,0.6341541370110666,0.09424933734865015,3.35013,1.2750113008311024,3.3501300000013323,1.2847229845601518,1.285031486218522,2.607667209399992,19842.33122658009,2023.354685502194,0.00024011837726930498,7.77319200818174e-05,0.0001623864571874876,0.0005440157418175178,0.09424933734865022,0.09424933734865004,0.49146356131193253,3.979039320256561e-13,28328.65974138274,17964.736770976717,0.85,1.012212282547492,0.5933776887119372,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498612286062422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15242.808124087751,1551.9877845967487,0.49146356131193253,5.7856484682949505
562.0,-29.729788839560634,4.634613158042785,34.99643188981715,24.720848025195323,4.965966171794832,-26.26017490766912,-40.127991512976564,1.4963522399032938,-5.387725667376401,-5.387725667376727,40.1463666367257,36561.478508535445,25807.522475455244,62369.000983990685,66521.5322632233,120657.54516447254,78204.92459577977,48244.87084109173,33288.94861632004,28328.490425794,17964.649428761328,1551.9833469632015,101774.69334814441,0.6341548440718866,0.0942485229146791,3.35013,1.2750106788193807,3.3501299999996395,1.2847246213652115,1.2850330780701436,2.607663887098223,19842.270570518995,2023.3485003053027,0.0002400830824489193,7.772113846703071e-05,0.00016236194398188861,0.0005439336193920445,0.09424852291467917,0.09424852291467894,0.4914602279785992,3.410605131648481e-13,28328.490425794,17964.649428761328,0.85,1.012197227823165,0.5933625135498823,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498696959297699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15242.779751638882,1551.9833469632015,0.4914602279785992,5.785662491014642
562.2,-29.731199774938293,4.634517622846658,34.99636191629695,24.72076347274708,4.966111585089909,-26.26144275762716,-40.12917025303466,1.496354567687136,-5.387743005376933,-5.387743005377346,40.14636275530779,36560.458195449006,25807.32111767681,62367.779313125815,66520.7535383924,120656.3757524158,78204.62692890388,48244.33158565201,33289.217048057624,28328.301096346586,17964.444967031213,1551.973257176759,101774.0124408205,0.6341518648059001,0.09424788903878675,3.35013,1.2750096424994992,3.350129999999365,1.2847246831102945,1.285033094635998,2.607663761771431,19842.195046033525,2023.3407989510715,0.0002400479062736354,7.771076040469814e-05,0.00016233714586893724,0.0005438505424899027,0.09424788903878244,0.09424788903881587,0.4914568946452658,3.979039320256561e-13,28328.301096346586,17964.444967031213,0.85,1.0121761017209963,0.5933451929979955,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498781580916558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15242.75099681341,1551.973257176759,0.4914568946452658,5.785699756756893
562.4,-29.732613540720422,4.634421495535478,34.996291113087544,24.719997716043167,4.965507356269589,-26.262763424579045,-40.13043990181757,1.4956572401282162,-5.387977101243791,-5.387977101244141,40.14619434046233,36559.74138830269,25807.67638670752,62367.41777501021,66520.20529366826,120656.07798970494,78204.39141788763,48243.92751252195,33289.4043392952,28328.196309329156,17964.49125141047,1551.9775675567882,101773.08119794767,0.6341558444190225,0.09424693193462359,3.35013,1.2750094968872148,3.3501300000014362,1.2847280178066418,1.28503638485416,2.607656993205088,19842.135291825834,2023.334705717634,0.0002400126642954493,7.769958338164131e-05,0.000162313080913808,0.0005437699217617756,0.09424693193462366,0.0942469319346236,0.4914535613119325,3.410605131648481e-13,28328.196309329156,17964.49125141047,0.85,1.0121688789971182,0.5933327653698393,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498865930416904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15242.72311632405,1551.9775675567882,0.4914535613119325,5.785779128689775
562.6,-29.73402636362655,4.634325927548688,34.99622040275434,24.71970881978052,4.965430094233944,-26.26404289343616,-40.131642984319456,1.4954466240435678,-5.387942341217581,-5.3879423412179,40.14606057789588,36558.79851149588,25807.340792073963,62366.13930356984,66519.48828423538,120654.53765834936,78204.12269628486,48243.43292354525,33289.655303044005,28327.708582040024,17964.204441166734,1551.9518653975874,101771.92358544498,0.634156638160143,0.09424580572205903,3.35013,1.2750087149767206,3.3501299999996887,1.2847290757317016,1.2850373977907124,2.607654845899689,19842.067111378405,2023.3277532468687,0.0002399774505826495,7.768899372896453e-05,0.00016228845685368497,0.0005436874279592356,0.09424580572205897,0.09424580572205893,0.49145022797859916,3.410605131648481e-13,28327.708582040024,17964.204441166734,0.85,1.0121520196787754,0.5933197431113378,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44989504500653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15242.693375338567,1551.9518653975874,0.49145022797859916,5.785776140345079
562.8000000000001,-29.735438317681787,4.634230286088907,34.996149945474635,24.719304812047653,4.9652164630224505,-26.265335217257572,-40.13286688188089,1.4951133625982336,-5.388055102597491,-5.38805510259787,40.14597204373195,36557.93046610403,25807.38487586845,62365.315341972484,66518.84290969431,120653.7641998269,78203.87939725726,48242.966953667084,33289.902715100194,28327.53641426413,17964.114814566936,1551.9472384759054,101771.09375686676,0.6341573284686074,0.09424498844591156,3.35013,1.2750081638479607,3.350129999999779,1.2847307073121919,1.2850389845542045,2.6076515342338684,19842.005381184812,2023.321458518945,0.0002399422632804657,7.767822222922826e-05,0.00016226404105123743,0.000543605631846982,0.09424498844591227,0.09424498844591159,0.4914468946452658,3.979039320256561e-13,28327.53641426413,17964.114814566936,0.85,1.0121374114727164,0.5933049309198251,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499034914284314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15242.664925575955,1551.9472384759054,0.4914468946452658,5.7857904038273515
563.0,-29.73684577175732,4.634134823130646,34.99607970668625,24.71914164433258,4.96516021938256,-26.266710275046186,-40.13415196733547,1.4950247226841524,-5.388108972966393,-5.388108972966779,40.14590657288478,36557.289841623555,25807.277774950868,62364.56761657442,66518.4785294242,120653.06206667509,78203.62334810257,48242.4346603448,33290.20965306419,28327.30576230002,17964.03745639328,1551.9371472924688,101770.26337504726,0.634159761155298,0.09424418618660042,3.35013,1.2750072511611505,3.3501299999995404,1.2847311943666435,1.2850394266671088,2.6076505456470778,19841.94041600988,2023.3148339147292,0.00023990719285257352,7.766691370200892e-05,0.0001622402791505646,0.000543526026390681,0.09424418618672818,0.09424418618681335,0.4914435613119325,3.979039320256561e-13,28327.30576230002,17964.03745639328,0.85,1.0121240234399964,0.5932937995826437,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449911932749768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15242.636018715566,1551.9371472924688,0.4914435613119325,5.785827232325238
563.2,-29.73825595664246,4.634039171099153,34.99600920662063,24.718513490539067,4.964815899335018,-26.267911551825172,-40.13529826244337,1.4944714945177113,-5.388248680898755,-5.388248680899163,40.14578418059977,36556.16048918259,25807.391218895664,62363.55170807826,66517.51846578986,120652.03178936635,78203.36599051103,48242.00801390374,33290.39775178587,28327.122104680824,17963.888055466963,1551.9333491121793,101769.35995757395,0.6341585985714581,0.09424328363914532,3.35013,1.2750068857567385,3.3501299999984653,1.2847338548026856,1.2850420426015903,2.607645145705704,19841.87511885639,2023.308175458122,0.00023987205911529873,7.765682778995121e-05,0.0001622152313253475,0.0005434421129199864,0.09424328363914546,0.09424328363914523,0.49144022797859915,3.979039320256561e-13,28327.122104680824,17963.888055466963,0.85,1.0121074631590072,0.5932754283901296,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449920347261423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15242.605845261132,1551.9333491121793,0.49144022797859915,5.785875556108812
563.4,-29.73966523938743,4.633943764785662,34.995938752878835,24.718161904625617,4.9646692535461625,-26.26919477243114,-40.136509482376255,1.4941987865899005,-5.3882868325322875,-5.388286832532632,40.14567206326169,36555.25835237521,25807.24378809461,62362.50214046982,66516.82407109233,120650.85704124115,78203.0953313597,48241.529612642575,33290.628576352356,28326.789182054214,17963.695378762928,1551.9180125724702,101768.36211921094,0.6341592498645563,0.09424230774928545,3.35013,1.2750062104454267,3.3501299999990892,1.284735202969685,1.2850433459870565,2.6076424093121475,19841.80644681124,2023.30117285834,0.0002398369525895924,7.76461719392881e-05,0.00016219078065030432,0.000543360199980004,0.09424230774928558,0.09424230774928552,0.49143689464526585,3.410605131648481e-13,28326.789182054214,17963.695378762928,0.85,1.012092106569357,0.5932617704900156,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499287781927397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15242.578409403795,1551.9180125724702,0.49143689464526585,5.785895351177749
563.6,-29.741073638233217,4.63384836939045,34.99586842364908,24.71777581321078,4.964474849896456,-26.270481973225696,-40.13772503295911,1.4938831848889538,-5.388379683862354,-5.388379683862675,40.14557791718568,36554.37445336447,25807.2372371268,62361.61169049127,66516.1743088242,120649.98678036412,78202.85292610084,48241.053070641115,33290.88872828858,28326.575234413132,17963.580780726268,1551.910576485518,101767.48962361662,0.6341599940010693,0.0942414504490721,3.35013,1.2750055972253902,3.350129999999981,1.2847367517337864,1.2850448500520015,2.607639265770914,19841.744943385995,2023.2949012543525,0.00023980187281147085,7.76354793483104e-05,0.00016216639346316043,0.0005432784997327376,0.09424145044907216,0.09424145044907191,0.4914335613119325,3.410605131648481e-13,28326.575234413132,17963.580780726268,0.85,1.01207689638509,0.5932469806854039,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499372038239482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15242.549634675961,1551.910576485518,0.4914335613119325,5.785920221432746
563.8000000000001,-29.742481155464674,4.63375304036575,34.99579811095619,24.71739345872777,4.964290228432058,-26.271767402199444,-40.138940304145194,1.493576475166827,-5.388459547913385,-5.388459547913754,40.14547890250891,36553.49283759989,25807.197414819726,62360.69025241962,66515.5040356414,120649.0335022862,78202.5930080831,48240.5818100417,33291.12355337933,28326.332051825084,17963.44499705904,1551.9012214439697,101766.58546545768,0.6341606447383873,0.09424056297282615,3.35013,1.275004932354204,3.3501300000007084,1.284738258851121,1.2850463124943652,2.607636206767796,19841.678996597337,2023.2881765533937,0.00023976681971455782,7.762479057593432e-05,0.0001621420291386235,0.0005431968760781767,0.09424056297282607,0.09424056297282625,0.49143022797859914,3.410605131648481e-13,28326.332051825084,17963.44499705904,0.85,1.0120620794856778,0.5932327532607897,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499456242639308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15242.520732816774,1551.9012214439697,0.49143022797859914,5.7859540250154
564.0,-29.74388774824949,4.633657878377902,34.995728138195666,24.7171452845447,4.964251989315752,-26.273038895818477,-40.14013462057335,1.4934031368831802,-5.388515788693155,-5.38851578869353,40.1454250435922,36552.54230994374,25807.097192708938,62359.63950265267,66514.79288140393,120648.01441066257,78202.33602177004,48240.08545030458,33291.389523850514,28326.124336549692,17963.28625156115,1551.8922494844353,101765.79485342352,0.6341596908258574,0.0942398023129848,3.35013,1.275004175719805,3.3501300000007777,1.284739142023396,1.285047150877615,2.607634414192225,19841.613793645178,2023.2815277026486,0.00023973179435589302,7.761428743421242e-05,0.0001621175069216806,0.0005431147234635299,0.09423980231298366,0.09423980231299016,0.4914268946452658,3.979039320256561e-13,28326.124336549692,17963.28625156115,0.85,1.0120440698716573,0.5932167661414688,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449954039526174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15242.491796036484,1551.8922494844353,0.4914268946452658,5.785985339289519
564.2,-29.745293343300023,4.633562625819605,34.995658182768295,24.716909159347438,4.9640763832754375,-26.274467998341805,-40.14147293111307,1.493251038075941,-5.3886321450438,-5.388632145044132,40.145351489739184,36552.09228947165,25807.151534974124,62359.24382444577,66514.5848002542,120647.71896948911,78202.04802679906,48239.55551520406,33291.65834621667,28325.982634260785,17963.316163005766,1551.8891311193079,101765.01700181888,0.6341639192166563,0.09423903927377775,3.35013,1.2750033025955783,3.350130000001203,1.2847399257806786,1.2850478898599493,2.6076328234014188,19841.54072312991,2023.2740765837377,0.00023969679855016,7.760251953039218e-05,0.0001620942790197678,0.0005430369069724947,0.09423903927415007,0.094239039274289,0.4914235613119325,3.410605131648481e-13,28325.982634260785,17963.316163005766,0.85,1.0120355604688482,0.5932082388719261,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499624493544157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15242.463238540804,1551.8891311193079,0.4914235613119325,5.786039201522047
564.4,-29.746698222404863,4.633467273450763,34.99558778541772,24.71620141239839,4.963687100260515,-26.275623678409193,-40.142582275997825,1.4926125562648493,-5.388750754240448,-5.388750754240792,40.145197413754204,36550.85470904677,25807.211421305754,62358.06613035253,66513.50804999867,120646.4319361328,78201.80965819722,48239.156317245324,33291.83704550211,28325.712464828375,17963.10412525485,1551.8805102725078,101763.98683065383,0.6341624821461904,0.09423800774074648,3.35013,1.2750030564283952,3.350129999999525,1.284742984725721,1.2850509046042367,2.607626614684506,19841.48024389132,2023.267909417724,0.0002396618252723425,7.759276619583255e-05,0.00016206905907650994,0.0005429524168839882,0.09423800774074637,0.09423800774074664,0.49142022797859913,3.410605131648481e-13,28325.712464828375,17963.10412525485,0.85,1.012017949852061,0.5931890346096746,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499708533102889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15242.431756552542,1551.8805102725078,0.49142022797859913,5.7860831754231725
