time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
564.6,-29.748102189164147,4.633372225178044,34.995517551118354,24.715873260889225,4.963557691785591,-26.276900390042602,-40.143784939404554,1.492355892664018,-5.388774945164016,-5.388774945164357,40.145083045742744,36549.942365713316,25807.02896363168,62356.971329345,66512.83464573858,120645.21662733893,78201.56400983043,48238.671729805064,33292.10253336152,28325.35301796868,17962.900665646044,1551.8633250452558,101762.96442924353,0.6341633466757137,0.09423700947286374,3.35013,1.2750023915572095,3.350130000001371,1.2847442575257657,1.2850521328104965,2.6076240313008854,19841.41791761987,2023.2615539067747,0.00023962687940290146,7.758219368732866e-05,0.0001620446857155728,0.0005428707629563119,0.09423700947286383,0.09423700947286381,0.4914168946452658,3.410605131648481e-13,28325.35301796868,17962.900665646044,0.85,1.0120017253454867,0.593175132576929,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499792530784215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15242.404816899216,1551.8633250452558,0.4914168946452658,5.786086802660546
564.8000000000001,-29.749505289138117,4.633277164345149,34.9954474521628,24.71547267576682,4.963354914240674,-26.27818365841534,-40.144999826420076,1.4920332835178949,-5.388872932639686,-5.388872932640093,40.1449891709278,36549.07558137691,25807.036499737,62356.11208111391,66512.1641366229,120644.34855474954,78201.29625956346,48238.20770431757,33292.32061693988,28325.14791838963,17962.78687352778,1551.856529048116,101762.09923181377,0.6341639212364268,0.09423615856378117,3.35013,1.2750017563579603,3.350130000001113,1.2847458387600448,1.285053669558549,2.6076208218999435,19841.349983621214,2023.2546265667904,0.00023959195979830612,7.757151507439673e-05,0.0001620204447239094,0.0005427895524829106,0.09423615856378119,0.0942361585637813,0.4914135613119324,3.979039320256561e-13,28325.14791838963,17962.78687352778,0.85,1.0119875672166065,0.5931609403982706,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499876474843798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15242.37597078667,1551.856529048116,0.4914135613119324,5.786110220346895
565.0,-29.750907497953698,4.6331821811205804,34.99537736575633,24.71509486148136,4.963173837384756,-26.279463954514085,-40.146206750627584,1.4917302939451513,-5.388949832370599,-5.388949832370991,40.14488978866351,36548.18442620413,25806.989934740795,62355.17436094492,66511.49744677321,120643.38666771527,78201.03933692236,48237.72631635318,33292.57002285464,28324.89928620126,17962.64878934167,1551.846789275841,101761.19022134774,0.6341646128320867,0.09423526672407152,3.35013,1.275001120059751,3.3501299999990577,1.2847473281641146,1.2850551144887952,2.6076177988922438,19841.284796824006,2023.2479793633918,0.00023955706705575694,7.756090779854174e-05,0.0001619961592572152,0.0005427081930123743,0.09423526672407165,0.09423526672407131,0.4914102279785991,3.979039320256561e-13,28324.89928620126,17962.64878934167,0.85,1.011972336094962,0.5931464702467527,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499960368003975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15242.346839705715,1551.846789275841,0.4914102279785991,5.786143832478828
565.2,-29.752308820520497,4.633087248152562,34.99530732383949,24.714707722328626,4.962985384122555,-26.28074419049755,-40.147413639910496,1.4914207540996138,-5.389033055074549,-5.3890330550749095,40.14479174177961,36547.29643500215,25806.95978081074,62354.256215812886,66510.82407231841,120642.4470418744,78200.77294832595,48237.24531100988,33292.80848590674,28324.663188745246,17962.516538573625,1551.8379094832658,101760.29335053661,0.634165229746174,0.09423438609885203,3.35013,1.275000454639085,3.3501300000015592,1.2847488481578928,1.2850565900503166,2.6076147138045744,19841.217208310438,2023.2410872530822,0.0002395222010436105,7.755030217058338e-05,0.00016197189887302713,0.0005426269175714944,0.09423438609885203,0.09423438609885212,0.4914068946452658,3.410605131648481e-13,28324.663188745246,17962.516538573625,0.85,1.0119573965165467,0.5931320361208016,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450004420880572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15242.317827650113,1551.8379094832658,0.4914068946452658,5.786174635673719
565.4,-29.753709255987626,4.632992375281725,34.99523731898064,24.71432533292102,4.962800104599288,-26.282023310574647,-40.148620354570426,1.4911141591862749,-5.38911392471897,-5.389113924719316,40.14469342974922,36546.41107745086,25806.92372250268,62353.33479995354,66510.15597382812,120641.50250390198,78200.51260669112,48236.767710313674,33293.04988486382,28324.422807571187,17962.382944944642,1551.828726258739,101759.3927007434,0.6341658951702717,0.09423350208525458,3.35013,1.2749997881194575,3.350130000000368,1.2847503543237153,1.2850580518148234,2.607611656790309,19841.15115404102,2023.2343515921361,0.00023948736177359102,7.753969941762698e-05,0.00016194766235596403,0.0005425457220885858,0.09423350208525458,0.09423350208525448,0.49140356131193247,3.410605131648481e-13,28324.422807571187,17962.382944944642,0.85,1.011942425993218,0.5931176577116865,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500127997540864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15242.28877606336,1551.828726258739,0.49140356131193247,5.786206052088314
565.6,-29.75510882180997,4.632897560429694,34.99516735851417,24.713947937730723,4.962616273317889,-26.28330150300872,-40.149830701388396,1.4908089545166254,-5.389195220625879,-5.389195220626218,40.14459605492532,36545.541426822165,25806.888911218968,62352.43033804113,66509.49988543996,120640.57345877474,78200.26447097426,48236.30601235646,33293.287176242,28324.184662115822,17962.253192672888,1551.8196617491237,101758.49555639074,0.6341666461699698,0.0942326216810986,3.35013,1.2749991875374693,3.35013000000016,1.2847518539351352,1.2850595070570419,2.6076086130864162,19841.088196675388,2023.22793172749,0.0002394525488021095,7.752906609714472e-05,0.00016192348270496477,0.0005424647171143836,0.09423262168109861,0.09423262168109862,0.4914002279785991,3.410605131648481e-13,28324.184662115822,17962.253192672888,0.85,1.011927761359819,0.5931035522309761,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450021173415678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15242.259687745245,1551.8196617491237,0.4914002279785991,5.786237281311865
565.8000000000001,-29.75650749491254,4.6328027991105785,34.99509743186653,24.713560623955004,4.962428394653703,-26.284579296596917,-40.15103343464432,1.49050019633808,-5.389277508255702,-5.3892775082560656,40.14449770277189,36544.64871078902,25806.856791469105,62351.50550225812,66508.82412171295,120639.62744849324,78199.99499740468,48235.81958648063,33293.52823436005,28323.94653531118,17962.119308561196,1551.810646998904,101757.59655842636,0.6341672508867364,0.09423173904666869,3.35013,1.2749985094787553,3.350130000000527,1.284753370117548,1.2850609789086305,2.607605535756237,19841.019825437812,2023.2209598015443,0.00023941776269376222,7.751850099993949e-05,0.00016189926169382272,0.0005423835735783263,0.09423173904666879,0.09423173904666877,0.49139689464526576,3.410605131648481e-13,28323.94653531118,17962.119308561196,0.85,1.0119127039095765,0.5930890359819919,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500295419695461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15242.230486439075,1551.810646998904,0.49139689464526576,5.7862689250415436
566.0,-29.7579052909698,4.632708097406635,34.99502754383252,24.713178164698206,4.962243141483029,-26.28585603815426,-40.152239765133686,1.4901938886675181,-5.3893583190458685,-5.389358319046216,40.14439946585933,36543.771665121385,25806.821022366094,62350.59268748748,66508.1557738505,120638.68297858554,78199.73352945576,48235.34942072673,33293.76012081003,28323.70618236895,17961.985720798635,1551.8014620032102,101756.69608227028,0.634167915919834,0.0942308552345516,3.35013,1.2749978803237902,3.3501299999997443,1.2847548747853625,1.2850624392767604,2.6076024818039234,19840.953485398295,2023.2141950001576,0.0002393830030493092,7.750790564085069e-05,0.00016187509740845851,0.0005423026200809992,0.09423085523455171,0.09423085523455171,0.4913935613119324,3.410605131648481e-13,28323.70618236895,17961.985720798635,0.85,1.011898028729407,0.5930748837563937,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500379052775423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15242.201397313038,1551.8014620032102,0.4913935613119324,5.786300025466368
566.2,-29.759298594342287,4.632613518387229,34.9949586553605,24.715024942439072,4.962468821411859,-26.28565190712397,-40.15194461736826,1.4921563211851954,-5.389419872830501,-5.389419872830851,40.14445078186143,36537.728928260054,25806.73598238656,62344.46491064661,66513.61033769857,120643.87876943269,78199.33910398846,48234.685042184465,33294.060068671104,28323.53244934757,17963.439301289338,1551.7923737937824,101755.7641825205,0.6342231264202048,0.09423023088095199,3.35013,1.2749943169439213,3.350130000003059,1.2847457662118333,1.285053284012535,2.6076209691494863,19840.85341117813,2023.2039902696774,0.0002393483597532032,7.751049783870503e-05,0.00016183786191449818,0.0005421778763356178,0.09423045404754117,0.09423000845501167,0.49139022797859905,3.410605131648481e-13,28323.53244934757,17963.439301289338,0.85,1.0117965075057969,0.5929756005571853,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500462634332199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15242.172196031315,1551.7923737937824,0.49139022797859905,5.786331128935564
566.4,-29.76069482792825,4.632518471810039,34.99488854536189,24.712438810989283,4.961810332265926,-26.288410301074066,-40.15470163486896,1.4895258054117653,-5.3896283034573,-5.389628303457666,40.14425241361289,36542.20920165304,25807.02794631434,62349.237147967375,66507.11498367757,120637.62675790678,78199.48348686183,48234.57770483732,33294.33975780501,28323.483827914864,17961.929798783265,1551.799732938554,101755.1871948402,0.6341709200716499,0.0942293690003423,3.35013,1.2749977522948757,3.3501299999986847,1.2847581432691921,1.2850656194342465,2.607595847943231,19840.89004421696,2023.20772580004,0.00023931364823308603,7.748628686995415e-05,0.00016182736136313188,0.000542142698123469,0.09422936900034229,0.09422936900034246,0.49138689464526575,3.410605131648481e-13,28323.483827914864,17961.929798783265,0.85,1.0118701622304136,0.5930460875629143,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500545948162462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15242.173034152947,1551.799732938554,0.49138689464526575,5.786437037370981
566.6,-29.76208998045221,4.632424013654313,34.99481852168284,24.71203413968908,4.961698443151673,-26.289677326558095,-40.15584607897324,1.4892857892575668,-5.389585653699044,-5.389585653699447,40.14409936998739,36541.128128505356,25806.674893435935,62347.80302194129,66506.124791898,120635.75127943522,78198.9239922206,48233.92732882805,33294.440737102836,28322.951594101294,17961.55984681501,1551.7716960541504,101753.95873593618,0.6341697752488406,0.09422816966562386,3.35013,1.2749958681268616,3.3501300000006937,1.2847593376722517,1.2850667695653692,2.6075934237378817,19840.74808839881,2023.1932503351104,0.00023927896822121926,7.747623889659375e-05,0.0001618027293246255,0.0005420601775923076,0.09422816966562372,0.09422816966562406,0.4913835613119324,3.979039320256561e-13,28322.951594101294,17961.55984681501,0.85,1.0118539695222912,0.5930326933033855,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500629438123598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15242.112737068674,1551.7716960541504,0.4913835613119324,5.786417993476497
566.8000000000001,-29.76348068724435,4.6323296236046225,34.99474907243955,24.71184463882821,4.961632566133842,-26.29101571490886,-40.15709913857279,1.4891675935901887,-5.389664174379675,-5.389664174380063,40.14404692763353,36540.43805400269,25806.634029810564,62347.072083813255,66505.70421928781,120635.12089749929,78198.67884646266,48233.41268047651,33294.74018442905,28322.782648400913,17961.500563628608,1551.7655181981652,101753.20049749565,0.6341714649511213,0.09422743748000378,3.35013,1.2749950290704146,3.3501299999990524,1.284759961964124,1.2850673495967249,2.6075921566534235,19840.68588965003,2023.1869078278548,0.00023924440332684965,7.746523868408609e-05,0.00016177916464276356,0.0005419812328446615,0.09422743747997737,0.09422743748072424,0.4913802279785991,3.979039320256561e-13,28322.782648400913,17961.500563628608,0.85,1.0118399639817164,0.5930202379790227,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500712864356977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15242.084653304191,1551.7655181981652,0.4913802279785991,5.786421526869294
567.0,-29.764874111006577,4.632235050049439,34.994679282383956,24.71123447120192,4.96128042419315,-26.292225243824618,-40.15825402513144,1.4886315570112028,-5.38980150649769,-5.389801506498116,40.1439209917594,36539.39937338074,25806.744133109954,62346.14350649069,66504.83118155408,120634.16460502215,78198.42429542636,48232.99248725312,33294.9242313036,28322.58929035812,17961.37015168467,1551.7611778981689,101752.28294022969,0.6341711899130379,0.09422652056251749,3.35013,1.2749946554237974,3.3501300000005543,1.284762541047865,1.285069884806701,2.6075869220685726,19840.62130457994,2023.180321983546,0.00023920977551765272,7.745510158026942e-05,0.00016175467393738329,0.0005418991857978458,0.09422652056251742,0.09422652056251767,0.4913768946452658,3.979039320256561e-13,28322.58929035812,17961.37015168467,0.85,1.0118250468606271,0.5930034706858994,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500796025659297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15242.05435546115,1551.7611778981689,0.4913768946452658,5.786475331763274
567.2,-29.76626663306639,4.632140733566133,34.994609550423334,24.710887215938442,4.961137729128657,-26.29349298210303,-40.159447643067665,1.4883640781653,-5.389835922737802,-5.389835922738186,40.14380861048622,36538.497666405616,25806.589889983617,62345.08755638923,66504.13814964381,120632.9778837128,78198.15070431634,48232.510221078126,33295.156092486905,28322.249844085363,17961.174267534476,1551.7453713505051,101751.27966987112,0.6341718742829808,0.09422553990378016,3.35013,1.274993983958848,3.3501299999994525,1.2847638637661087,1.2850711633852117,2.607584237448549,19840.55188863384,2023.1732435269782,0.000239175174729287,7.744462579770336e-05,0.00016173054893158363,0.0005418183638921663,0.09422553990378005,0.09422553990378006,0.4913735613119325,3.979039320256561e-13,28322.249844085363,17961.174267534476,0.85,1.0118096763204545,0.5929898721153178,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500879350343197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15242.025982582709,1551.7453713505051,0.4913735613119325,5.786492319932742
567.4,-29.767658284110524,4.632046423132837,34.9945399424459,24.71049588583412,4.960941490646108,-26.294765290723998,-40.160649503208674,1.488048497259568,-5.389928823460025,-5.389928823460432,40.14371440268507,36537.627487802674,25806.586259977666,62344.21374778034,66503.47690768095,120632.09904807323,78197.89058076136,48232.041160882996,33295.388244309295,28322.035880414624,17961.057510433657,1551.7379363358868,101750.40709435381,0.634172542760394,0.09422468251554231,3.35013,1.274993327879347,3.3501300000004,1.2847654114556415,1.2850726670224477,2.60758109622853,19840.48588969597,2023.1665135082796,0.00023914060018989655,7.743407900100584e-05,0.00016170652118889072,0.0005417378678305385,0.094224682515543,0.09422468251554231,0.4913702279785992,3.979039320256561e-13,28322.035880414624,17961.057510433657,0.85,1.0117951964623721,0.5929755747959284,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500962622019204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15241.996795289451,1551.7379363358868,0.4913702279785992,5.786516022968642
567.6,-29.7690480566176,4.631952063173773,34.994470034000685,24.709917534515284,4.960600663785806,-26.295988358910044,-40.16181388925759,1.4875409661512788,-5.39003472340346,-5.390034723403878,40.143568298063435,36536.63485186234,25806.615975437453,62343.250827299795,66502.67280980393,120631.04680097174,78197.64708573672,48231.609128041164,33295.597730772846,28321.75801573036,17960.90332628645,1551.728350862836,101749.38635718594,0.6341733206078053,0.09422366437612471,3.35013,1.274992898185738,3.3501300000008807,1.284767856994692,1.2850750687896553,2.607576132731534,19840.424109773714,2023.1602137094435,0.0002391060769164016,7.742386232072778e-05,0.00016168221459567382,0.0005416564375834048,0.09422366437632515,0.09422366437650292,0.49136689464526584,3.979039320256561e-13,28321.75801573036,17960.90332628645,0.85,1.0117806918521943,0.5929601231538697,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501045842520641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15241.967403090093,1551.728350862836,0.49136689464526584,5.786548760402893
567.8000000000001,-29.770437924028364,4.631858069422822,34.99440060081624,24.709775915276282,4.960617326809209,-26.297299780072674,-40.16303656445814,1.4874791828535063,-5.390043387108847,-5.390043387109245,40.143505208067616,36535.84301684188,25806.396250570073,62342.23926741195,66502.13558616227,120629.98917606674,78197.37327045959,48231.08070113919,33295.88063257822,28321.45733933439,17960.73324180753,1551.7129667068143,101748.50706553957,0.6341740478468487,0.09422282217305498,3.35013,1.2749919552775104,3.350130000000318,1.2847682173036652,1.285075384830942,2.607575401445481,19840.354636951593,2023.1531294531358,0.00023907155587725508,7.741313553498495e-05,0.00016165842034227012,0.0005415767237412494,0.09422282217305496,0.09422282217305505,0.4913635613119325,3.979039320256561e-13,28321.45733933439,17960.73324180753,0.85,1.011764566911829,0.592947443355898,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501128951595215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15241.938721559709,1551.7129667068143,0.4913635613119325,5.786555468257666
568.0,-29.771826743631365,4.631764185005581,34.994331957539536,24.7096917469986,4.960770145509752,-26.298535852855508,-40.16418774900956,1.48747925472973,-5.3901117957105384,-5.390111795710853,40.143540849616414,36534.80824999701,25806.33065034482,62341.13890034183,66501.33335244835,120629.08040074617,78197.08464079382,48230.559538328605,33296.13900273913,28321.41639795299,17960.593143859027,1551.7118828867196,101748.01525293593,0.6341700178934969,0.0942223755416267,3.35013,1.2749909134628252,3.3501300000025087,1.2847682881878397,1.2850754114175489,2.6075752575784263,19840.28140540061,2023.1456619131518,0.00023903706544944406,7.740303720755476e-05,0.00016163402824188931,0.0005414950070340007,0.09422237554162684,0.09422237554162725,0.4913602279785992,3.410605131648481e-13,28321.41639795299,17960.593143859027,0.85,1.0117431387036426,0.5929285576556098,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501212067253915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15241.908833490452,1551.7118828867196,0.4913602279785992,5.78660364837535
568.2,-29.773214935596798,4.631669656990592,34.99426220507675,24.708890995848947,4.960106303803813,-26.29985058957277,-40.165452438499756,1.4867419577798244,-5.390356288249109,-5.390356288249494,40.143355769070254,36534.16757157902,25806.716808993224,62340.88438057224,66500.86801607057,120628.8860798277,78196.86590714335,48230.16546265199,33296.33382721262,28321.301254763915,17960.66807024628,1551.716252085653,101747.04430176967,0.6341752417617154,0.0942213735510016,3.35013,1.274990828842856,3.350129999999506,1.2847718084892148,1.2850788882717263,2.607568112768193,19840.225907971286,2023.140002750306,0.00023900259518946503,7.739194460528638e-05,0.00016161065058417864,0.0005414166888415745,0.09422137355100169,0.09422137355100145,0.49135689464526583,3.979039320256561e-13,28321.301254763915,17960.66807024628,0.85,1.0117376997288763,0.5929173932588244,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450129512116038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15241.880336861359,1551.716252085653,0.49135689464526583,5.786701214066203
568.4,-29.77460218623996,4.6315757602219385,34.994192575473086,24.70860978299754,4.960043813964873,-26.301105562152216,-40.166629013232864,1.4865471898771543,-5.3903030984931775,-5.390303098493583,40.14321643536881,36533.22625229944,25806.338061192466,62339.56431349191,66500.12736282924,120627.23972483311,78196.5699336103,48229.668823080705,33296.55678947733,28320.77430081141,17960.354021591334,1551.6879253642512,101745.84615312258,0.6341759526354743,0.09422020919334721,3.35013,1.2749900134140626,3.350129999997772,1.2847727907504094,1.285079826514848,2.607566119176028,19840.1508131233,2023.1323452069055,0.00023896815287811904,7.738162617800862e-05,0.0001615865267001104,0.0005413358706938409,0.0942202091933472,0.09422020919334725,0.49135356131193253,3.979039320256561e-13,28320.77430081141,17960.354021591334,0.85,1.0117212675463805,0.5929050415826482,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501378138439915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15241.849527977174,1551.6879253642512,0.49135356131193253,5.786688315887051
568.6,-29.77598857119124,4.631481774879769,34.994123232223366,24.708205565717094,4.959828885526928,-26.302374999473773,-40.167826612573094,1.4862153138094818,-5.3904177223244005,-5.390417722324736,40.14312968054812,36532.36055977982,25806.3912053016,62338.751765081426,66499.48563058118,120626.48493381745,78196.32125880422,48229.196188003036,33296.80563422354,28320.608097934673,17960.26902998769,1551.6836499402032,101745.02436146836,0.6341766733214133,0.09421939997263028,3.35013,1.2749893512902783,3.3501300000003607,1.284774414363945,1.2850814062969764,2.6075628239052016,19840.08771897914,2023.1259113947312,0.00023893373662818823,7.737112467352721e-05,0.000161562611954661,0.0005412557531876685,0.09421939997263018,0.09421939997263029,0.4913502279785992,3.410605131648481e-13,28320.608097934673,17960.26902998769,0.85,1.0117067236229478,0.5928901968943486,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501461100331903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15241.820442168973,1551.6836499402032,0.4913502279785992,5.786698213722643
568.8000000000001,-29.777374078427428,4.631387880455349,34.99405385779155,24.707822093646996,4.959648608316575,-26.303640181559167,-40.16901977648956,1.4859147114482962,-5.390490432030617,-5.390490432030979,40.14302839954589,36531.482840500925,25806.336654652292,62337.81949515322,66498.7971833617,120625.48334388703,78196.03724280611,48228.722899945344,33297.01593651196,28320.34950587304,17960.12087684642,1551.6732674198197,101744.10415777408,0.6341772326334416,0.09421849736825556,3.35013,1.2749886759789661,3.350129999998601,1.2847758916252725,1.2850828397256762,2.6075598256766828,19840.01565801482,2023.1185632213674,0.00023889934672897536,7.736066337269883e-05,0.00016153868335627654,0.0005411755892723628,0.09421849736825555,0.09421849736825563,0.4913468946452658,3.410605131648481e-13,28320.34950587304,17960.12087684642,0.85,1.011692386514673,0.592876416870817,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450154401135751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15241.790895948652,1551.6732674198197,0.4913468946452658,5.786734352801493
569.0,-29.778758710982355,4.631294037861418,34.993984539443005,24.707439494691812,4.959462695998299,-26.30490513981009,-40.17021294040603,1.4856091248259675,-5.390572197617303,-5.390572197617688,40.14293107387399,36530.608159954565,25806.305556358697,62336.91371631326,66498.13067660845,120624.54844897325,78195.77297616948,48228.25045951523,33297.247240726945,28320.112216006113,17959.98966515443,1551.6642629362198,101743.20780807559,0.6341779131441332,0.09421761769203355,3.35013,1.2749880352849146,3.350130000001176,1.2847773921525576,1.2850842964595377,2.6075567802349666,19839.94860788807,2023.1117260112342,0.0002388649830959774,7.735020337961889e-05,0.0001615147797163585,0.0005410955089711642,0.09421761769203357,0.09421761769203343,0.49134356131193246,3.979039320256561e-13,28320.112216006113,17959.98966515443,0.85,1.0116777847334641,0.5928622791050613,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501626870796025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15241.761398664676,1551.6642629362198,0.49134356131193246,5.786763172522348
569.2,-29.78014245855017,4.6312002535207695,34.993915256293825,24.70705675603824,4.959277741755052,-26.30616920562533,-40.171402122918494,1.4853044888302551,-5.390652408377434,-5.390652408377824,40.1428331101944,36529.72317714046,25806.27060438888,62335.99378152934,66497.460382142,120623.60232318717,78195.5049474235,48227.767742422075,33297.485783334916,28319.871336656295,17959.85559597764,1551.655024785533,101742.3074966427,0.6341785731466584,0.09421673422188977,3.35013,1.2749873368954288,3.3501300000016787,1.2847788881812896,1.2850857487277334,2.6075537439305103,19839.880603233298,2023.1047914663313,0.00023883064597572835,7.733977959098145e-05,0.0001614908663847469,0.0005410153962015321,0.09421673422188957,0.09421673422188978,0.49134022797859916,3.979039320256561e-13,28319.871336656295,17959.85559597764,0.85,1.0116628933003193,0.5928479390312688,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501709678827195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15241.731861608569,1551.655024785533,0.49134022797859916,5.786793915838549
569.4,-29.78152533672583,4.631106529306489,34.99384601938284,24.706683901045494,4.959096525561675,-26.30743211504256,-40.172594937589,1.4850033038783588,-5.390732122564373,-5.390732122564708,40.14273640343185,36528.85378302634,25806.23452856833,62335.08831159466,66496.81087219724,120622.67710882289,78195.25867015992,48227.301580988926,33297.730099078886,28319.631708057328,17959.72665453099,1551.6458167376588,101741.41054932933,0.634179386217837,0.09421585445555196,3.35013,1.2749866714747626,3.3501299999999965,1.2847803680149605,1.2850871848304535,2.6075507405021225,19839.818117397215,2023.0984196843178,0.00023879633497204996,7.73293252693272e-05,0.00016146700970272277,0.0005409354732153827,0.09421585445555185,0.09421585445555206,0.49133689464526586,3.410605131648481e-13,28319.631708057328,17959.72665453099,0.85,1.011648121299074,0.5928337843701018,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450179243483297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15241.702364541125,1551.6458167376588,0.49133689464526586,5.786824285726642
569.6,-29.78290726963138,4.631013108061687,34.99377748015499,24.706599802617006,4.9592431859111805,-26.30866714801048,-40.17374214073641,1.4850030642924283,-5.390754948979236,-5.390754948979558,40.14273754695195,36527.83027268283,25806.05274688121,62333.88301956405,66496.02958708296,120621.54193562434,78194.97130466437,48226.77199027143,33297.99923821438,28319.45960166017,17959.530570756637,1551.6367501577267,101740.7524701794,0.6341763163342211,0.09421524337000516,3.35013,1.2749855884490535,3.3501299999998957,1.2847804399285974,1.285087212712825,2.607550594548424,19839.74520659339,2023.0909848514418,0.00023876205195808579,7.731927193849781e-05,0.00016144278001958796,0.0005408543006270222,0.09421524337000564,0.09421524337001141,0.4913335613119325,3.410605131648481e-13,28319.45960166017,17959.530570756637,0.85,1.0116269673105356,0.5928162400790951,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501875139744331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15241.67275507003,1551.6367501577267,0.4913335613119325,5.786855230347271
569.8000000000001,-29.784288448140266,4.630919096784096,34.993708093869834,24.705847806204133,4.958640741310864,-26.3099648882878,-40.174989158380754,1.4843171814584126,-5.390986443625081,-5.390986443625487,40.14257000123538,36527.15411651213,25806.40676655468,62333.560883066806,66495.52178602459,120621.28052301184,78194.74372666163,48226.37605714927,33298.18629945818,28319.351970432566,17959.58586340935,1551.6408051577473,101739.82084792704,0.634180679069226,0.0942142865865853,3.35013,1.2749854813003916,3.35012999999799,1.2847837193361538,1.2850904488847361,2.6075439387813915,19839.687465161765,2023.085096864043,0.00023872779218973524,7.73083452699967e-05,0.00016141944691973854,0.0005407761317092237,0.09421428658658518,0.09421428658658539,0.49133022797859915,3.979039320256561e-13,28319.351970432566,17959.58586340935,0.85,1.0116204352410154,0.5928045024538254,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450195778902154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15241.644019589294,1551.6408051577473,0.49133022797859915,5.786935100744517
570.0,-29.78566853927038,4.630825822604239,34.99363926664613,24.705763009283714,4.958799810741575,-26.311189421766876,-40.176123404502846,1.4843206932371964,-5.390907966876739,-5.390907966877065,40.14250661640801,36526.09281667239,25805.964507914356,62332.05732458674,66494.69649306092,120619.56930185726,78194.44150784623,48225.83783145462,33298.448529324014,28318.908300881994,17959.24556511024,1551.6148691844596,101738.8317269505,0.6341785980694353,0.0942133508590641,3.35013,1.2749843372823673,3.350129999999655,1.284783773587459,1.2850904591707744,2.607543828675189,19839.610785751385,2023.0772777402462,0.00023869356391692566,7.729840797252282e-05,0.00016139515594440284,0.0005406947537840223,0.09421335085906436,0.09421335085906492,0.49132689464526585,3.410605131648481e-13,28318.908300881994,17959.24556511024,0.85,1.0115990125371683,0.5927890239973195,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450204039407853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15241.613246251363,1551.6148691844596,0.49132689464526585,5.786930533442473
570.2,-29.787086380289672,4.6307325062922775,34.99357135984232,24.70567444050687,4.9589412643185975,-26.312461228156458,-40.177306545060105,1.4843161120808228,-5.3910111003763745,-5.391011100376762,40.1425620576591,36525.064101825854,25805.989787172777,62331.053888998635,66493.91750360443,120618.8639201092,78194.15350542036,48225.300103289774,33298.726002367315,28318.956629331988,17959.156651824596,1551.6194008421653,101738.44603827398,0.6341743760864057,0.09421300770551877,3.35013,1.2749833245901394,3.350129999999898,1.284783867622433,1.285090508053078,2.607543637825722,19839.537713344645,2023.069826428459,0.0002386584041000637,7.728804356213197e-05,0.00016137036053793174,0.0005406116859489413,0.09421300770544967,0.09421300770624813,0.4913235613119325,3.979039320256561e-13,28318.956629331988,17959.156651824596,0.85,1.0115773788761788,0.5927691945207216,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502122934998642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15241.584690535674,1551.6194008421653,0.4913235613119325,5.78697801137124
570.4,-29.78845790300802,4.630637972609301,34.99350069429698,24.704142298456304,4.95745703337885,-26.31383638314899,-40.178670595027484,1.4828355134211206,-5.39138929332853,-5.391389293328918,40.142144177480674,36524.82671860521,25806.720209790914,62331.54692839613,66493.75207249254,120619.15044001398,78193.97510690987,48225.04975269015,33298.80594913302,28318.67815773052,17959.386534334582,1551.6232341525495,101736.9048070291,0.6341887299366046,0.09421136481970223,3.35013,1.2749842037586498,3.3501299999994885,1.2847908643631776,1.2850974627700076,2.6075294376104807,19839.492449807436,2023.065210832184,0.00023862439743076023,7.727609596470254e-05,0.0001613483014660577,0.0005405377851904839,0.09421136481868957,0.09421136483314758,0.4913202279785992,3.979039320256561e-13,28318.67815773052,17959.386534334582,0.85,1.011588639683733,0.5927672518283934,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450220773460937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15241.555117493263,1551.6232341525495,0.4913202279785992,5.787084933139927
570.6,-29.789835413134515,4.630545446053418,34.993431687426636,24.70453733056786,4.958169126041349,-26.315005109827336,-40.17972109196705,1.4833388227341664,-5.39101413978301,-5.391014139783404,40.14208815691603,36523.48573663498,25805.51593352982,62329.0016701648,66492.68021408549,120615.95752328387,78193.60555303952,48224.41107558893,33299.104974945105,28317.761375668568,17958.654039943915,1551.5619741164428,101735.5681755127,0.6341833947147568,0.09421013872829856,3.35013,1.2749823459656913,3.35012999999907,1.2847885802993149,1.285095134282456,2.6075340732087815,19839.39868604609,2023.0556495894205,0.00023859024679799676,7.726689591545383e-05,0.0001613233508825429,0.0005404541974921335,0.09421013872829863,0.09421013872829842,0.49131689464526584,3.979039320256561e-13,28317.761375668568,17958.654039943915,0.85,1.0115574738172972,0.5927514315448668,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502289764870477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15241.521880794317,1551.5619741164428,0.49131689464526584,5.7869549620382035
570.8000000000001,-29.791212176190054,4.6304519013493115,34.99336306793564,24.70396477673205,4.957754508307674,-26.316285855030785,-40.18094289405269,1.48282818714843,-5.391344922908047,-5.3913449229084645,40.14206804999748,36522.738662861,25806.126822463775,62328.86548532477,66492.14419953177,120616.32906582547,78193.39212400196,48223.98658733106,33299.33948518988,28318.05804382992,17958.85863061612,1551.5885986729893,101735.22772478299,0.6341839755685185,0.0942097833103701,3.35013,1.274982013530098,3.350129999999954,1.2847910396296274,1.2850975503504374,2.607529081900943,19839.344534511096,2023.0501276696014,0.00023855611918517118,7.725619688266067e-05,0.00016129992230251052,0.0005403757087033095,0.09420978331037001,0.09420978331037028,0.4913135613119325,3.979039320256561e-13,28318.05804382992,17958.85863061612,0.85,1.0115465434250106,0.59273419728024,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502372154127352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15241.494880139362,1551.5885986729893,0.4913135613119325,5.787005889620836
571.0,-29.792588036800062,4.630358692582655,34.993294035160226,24.703640292305522,4.957632415030256,-26.317536535195945,-40.18211873536927,1.4825809134261119,-5.391359854987343,-5.391359854987669,40.14195146226368,36521.836215993826,25805.925259993583,62327.76147598741,66491.45839907213,120615.06350975682,78193.1271098706,48223.50492679201,33299.58020342066,28317.679850691107,17958.6421878882,1551.5701363862338,101734.18685029261,0.6341848019533249,0.0942087678958997,3.35013,1.2749812849191953,3.350130000001561,1.2847922668470961,1.2850987340460207,2.6075265912218484,19839.277294728865,2023.0432711199917,0.00023852201843513348,7.724590161088092e-05,0.00016127611682425255,0.0005402959572564332,0.09420876789589994,0.09420876789589944,0.4913102279785992,3.410605131648481e-13,28317.679850691107,17958.6421878882,0.85,1.011530883087818,0.5927208737279238,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502454499594064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15241.46441265475,1551.5701363862338,0.4913102279785992,5.787074762856001
571.2,-29.79396304085039,4.630265464691032,34.99322515124699,24.70323914838957,4.957429693296684,-26.318794507236962,-40.18330697491763,1.4822611596832629,-5.391457539181999,-5.39145753918242,40.14185851924622,36520.97965786422,25805.93673497414,62326.916392838364,66490.78611188932,120614.19863673937,78192.84817099429,48223.04171696938,33299.78494891656,28317.475789875913,17958.529088576295,1551.5633696513605,101733.32431422516,0.6341853780271207,0.09420791990966512,3.35013,1.2749806497199465,3.3501299999994303,1.2847938330920463,1.285100256882902,2.607523412481999,19839.206521939486,2023.0360543039149,0.00023848794340144912,7.723549907293375e-05,0.00016125244432851535,0.0005402166513182892,0.09420791990966518,0.0942079199096652,0.49130689464526583,3.979039320256561e-13,28317.475789875913,17958.529088576295,0.85,1.0115171568086134,0.592706965872497,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502536791975935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15241.434825190809,1551.5633696513605,0.49130689464526583,5.787095330912582
571.4,-29.79533695128783,4.630172568342657,34.99315694258372,24.703155015036486,4.957583798116433,-26.320014241835466,-40.184440452698595,1.4822610886630883,-5.3914731827346145,-5.391473182735031,40.14185874000768,36519.938202882266,25805.737809025046,62325.676011907315,66489.97968887059,120613.00791976132,78192.56017268769,48222.5186866961,33300.04609554621,28317.290421865684,17958.318643635543,1551.5533687683862,101732.65434428334,0.6341820977959359,0.0942072981034874,3.35013,1.274979563946836,3.350129999996906,1.2847939037232048,1.2851002837898082,2.6075232691341834,19839.133450577898,2023.0286030987033,0.0002384538999486389,7.722557715828971e-05,0.0001612283227903492,0.0005401358410296325,0.09420729810348721,0.09420729810348893,0.49130356131193254,3.979039320256561e-13,28317.290421865684,17958.318643635543,0.85,1.011495782429597,0.5926893349660192,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502619034015782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15241.404950154247,1551.5533687683862,0.49130356131193254,5.787127669692324
571.6,-29.7967102532133,4.63007907307483,34.99308789374566,24.702412203792505,4.956980758169549,-26.321312283920708,-40.18568366356192,1.48158278887694,-5.391706232049614,-5.391706232049964,40.14169170985802,36519.27753295241,25806.097160696347,62325.37469364876,66489.5048353281,120612.78817140874,78192.33800751442,48222.110705138635,33300.252558195316,28317.186175384297,17958.3845244946,1551.557647796648,101731.72632745023,0.6341867589974582,0.09420634474455572,3.35013,1.2749794227303939,3.350129999999236,1.2847971472346882,1.2851034843586733,2.607516686358307,19839.07708249747,2023.022855154153,0.0002384198760477663,7.721469604855976e-05,0.00016120517999920655,0.0005400583096707419,0.09420634474455578,0.09420634474455583,0.4913002279785992,3.410605131648481e-13,28317.186175384297,17958.3845244946,0.85,1.011489214329893,0.5926776296375091,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502701211533053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15241.37613257044,1551.557647796648,0.4913002279785992,5.787206590484168
571.8000000000001,-29.798082622410096,4.629986135508015,34.99301892300105,24.702112411055737,4.9569012625532585,-26.322555561466363,-40.18684703679753,1.481374201609501,-5.391669219865946,-5.391669219866331,40.141557070305645,36518.34480629586,25805.76254008894,62324.1073463848,66488.75887617753,120611.21483552028,78192.0260070923,48221.61193721074,33300.46007764617,28316.693419253825,17958.089320766696,1551.5316142324693,101730.56336356199,0.6341873697921299,0.0942052134648491,3.35013,1.274978518835269,3.3501300000013843,1.2847981932621233,1.285104486954825,2.6075145634303594,19838.99792128319,2023.0147829567886,0.00023838587972331693,7.720451499554122e-05,0.0001611813647277757,0.0005399785254154632,0.09420521346484902,0.09420521346484904,0.4912968946452658,3.979039320256561e-13,28316.693419253825,17958.089320766696,0.85,1.011473328600296,0.5926652357956317,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502783353541389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15241.345078884624,1551.5316142324693,0.4912968946452658,5.787201793025928
572.0,-29.79945414616077,4.629893133800601,34.992950216801766,24.7017222334631,4.956695556463643,-26.323810699129613,-40.18803482232613,1.4810521094325262,-5.391777166955819,-5.391777166956192,40.14147014318713,36517.499354341075,25805.80102444874,62323.30037878982,66488.13346026029,120610.45049824328,78191.79176650052,48221.15766058159,33300.704562132145,28316.51601353426,17958.00156963953,1551.5265189083755,101729.73272190867,0.6341882440995306,0.09420439662541687,3.35013,1.2749779220996427,3.3501299999983467,1.2847997702457314,1.2851060206662817,2.607511362925643,19838.9384894095,2023.0087225922716,0.000238351908803913,7.719412158317574e-05,0.00016115778722073726,0.0005398995377018086,0.09420439662541698,0.09420439662541663,0.4912935613119325,3.979039320256561e-13,28316.51601353426,17958.00156963953,0.85,1.0114591310112138,0.5926508695649021,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450286544064678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15241.315583172254,1551.5265189083755,0.4912935613119325,5.787213116066575
572.2,-29.800821248701606,4.6298004441060305,34.992882097092554,24.701632442325376,4.956820817356376,-26.325054610406305,-40.18918691491706,1.4810541790554494,-5.391797154628591,-5.391797154629003,40.14146092302385,36516.5466863427,25805.613816742716,62322.16050308541,66487.4052060827,120609.34128244591,78191.47760539969,48220.61908564056,33300.95391084348,28316.322259620498,17957.813045029074,1551.516366022856,101729.03828218993,0.6341859257138482,0.09420374768943802,3.35013,1.2749768011597915,3.3501300000004366,1.2847998304776365,1.2851060374108454,2.607511240684518,19838.85877998458,2023.0005944929799,0.00023831805183053162,7.718404172859736e-05,0.00016113401010193427,0.0005398198812627931,0.09420374768943511,0.09420374768947531,0.49129022797859917,3.979039320256561e-13,28316.322259620498,17957.813045029074,0.85,1.0114397191247366,0.592634873786368,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502947478068253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15241.285559621174,1551.516366022856,0.49129022797859917,5.78724824703131
572.4,-29.802191076327038,4.629707209884172,34.99281321191034,24.70088928183543,4.95625019957051,-26.326318862443586,-40.19040243057532,1.480377985687033,-5.3920172689951755,-5.3920172689955335,40.141299133752995,36515.80322600263,25805.94053311524,62321.743759117875,66486.81993760532,120608.96592783173,78191.24711065578,48220.230399053005,33301.12967955864,28316.205457111166,17957.838240906272,1551.519457383781,101728.11071178436,0.6341894314937755,0.0942027982339362,3.35013,1.274976672031917,3.3501300000001963,1.2848030639490733,1.2851092280701055,2.6075046783456237,19838.800298513015,2022.9946310425084,0.00023828413181284494,7.717340829402377e-05,0.00016111072351882117,0.0005397418681821084,0.0942027982339363,0.09420279823393624,0.4912868946452658,3.410605131648481e-13,28316.205457111166,17957.838240906272,0.85,1.0114319877821016,0.5926222408841451,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503029251917132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15241.25621152576,1551.519457383781,0.4912868946452658,5.787322226351351
572.6,-29.80355996918819,4.629614499854609,34.99274441540363,24.700600141100608,4.956169401868807,-26.327559140954214,-40.19156157793475,1.4801685736348136,-5.3919878371305,-5.391987837130923,40.14116934879438,36514.868468573644,25805.626017737744,62320.49448631139,66486.11428546776,120607.47337409703,78190.97381205634,48219.727995162335,33301.38424099334,28315.733070891525,17957.563365134767,1551.4946882367717,101726.9726203272,0.6341903040326043,0.09420169135561611,3.35013,1.2749758241837847,3.3501299999999916,1.2848041136296715,1.2851102344534415,2.6075025480231555,19838.730956783136,2022.9875601538893,0.00023825023938514,7.716326923579831e-05,0.0001610869701493417,0.0005396622913064141,0.09420169135561617,0.09420169135561615,0.49128356131193246,3.979039320256561e-13,28315.733070891525,17957.563365134767,0.85,1.0114152885612333,0.5926091654653011,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503111189650593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15241.225554451812,1551.4946882367717,0.49128356131193246,5.787319831234674
572.8000000000001,-29.804928014782796,4.629521723003041,34.99267585043845,24.700194980856054,4.955958285551225,-26.32881168875854,-40.19274517251176,1.4798419595269772,-5.39209618415822,-5.392096184158607,40.14108056963943,36514.02119804134,25805.666110941245,62319.68730898258,66485.45665899714,120606.67605048645,78190.70437176933,48219.26891081364,33301.59495661743,28315.553280548083,17957.467489861945,1551.4895083021202,101726.13662222018,0.6341909448825136,0.09420086872535645,3.35013,1.2749752115132291,3.35013000000001,1.2848057115676406,1.285111789257342,2.607499305021285,19838.662593990062,2022.980589089043,0.0002382163723718597,7.71529176086534e-05,0.00016106345476320629,0.0005395835117058602,0.09420086872535652,0.09420086872535638,0.49128022797859916,3.979039320256561e-13,28315.553280548083,17957.467489861945,0.85,1.0114016810565944,0.5925951174744117,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450319307235253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15241.195986105595,1551.4895083021202,0.49128022797859916,5.787333366171363
573.0,-29.806295188104656,4.629429035307589,34.992607268725315,24.6998161188327,4.955780125449275,-26.330060155732735,-40.19392055980859,1.4795450930773466,-5.3921680976129664,-5.392168097613335,40.14098036014858,36513.14892930287,25805.612617271378,62318.76154657425,66484.77664168034,120605.6844146656,78190.42334543794,48218.79563306037,33301.808569308414,28315.295155713895,17957.321694957678,1551.4791062398858,101725.21888539461,0.6341915772449215,0.09419996896144968,3.35013,1.2749744757590817,3.350130000001903,1.284807170286352,1.2851132048421536,2.6074963445707877,19838.59129156846,2022.9733182655098,0.00023818253138315607,7.714263903235644e-05,0.00016103989235079962,0.0005395045745611843,0.09419996896144962,0.09419996896144997,0.49127689464526586,3.410605131648481e-13,28315.295155713895,17957.321694957678,0.85,1.0113873872534356,0.5925813892884276,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503274905255068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15241.165889361873,1551.4791062398858,0.49127689464526586,5.787367354688132
