time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
573.2,-29.807657941134355,4.629336648187768,34.99253940138279,24.699732369650178,4.955925962805435,-26.331274774510344,-40.19504942754281,1.4795427962002121,-5.3921904476945315,-5.392190447694898,40.14098195942055,36512.13193695389,25805.432271897866,62317.564208851756,66483.99942040147,120604.55470919961,78190.14421109261,48218.27672770832,33302.074981538106,28315.123016900274,17957.126903390268,1551.4700145080499,101724.56167513302,0.6341885533279269,0.09419935892770645,3.35013,1.2749734262516728,3.3501299999992975,1.2848072506784436,1.2851132419182285,2.607496181416287,19838.520469184397,2022.9660963921826,0.00023814880421523803,7.713276845416283e-05,0.0001610160357610752,0.0005394246518842508,0.09419935892768724,0.0941993589277895,0.4912735613119325,3.410605131648481e-13,28315.123016900274,17957.126903390268,0.85,1.0113664079699165,0.5925639776394774,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503356686860764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15241.135917584179,1551.4700145080499,0.4912735613119325,5.787395572365014
573.4,-29.809023433005287,4.629243674129938,34.9924706873522,24.69898418001833,4.955327269955666,-26.332561250810578,-40.19628327861426,1.478865087760982,-5.392420184004607,-5.392420184004988,40.14081488435081,36511.46747635525,25805.78443469743,62317.25191105268,66483.49189708398,120604.28960680828,78189.90202769788,48217.87760696925,33302.24935636515,28315.013275026868,17957.18113588862,1551.4738891561988,101723.62940407092,0.634192926609941,0.09419840193779605,3.35013,1.274973275144585,3.3501299999994076,1.2848104910066445,1.2851164396014503,2.607489605237567,19838.459022050843,2022.95983052835,0.0002381150136759652,7.712198125972683e-05,0.00016099303241623838,0.0005393475876886126,0.09419840193779598,0.09419840193779594,0.49127022797859915,3.979039320256561e-13,28315.013275026868,17957.18113588862,0.85,1.011360278755779,0.5925525723980122,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503438204929018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15241.106838568812,1551.4738891561988,0.49127022797859915,5.787474695311787
573.6,-29.81038799028879,4.629151259152125,34.99240206994167,24.69870411967861,4.955255117881006,-26.333796762055616,-40.19743788577614,1.4786638896477806,-5.392382327910866,-5.392382327911265,40.14068305679787,36510.532889584225,25805.44898668823,62315.98187627245,66482.78768675984,120602.76044462698,78189.63162709337,48217.37682991774,33302.50533019515,28314.523771178923,17956.8967567131,1551.4479559875394,101722.47433969504,0.6341938470104608,0.09419727927203746,3.35013,1.2749723871843894,3.350129999999846,1.2848115020036994,1.2851174074579028,2.607487553446851,19838.39041560458,2022.952834617793,0.00023808125067643318,7.71118881346329e-05,0.0001609693625418003,0.0005392682905321615,0.09419727927203748,0.09419727927203746,0.49126689464526585,3.979039320256561e-13,28314.523771178923,17956.8967567131,0.85,1.0113435000858033,0.5925396505163543,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450351988770804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15241.075618758332,1551.4479559875394,0.49126689464526585,5.7874693882682235
573.8000000000001,-29.811751701063436,4.629058766383344,34.99233369517461,24.698294104915135,4.955040857338572,-26.335045722267022,-40.198617114778585,1.4783348785421253,-5.392492946730158,-5.392492946730552,40.140594708119394,36509.68638162474,25805.49566126828,62315.18204289302,66482.12437905702,120601.96844255907,78189.35399196786,48216.915994535404,33302.70888603606,28314.348402233765,17956.802305677633,1551.4430812431256,101721.64255700618,0.6341944391791474,0.09419646051835603,3.35013,1.2749717668211091,3.3501300000003016,1.284813110906153,1.2851189733945962,2.607484288230232,19838.319973604812,2022.9456515328693,0.00023804751302817015,7.710158103562319e-05,0.00016094593199254695,0.0005391897951461913,0.09419646051835606,0.09419646051835595,0.4912635613119325,3.979039320256561e-13,28314.348402233765,17956.802305677633,0.85,1.0113300567301857,0.5925256412492644,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503601515457631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15241.045945339138,1551.4430812431256,0.4912635613119325,5.787481631745529
574.0,-29.81311389196316,4.628966269295155,34.99226530582322,24.69770199330526,4.954819171522302,-26.3361674267948,-40.19968699486924,1.4778158817527938,-5.392585404567967,-5.39258540456837,40.14049674971007,36508.46810771606,25805.49556019858,62313.963667914635,66480.8728828622,120600.4461373689,78189.1029110149,48216.50678847978,33302.88458059457,28314.077694308115,17956.5399622268,1551.4325126373099,101720.59473789303,0.6341912371680941,0.09419551473738208,3.35013,1.2749713409738619,3.350129999997966,1.2848156085519602,1.2851214283400418,2.6074792193532996,19838.25626896946,2022.9391554679185,0.00023801381737798875,7.709223080728645e-05,0.0001609215865707023,0.0005391082348181069,0.09419559016372488,0.09419543931093059,0.4912602279785992,3.979039320256561e-13,28314.077694308115,17956.5399622268,0.85,1.0113118428315615,0.5925067831944449,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503683093444946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15241.015740175499,1551.4325126373099,0.4912602279785992,5.787515565577469
574.2,-29.814475863535016,4.628873978388389,34.99219694236709,24.69756054868924,4.954696833486298,-26.33753225923069,-40.20095873912794,1.4777532291819637,-5.392630698915752,-5.392630698916138,40.14039560225146,36507.947175986665,25805.37454405916,62313.321720045824,66480.8043438926,120600.00326718722,78188.83266134637,48215.975493440405,33303.17463100663,28313.82437923547,17956.51482152691,1551.4216371678378,101719.80368589492,0.6341960231517044,0.09419465899754191,3.35013,1.2749703700421384,3.3501300000020953,1.2848159712267706,1.2851217478188304,2.6074784833202393,19838.187700818897,2022.932163462436,0.00023798013154614333,7.708111774866113e-05,0.0001608990137974822,0.000539032613093359,0.09419465899754206,0.09419465899754183,0.49125689464526584,3.979039320256561e-13,28313.82437923547,17956.51482152691,0.85,1.0113008215425743,0.5924979755979067,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503764581386567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15240.987686327426,1551.4216371678378,0.49125689464526584,5.787544640122645
574.4,-29.81583696999953,4.628781670894677,34.99212866629615,24.697164014820032,4.9544966939242405,-26.33877746304604,-40.20212983069939,1.4774371869707785,-5.39272687132916,-5.392726871329549,40.14030325701509,36507.08207215056,25805.38449622738,62312.46656837794,66480.13891813566,120599.14224430383,78188.55678915851,48215.4999431737,33303.39649553868,28313.61882994079,17956.402549770515,1551.4147301723303,101718.94119785285,0.63419666195344,0.0941938114709856,3.35013,1.2749696749495345,3.3501300000000014,1.2848175193059854,1.2851232530172068,2.607475341564167,19838.11770611431,2022.925025988927,0.00023794647149902152,7.707088554726021e-05,0.0001608755859517613,0.0005389541267645741,0.09419381147098567,0.09419381147098542,0.4912535613119325,3.979039320256561e-13,28313.61882994079,17956.402549770515,0.85,1.0112866752669678,0.5924837786982906,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503846057081173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15240.955552804517,1551.4147301723303,0.4912535613119325,5.787572063950147
574.6,-29.817197213141345,4.628689439114181,34.99206039257873,24.696780333202355,4.954315111126727,-26.34002003404543,-40.203300573024876,1.477137932030797,-5.392801461195006,-5.392801461195411,40.140203755607985,36506.21874798084,25805.3390682972,62311.557816278044,66479.45416200312,120598.15947798738,78188.26754557742,48215.03213155515,33303.59490446919,28313.366247687067,17956.259068284657,1551.4047022206892,101718.02907433308,0.634197251969342,0.0941929169619621,3.35013,1.2749689776590096,3.350129999997981,1.2848189887978527,1.2851246796424958,2.607472359304532,19838.04431879981,2022.9175425654848,0.0002379128371836142,7.706065765258732e-05,0.00016085217953102688,0.0005388757122122791,0.09419291696196208,0.09419291696196219,0.4912502279785992,3.979039320256561e-13,28313.366247687067,17956.259068284657,0.85,1.0112728159768634,0.5924702884621782,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503927481896002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15240.925393298967,1551.4047022206892,0.4912502279785992,5.78760383758586
574.8000000000001,-29.81855656782453,4.628597512781926,34.99199282886766,24.696696164924674,4.9544623417651135,-26.34123232621913,-40.204425249807514,1.4771381001656312,-5.392822215121612,-5.3928222151220035,40.140205228859,36505.1998986779,25805.15579935262,62310.355698030515,66478.67079966188,120597.01789048489,78187.97866343509,48214.50776247099,33303.85655662678,28313.19129147038,17956.061187806303,1551.3954084692832,101717.36947909422,0.6341941818906065,0.09419230482026732,3.35013,1.2749678880395368,3.3501300000003194,1.284819057412322,1.2851247050908803,2.6074722200550937,19837.97102319009,2022.9100684933276,0.00023787922921246761,7.705083337973011e-05,0.0001608283958327375,0.0005387960337311289,0.09419230482026865,0.09419230482026371,0.49124689464526583,3.979039320256561e-13,28313.19129147038,17956.061187806303,0.85,1.0112518835962825,0.5924529196639408,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504008855936166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15240.895201753592,1551.3954084692832,0.49124689464526583,5.787631977857645
575.0,-29.819914894045535,4.628505552847248,34.99192588773037,24.696603300422453,4.954598648893589,-26.34244407808593,-40.20554985674096,1.4771278329369864,-5.3929220047473905,-5.392922004747797,40.14025704324888,36504.184475904694,25805.17596080724,62309.36043671193,66477.89500605804,120596.29913158136,78187.69570686275,48213.985176719485,33304.122811270296,28313.22816471607,17955.96908767129,1551.399273798897,101716.96809582261,0.634190103057482,0.09419194589471183,3.35013,1.2749668324878445,3.350130000000922,1.2848191747862097,1.2851247793485607,2.607471981851028,19837.899231024872,2022.902747729844,0.00023784565103718476,7.704101087490046e-05,0.0001608046401622843,0.0005387164491468735,0.09419194589471172,0.09419194589471185,0.49124356131193253,3.979039320256561e-13,28313.22816471607,17955.96908767129,0.85,1.0112307564308511,0.5924335255848824,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504090177696296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15240.865894029848,1551.399273798897,0.49124356131193253,5.787710606276964
575.2,-29.821272628214807,4.628412712561192,34.99185707094353,24.695498740207427,4.953597754124397,-26.34376022428369,-40.206833300739504,1.4760853501932947,-5.393219975451473,-5.39321997545179,40.1399688374657,36503.71940910914,25805.704171633428,62309.423580742565,66477.54185416983,120596.27729587934,78187.48186831403,48213.65942325324,33304.24716117866,28313.03127007607,17956.10214470551,1551.4027082462092,101715.73748467346,0.6341992128438484,0.09419065409470091,3.35013,1.27496718690265,3.3501299999997767,1.2848241212703233,1.2851296838893518,2.607461943264017,19837.84497558809,2022.897215214991,0.00023781209186125453,7.702980247514085e-05,0.0001607822893861137,0.0005386415711411011,0.09419065409470082,0.09419065409470077,0.4912402279785992,3.410605131648481e-13,28313.03127007607,17956.10214470551,0.85,1.0112329717752797,0.5924266754143591,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504171438799025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15240.83655021619,1551.4027082462092,0.4912402279785992,5.787814434051486
575.4,-29.822629378570912,4.628320913787331,34.99178861982625,24.695302149653457,4.953628462539707,-26.344978421954103,-40.20796262249348,1.4759775059228974,-5.39306909177219,-5.393069091772576,40.139802021374884,36502.72596168598,25805.07926431676,62307.80522600274,66476.77231577112,120594.15114014516,78187.17815624709,48213.13180216205,33304.49594898338,28312.299560057276,17955.664314392416,1551.3606101334026,101714.33040204743,0.6342001389291634,0.0941892937934615,3.35013,1.2749660906894138,3.3501300000005974,1.2848246950558473,1.2851302147282768,2.6074607788063884,19837.76791730769,2022.8893574572041,0.00023777856135975126,7.701994128191187e-05,0.00016075862007783938,0.000538562275881372,0.09418929379346141,0.09418929379346154,0.4912368946452658,3.979039320256561e-13,28312.299560057276,17955.664314392416,0.85,1.0112146324918942,0.5924151955667698,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450425266535083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15240.803986879764,1551.3606101334026,0.4912368946452658,5.787748091625155
575.6,-29.82398529522562,4.6282289141819275,34.991720616900245,24.694869852997385,4.953388054885769,-26.346222980966253,-40.209137346222974,1.4756257406264144,-5.393207887076642,-5.393207887077057,40.1397225711385,36501.89226248832,25805.199763241882,62307.092025730206,66476.12205678159,120593.50668326963,78186.90214933515,48212.67235504196,33304.69977143687,28312.184863246155,17955.60777410444,1551.3597775127944,101713.56203648314,0.6342007111367005,0.09418853491359896,3.35013,1.2749654802167791,3.3501300000004988,1.2848264099652935,1.2851318869944612,2.607457298523694,19837.69788842071,2022.882216498061,0.0002377450558135707,7.70096848789204e-05,0.0001607353709346503,0.0005384843882293,0.09418853491359898,0.09418853491359899,0.4912335613119325,3.979039320256561e-13,28312.184863246155,17955.60777410444,0.85,1.0112015950682887,0.592400808299582,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504333833913057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15240.77446834417,1551.3597775127944,0.4912335613119325,5.787742351369399
575.8000000000001,-29.8253403510107,4.628137043322372,34.99165255067955,24.694509745482378,4.953222936986579,-26.347459236031533,-40.210303268954135,1.4753418220074455,-5.393269758903784,-5.393269758904209,40.139621350602205,36501.03139126809,25805.122515733445,62306.15390700153,66475.46131190605,120592.4924951407,78186.64072035607,48212.210799718196,33304.92213404208,28311.9086675012,17955.455833919958,1551.348089564632,101712.62859375673,0.6342015314047246,0.0941876211405892,3.35013,1.2749647587491202,3.3501300000010286,1.284827807407173,1.2851332417504109,2.607454462524965,19837.63155826868,2022.8754527049177,0.00023771157588538613,7.699950656523667e-05,0.00016071206932014948,0.0005384063247915123,0.09418762114058932,0.09418762114058933,0.49123022797859917,3.979039320256561e-13,28311.9086675012,17955.455833919958,0.85,1.0111872534905022,0.5923873545010996,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504414953464528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15240.74400261161,1551.348089564632,0.49123022797859917,5.787780249901839
576.0,-29.826694536827837,4.628045207488431,34.99158454673702,24.69412183798852,4.9530339648545665,-26.348697093429948,-40.211465664301045,1.4750365214566914,-5.393353433429581,-5.3933534334299,40.139525289447015,36500.161423217556,25805.101500364704,62305.26292358226,66474.78734379816,120591.56543174671,78186.35774359772,48211.731823017,33305.139911756356,28311.67658758384,17955.326571187637,1551.3394058680858,101711.7387408918,0.6342021644547181,0.0941867478742567,3.35013,1.2749640707997605,3.350130000000687,1.2848293048336556,1.2851346965478292,2.6074514236221713,19837.55976098183,2022.8681314191726,0.00023767812179116004,7.698936028317942e-05,0.00016068876150798062,0.0005383282405907311,0.09418674787425678,0.09418674787425646,0.49122689464526587,3.410605131648481e-13,28311.67658758384,17955.326571187637,0.85,1.0111730281334712,0.5923733729996974,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450449602237827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15240.713674034923,1551.3394058680858,0.49122689464526587,5.787807207050694
576.2,-29.82804786781385,4.627953439488759,34.99151658056085,24.693753104098164,4.952856647024398,-26.349933015908125,-40.21263151718301,1.4747417951187105,-5.393429395385908,-5.393429395386266,40.13942880051861,36499.30659549778,25805.06079980319,62304.36739530097,66474.1386897663,120590.63068460589,78186.10371843625,48211.271624167646,33305.36899363178,28311.431195036384,17955.194990245225,1551.3297596034656,101710.83789805735,0.6342030138481012,0.09418586498258517,3.35013,1.2749633894441654,3.350130000001342,1.2848307527395033,1.2851361018454457,2.6074484852241326,19837.495309337493,2022.8615591805044,0.0002376446931481453,7.69791850627408e-05,0.00016066550808540447,0.0005382503386021561,0.09418586498258502,0.09418586498258531,0.4912235613119325,3.410605131648481e-13,28311.431195036384,17955.194990245225,0.85,1.0111587619695845,0.592359656518001,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504577040108309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15240.683377259411,1551.3297596034656,0.4912235613119325,5.787836690522791
576.4,-29.829400334040916,4.627861721852842,34.991448651271966,24.69336980665105,4.952671673397751,-26.351168925553225,-40.213793598208554,1.474440264910073,-5.393509377777889,-5.393509377778264,40.13933192840419,36498.44183645459,25805.030581550098,62303.47241800469,66473.46673293298,120589.68906278322,78185.8235222646,48210.798625786316,33305.583218309206,28311.191748300145,17955.061929933683,1551.3205716301266,101709.94086892832,0.634203677809209,0.09418498507585141,3.35013,1.2749626405024905,3.350130000000024,1.284832232427372,1.2851375389655446,2.6074454823341098,19837.42421754526,2022.8543098351895,0.00023761129019280678,7.696904399928067e-05,0.0001606422461935261,0.0005381724082403176,0.0941849850758514,0.09418498507585116,0.49122022797859916,3.979039320256561e-13,28311.191748300145,17955.061929933683,0.85,1.0111446509780408,0.5923458645187679,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450465800755862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15240.652972471435,1551.3205716301266,0.49122022797859916,5.7878659065033204
576.6,-29.830751937963754,4.627770066185421,34.9913807622437,24.692996183317177,4.952491850909238,-26.352403543872146,-40.21495550461111,1.4741434568176628,-5.3935865941840575,-5.393586594184451,40.1392353319359,36497.57953043528,25804.99340045242,62302.5729308877,66472.81004685862,120588.75167874838,78185.5600420175,48210.32952559435,33305.81168491461,28310.948231437338,17954.92976165893,1551.3110692038786,101709.04125929889,0.6342044644665497,0.09418410316229177,3.35013,1.2749619926651943,3.3501300000018004,1.2848336899730946,1.285138953971055,2.607442524386292,19837.357366942437,2022.847492970835,0.00023757791285571725,7.69589056945983e-05,0.00016061900716111895,0.0005380945544606794,0.09418410316229162,0.09418410316229181,0.49121689464526586,3.979039320256561e-13,28310.948231437338,17954.92976165893,0.85,1.0111302998643028,0.5923320145360239,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504738924133609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15240.622604384553,1551.3110692038786,0.49121689464526586,5.787894877073002
576.8000000000001,-29.832102682520173,4.627678463814003,34.991312908527355,24.692612781096273,4.9523073655870515,-26.353637854913654,-40.21611734116448,1.473842537980508,-5.393665778069419,-5.393665778069791,40.13913818232328,36496.720163926264,25804.96142285077,62301.681586777035,66472.1360889009,120587.80453640618,78185.2774313261,48209.8615063514,33306.01769441633,28310.70702465451,17954.79529078926,1551.3017648310451,101708.14235960142,0.6342051180549197,0.09418322148200411,3.35013,1.2749612338328737,3.3501300000000533,1.2848351667014715,1.2851403881964916,2.60743952751598,19837.285662534643,2022.840181156118,0.00023754456105557135,7.694876923395382e-05,0.00016059579182161753,0.0005380167800553556,0.09418322148200409,0.09418322148200413,0.4912135613119325,3.979039320256561e-13,28310.70702465451,17954.79529078926,0.85,1.0111164115072508,0.5923184059251084,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504819789978518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15240.592201059917,1551.3017648310451,0.4912135613119325,5.7879239318010445
577.0,-29.833452570174483,4.627586922956525,34.991245096496556,24.692239122837805,4.95212753757292,-26.354870928875236,-40.21727896817026,1.4735458962737304,-5.3937429855814685,-5.393742985581878,40.13904164775964,36495.86325841875,25804.92451448639,62300.78777290514,66471.47932899708,120586.86743918416,78185.0132993759,48209.397228797745,33306.240078420175,28310.463595700687,17954.66318794973,1551.292265745517,101707.2429410526,0.6342059050801407,0.09418233977465361,3.35013,1.274960583248176,3.350129999999604,1.284836623369784,1.2851418023897236,2.607436571362281,19837.218646580735,2022.8333474306453,0.00023751123472278985,7.693863583556592e-05,0.00016057259888722393,0.0005379390807100555,0.09418233977465368,0.09418233977465376,0.49121022797859915,3.979039320256561e-13,28310.463595700687,17954.66318794973,0.85,1.0111022508182566,0.5923047011965862,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504900605267481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15240.56176040438,1551.292265745517,0.49121022797859915,5.787952655984913
577.2,-29.834801590841543,4.627495435502325,34.99117731941883,24.691855685692303,4.951943128891143,-26.356103680482857,-40.21843675347043,1.4732452185324194,-5.39382202955386,-5.393822029554266,40.13894450535641,36494.99627310026,25804.89247252072,62299.88874562098,66470.80497615729,120585.91962152053,78184.72974103887,48208.92103798194,33306.4541145077,28310.222172842517,17954.52853774733,1551.2829449599549,101706.34389548337,0.6342065571979433,0.09418145797753337,3.35013,1.2749598205694932,3.3501300000000493,1.2848380988709456,1.285143235453212,2.607433576996148,19837.14670173487,2022.8260110980682,0.00023747793409759657,7.692853717780886e-05,0.0001605493969197877,0.0005378613511028885,0.09418145797753326,0.09418145797753336,0.49120689464526585,3.979039320256561e-13,28310.222172842517,17954.52853774733,0.85,1.0110881095741775,0.5922908938305167,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450498137014632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15240.531285218894,1551.2829449599549,0.49120689464526585,5.787981634062961
577.4,-29.836149760003554,4.627404009578362,34.991109583965866,24.69148199250924,4.9517633679007735,-26.357335200830413,-40.219598170928634,1.4729488087276366,-5.3938991183348435,-5.393899118335227,40.13884798816176,36494.144771112224,25804.855554377496,62299.00032548972,66470.14785919625,120584.9819927188,78184.46469784128,48208.46160975742,33306.670097870956,28309.978579145034,17954.39629205442,1551.2734327517458,101705.44438971899,0.6342073428936041,0.0941805762100069,3.35013,1.2749591661384332,3.3501299999990817,1.2848395543552742,1.2851446485275457,2.607430623258698,19837.079454577906,2022.819153796445,0.000237444658789088,7.691840807023916e-05,0.0001605262507188488,0.000537783808320737,0.09418057621000687,0.09418057621000687,0.4912035613119325,3.979039320256561e-13,28309.978579145034,17954.39629205442,0.85,1.0110741441335198,0.5922773398859833,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450506208401001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15240.500848274678,1551.2734327517458,0.4912035613119325,5.788010254253211
577.6,-29.837497054667075,4.627312635625983,34.99104187949559,24.691093526221835,4.951577106009379,-26.358566584087395,-40.22075197482479,1.4726466354296655,-5.393978382403816,-5.393978382404185,40.138750286777906,36493.27027091428,25804.824371427687,62298.09464234197,66469.46293232344,120584.02390380882,78184.16936214919,48207.97670073994,33306.88073489916,28309.736600057688,17954.25911482659,1551.2640984618154,101704.54385512324,0.6342079182322736,0.09417969277471146,3.35013,1.2749584276368844,3.3501299999984098,1.2848410367542185,1.285146088556036,2.6074276149080204,19837.004521563882,2022.8115127555163,0.00023741140935603123,7.690834658406302e-05,0.00016050306277196822,0.0005377061256842539,0.09417969277471147,0.09417969277471147,0.4912002279785992,3.410605131648481e-13,28309.736600057688,17954.25911482659,0.85,1.0110599597456074,0.5922634485520616,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450514274778325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15240.470299973385,1551.2640984618154,0.4912002279785992,5.788039133427085
577.8000000000001,-29.838843503129585,4.627221326844195,34.99097422131939,24.69072468755769,4.951399650103554,-26.359796325026696,-40.22191307796163,1.4723524720006615,-5.394054505805116,-5.394054505805493,40.13865413594787,36492.4240660214,25804.78526907295,62297.20933509435,66468.81443452198,120583.09173340409,78183.913136813,48207.52276831234,33307.100409445186,28309.49202980916,17954.128158404106,1551.254495857538,101703.64430940665,0.6342087713724738,0.09417881122135412,3.35013,1.2749577369401233,3.350129999998096,1.2848424816296489,1.285147491084345,2.6074246827134897,19836.93951168792,2022.804883593064,0.00023737818509135975,7.689822267491732e-05,0.00016047996241644243,0.0005376287364901963,0.09417881122135426,0.09417881122135412,0.49119689464526584,3.979039320256561e-13,28309.49202980916,17954.128158404106,0.85,1.0110460002557102,0.5922499544582575,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505223360088675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15240.439865483204,1551.254495857538,0.49119689464526584,5.788067366227813
578.0,-29.840189082499958,4.627130067530959,34.990906594283274,24.690336256194882,4.9512130854045315,-26.361026194532762,-40.223066637385614,1.4720501974373301,-5.394134238465483,-5.394134238465813,40.13855670583772,36491.55497778751,25804.755587941687,62296.3105657292,66468.1305939028,120582.1374446305,78183.61820972212,48207.042593606915,33307.306240128004,28309.251262786005,17953.99193899249,1551.2452376057538,101702.7452255855,0.6342093534135237,0.09417792920326472,3.35013,1.2749570000870158,3.3501299999997323,1.2848439644037295,1.2851489315532576,2.6074216736152307,19836.8646823448,2022.7972531236253,0.00023734498655123582,7.688816576119873e-05,0.00016045682079003708,0.0005375512090333269,0.09417792920326482,0.09417792920326469,0.4911935613119325,3.410605131648481e-13,28309.251262786005,17953.99193899249,0.85,1.0110319870236673,0.5922361854776086,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450530392261778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15240.409246304771,1551.2452376057538,0.4911935613119325,5.788096320888321
578.2,-29.84153382191249,4.627038860011728,34.9908389755043,24.68994929166513,4.9510174554051,-26.362256118438836,-40.224223968666024,1.471739751931663,-5.394213377478479,-5.3942133774788905,40.138455078208196,36490.701980717306,25804.72451153834,62295.42649225565,66467.482137749,120581.20928918442,78183.35565599307,48206.575498961945,33307.53350781236,28309.002639897073,17953.86277454995,1551.2356067104777,101701.83211054218,0.6342103606732797,0.09417703244600362,3.35013,1.274956302796491,3.3501299999988783,1.2848454853580376,1.2851504102434794,2.6074185870423525,19836.79806681953,2022.79046023051,0.0002373118130081951,7.687807718586216e-05,0.00016043373582233294,0.0005374738713904723,0.0941770324460035,0.094177032446004,0.4911902279785991,3.979039320256561e-13,28309.002639897073,17953.86277454995,0.85,1.0110179894390485,0.5922225470974293,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505384433999295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15240.378739548614,1551.2356067104777,0.4911902279785991,5.788124581780935
578.4,-29.842877683378788,4.626947739297201,34.99077144111721,24.689588345959805,4.950856094336033,-26.3634820172261,-40.22537696929646,1.4714604281833208,-5.394284271854531,-5.39428427185485,40.13836216642033,36489.83707250057,25804.67242871653,62294.50950121711,66466.80605389139,120580.23331739474,78183.07607264146,48206.10709125065,33307.74331265646,28308.754834786832,17953.72007864362,1551.2256045085182,101700.93629741234,0.6342108716340088,0.09417615624142221,3.35013,1.2749555994616828,3.350130000002424,1.284846860655655,1.2851517432756585,2.607415796066494,19836.727130512918,2022.783226740316,0.00023727866539069022,7.686802757826587e-05,0.00016041063781242434,0.0005373964900545372,0.09417615624142231,0.09417615624142214,0.4911868946452658,3.410605131648481e-13,28308.754834786832,17953.72007864362,0.85,1.011003730724057,0.5922088753759318,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505464895974838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15240.34811877762,1551.2256045085182,0.4911868946452658,5.788150687454066
578.6,-29.844220696896354,4.626856651465248,34.99070394044681,24.689205223135673,4.95066893326572,-26.36470963670131,-40.22653395133091,1.4711578730706842,-5.394367697727148,-5.394367697727616,40.13826715610159,36488.989125404805,25804.652699171624,62293.64182457643,66466.14210733818,120579.31888349226,78182.7999776464,48205.64699571301,33307.94775770376,28308.524076982456,17953.593884943268,1551.2169658921707,101700.0495004309,0.6342115836247804,0.09417528629184879,3.35013,1.2749549093144017,3.350129999999521,1.284848344594827,1.2851531850074276,2.607412784624362,19836.657079277353,2022.7760835022514,0.00023724554295009018,7.685794448947036e-05,0.00016038759846061983,0.0005373193052308764,0.0941752862918489,0.09417528629184872,0.49118356131193247,4.547473508864641e-13,28308.524076982456,17953.593884943268,0.85,1.010990080569803,0.5921953665783212,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505545306269774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15240.31754618627,1551.2169658921707,0.49118356131193247,5.788181099430366
578.8000000000001,-29.845562851625886,4.626765630067769,34.990636473894995,24.688836244773142,4.950491819956763,-26.365935478350746,-40.22768688211215,1.4708644466815899,-5.394443239247266,-5.394443239247668,40.13817092189934,36488.130333817586,25804.61283848725,62292.743172304836,66465.49203397888,120578.38329334307,78182.5408510514,48205.17915089009,33308.17966684589,28308.278420876944,17953.462040529423,1551.2072869575031,101699.14897898788,0.6342124297918804,0.09417440385906795,3.35013,1.2749541647685696,3.350129999998432,1.284849785774817,1.2851545840024552,2.6074098599625284,19836.591333289656,2022.7693792772923,0.0002372124459451005,7.684789792377061e-05,0.0001603645480213299,0.0005372420832626979,0.09417440385906804,0.09417440385906795,0.49118022797859917,3.979039320256561e-13,28308.278420876944,17953.462040529423,0.85,1.010975721512898,0.5921815610022527,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505625666677389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15240.286855400773,1551.2072869575031,0.49118022797859917,5.7882104093577205
579.0,-29.846904150716888,4.626674658001203,34.99056903884961,24.68844774356114,4.950305386025774,-26.367161481859913,-40.2288398128934,1.4705627171688236,-5.394522716732354,-5.394522716732672,40.13807355104368,36487.27470474201,25804.58323993973,62291.857944681746,66464.80744515017,120577.42802110201,78182.24378323762,48204.71104282954,33308.36971156453,28308.03733601211,17953.325551769925,1551.1980020615874,101698.24977929896,0.6342130094950305,0.09417352178800605,3.35013,1.2749534608842805,3.3501299999995426,1.2848512657528866,1.2851560218372413,2.607406856572553,19836.515960799123,2022.7616934222312,0.0002371793742894064,7.68378525722606e-05,0.0001603415217171458,0.0005371649421502617,0.09417352178800607,0.09417352178800592,0.4911768946452658,3.410605131648481e-13,28308.03733601211,17953.325551769925,0.85,1.0109621922061045,0.5921681651539442,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505705976547505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15240.256207209313,1551.1980020615874,0.4911768946452658,5.788239053879871
579.2,-29.848244583500634,4.626583750194382,34.99050164440385,24.6880738059059,4.950126301141889,-26.368385970648056,-40.22998876227064,1.470267688289305,-5.394598651394631,-5.394598651394973,40.13797683486507,36486.40839088344,25804.54468409259,62290.95307497603,66464.14725984797,120576.48347695617,78181.97330288023,48204.2344339157,33308.59874329392,28307.79153301561,17953.191514718437,1551.188336054838,101697.34822902904,0.6342137815229946,0.09417263815982033,3.35013,1.2749527421640234,3.350129999999597,1.2848527143314088,1.2851574282978344,2.6074039169098753,19836.44733411784,2022.7546954482764,0.00023714632823738392,7.682784311803276e-05,0.00016031848511935116,0.0005370877665528919,0.09417263815982028,0.09417263815982031,0.49117356131193246,3.410605131648481e-13,28307.79153301561,17953.191514718437,0.85,1.0109477818424857,0.5921542665395615,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450578623606697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15240.225520586828,1551.188336054838,0.49117356131193246,5.788267075980401
579.4,-29.849585238905863,4.626493139114562,34.99043493066259,24.687984433863335,4.950265873108798,-26.369586717064916,-40.23110023755578,1.470267351275422,-5.394620122202468,-5.394620122202845,40.137975900773206,36485.411971707275,25804.366647892322,62289.7786195996,66463.37234838755,120575.35279527775,78181.66879425521,48203.70841760048,33308.8448629497,28307.613798997878,17952.99668377447,1551.1789560506443,101696.68193304076,0.6342108809047701,0.09417201871817286,3.35013,1.2749516140809285,3.350129999999012,1.2848527841533268,1.2851574556731884,2.6074037752174224,19836.37007373354,2022.7468170816271,0.00023711328093982585,7.681816127902392e-05,0.00016029511966080193,0.0005370094892292424,0.09417201871817386,0.09417201871818275,0.4911702279785991,3.979039320256561e-13,28307.613798997878,17952.99668377447,0.85,1.0109275990907904,0.5921374380160466,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450586644459578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15240.19487529411,1551.1789560506443,0.4911702279785991,5.788295371688243
579.6,-29.850924013316586,4.626401957533611,34.990367395880355,24.687245429400377,4.949678948652475,-26.37084257413528,-40.23230663789434,1.4695975094712037,-5.394844236085532,-5.394844236085928,40.13781133511335,36484.750012294884,25804.708948570315,62289.4589608652,66462.85604141314,120575.06395874426,78181.43098164682,48203.32495252866,33309.006699020174,28307.49896876081,17953.044358432177,1551.1823285236812,101695.75068376234,0.6342151377712508,0.09417106432983736,3.35013,1.2749514283565806,3.350129999999784,1.2848559862587905,1.2851606161397424,2.6073972770713545,19836.309735562438,2022.740664300494,0.00023708028424272436,7.680765384354892e-05,0.00016027263039917545,0.0005369341472791897,0.09417106432983728,0.09417106432983742,0.4911668946452658,3.979039320256561e-13,28307.49896876081,17953.044358432177,0.85,1.0109216400019922,0.5921262430721158,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450594666729243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15240.164942434058,1551.1823285236812,0.4911668946452658,5.7883715579205175
579.8000000000001,-29.852261868946123,4.6263113219015235,34.99029995095052,24.686960060521983,4.9496041470538445,-26.372054314691006,-40.233438613917656,1.469396592798761,-5.394807660332049,-5.394807660332448,40.13768037744492,36483.83438408293,25804.381379252478,62288.21576333541,66462.14297627372,120573.53740490743,78181.14187231591,48202.83328012532,33309.23176910066,28307.013049381232,17952.76060590024,1551.1566150542571,101694.6001356758,0.6342160006278964,0.09416994613162964,3.35013,1.274950577761047,3.35012999999971,1.2848569943687869,1.2851615821250373,2.6073952312847255,19836.236382310097,2022.7331843504253,0.00023704731441669458,7.679779583304366e-05,0.0001602495185836509,0.0005368567196926465,0.09416994613162954,0.09416994613162963,0.4911635613119325,3.979039320256561e-13,28307.013049381232,17952.76060590024,0.85,1.0109057432310766,0.5921138896335264,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506026778278318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15240.133070859592,1551.1566150542571,0.4911635613119325,5.788365836943429
580.0,-29.853598886786852,4.626220614420859,34.99023274547997,24.68655427163469,4.949393435306342,-26.37327889220317,-40.234591300226725,1.4690734407226458,-5.394915109228748,-5.394915109229069,40.137592405832436,36482.99344849859,25804.424488398563,62287.41793689715,66461.48204657366,120572.73965126308,78180.85885156802,48202.370253492954,33309.43177563896,28306.833116290854,17952.66448786588,1551.1513831746256,101693.7656637964,0.6342166364606131,0.09416912537852525,3.35013,1.2749498623376714,3.3501299999997802,1.2848585743306935,1.2851631201296714,2.607392025029015,19836.164573862152,2022.7258619265654,0.0002370143694569637,7.67877586655125e-05,0.0001602266107914512,0.0005367799756107644,0.09416912537852526,0.09416912537852512,0.49116022797859915,3.410605131648481e-13,28306.833116290854,17952.66448786588,0.85,1.0108924655875278,0.5921000487856082,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450610683512874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15240.102650038898,1551.1513831746256,0.49116022797859915,5.788376847207797
580.2,-29.854935038338024,4.626130001773976,34.990165530236524,24.686189519148343,4.949222371554437,-26.37449872509638,-40.23573574433101,1.468786058312798,-5.394983624683732,-5.394983624684141,40.13749408170491,36482.127158143725,25804.36758812965,62286.494746273376,66460.82574279969,120571.76587908853,78180.5935168581,48201.89493220224,33309.665094062075,28306.57254815919,17952.52282403182,1551.1407055240725,101692.84976741305,0.6342174699352393,0.09416822848585846,3.35013,1.274949108450674,3.3501299999999676,1.284859986887843,1.2851644907226132,2.6073891584985884,19836.097252742245,2022.718997082821,0.00023698145005725274,7.677779446795723e-05,0.0001602036555892955,0.0005367030726993665,0.0941682284858584,0.09416822848585857,0.4911568946452658,3.979039320256561e-13,28306.57254815919,17952.52282403182,0.85,1.0108779297422215,0.5920862511920899,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506186842688615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15240.071776589612,1551.1407055240725,0.4911568946452658,5.7884093016270155
580.4,-29.85627020507071,4.626039687957478,34.99009903729851,24.686100042331987,4.949373160444923,-26.375683389741365,-40.236833424400515,1.468786345111844,-5.395004308119439,-5.395004308119797,40.137498390945694,36481.10322465989,25804.188289898982,62285.29151455888,66460.01270926696,120570.60312649848,78180.28655975674,48201.377075137054,33309.89942735521,28306.40212733253,17952.31923751097,1551.1316061905097,101692.19909657854,0.6342140960463603,0.09416762584255448,3.35013,1.2749480166332803,3.350129999998581,1.2848600534686312,1.2851645150567401,2.607389023385021,19836.019371126862,2022.711055368231,0.00023694855912856702,7.676823854853339e-05,0.00016018032058003363,0.0005366248973847881,0.0941676258425551,0.09416762584255702,0.4911535613119325,3.410605131648481e-13,28306.40212733253,17952.31923751097,0.85,1.0108573533787544,0.5920690191422958,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450626679925086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15240.041029836284,1551.1316061905097,0.4911535613119325,5.788436525164199
580.6,-29.85760101546542,4.625949355268829,34.99003320296658,24.68601685194301,4.949534022621081,-26.376847930386063,-40.237913048453606,1.4687809375404939,-5.395099038202375,-5.39509903820275,40.137557598068135,36480.03254661935,25804.199613189317,62284.23215980867,66459.18686284735,120569.82929039773,78180.01988697547,48200.86557074326,33310.171462480226,28306.44281436107,17952.212062787316,1551.1353876643711,101691.81477332936,0.6342093982109045,0.0941672863735288,3.35013,1.2749469292117288,3.3501299999986855,1.2848601464614449,1.2851645659524158,2.6073888346730882,19835.951710509486,2022.7041559053791,0.00023691577970030712,7.675884088949772e-05,0.0001601569388108094,0.0005365465654182569,0.09416728637350012,0.09416728637415553,0.49115022797859914,3.979039320256561e-13,28306.44281436107,17952.212062787316,0.85,1.0108350303047777,0.5920486377702585,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450634669772085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15240.011181774316,1551.1353876643711,0.49115022797859914,5.788515067779562
580.8000000000001,-29.85893487597607,4.625858649085957,34.98996566709945,24.685276694968366,4.948898358102253,-26.37791692367308,-40.23894091425461,1.4681173321875964,-5.395281619414959,-5.3952816194153295,40.13729272245806,36478.772369024824,25804.43619139081,62283.20856041563,66458.83099210556,120569.59391559572,78179.75738964116,48200.496575080615,33310.289793956166,28306.326732099347,17952.203541521565,1551.1395792190895,101691.26912296104,0.634211698021693,0.09416630030540091,3.35013,1.2749467308493339,3.350129999999059,1.2848633191213938,1.2851676971536317,2.6073823963554834,19835.88510929277,2022.6973644713303,0.00023688292933613084,7.674989475197876e-05,0.00016013303458415208,0.0005364664831514054,0.09416595069196858,0.0941666499185326,0.49114689464526584,3.979039320256561e-13,28306.326732099347,17952.203541521565,0.85,1.0108183810138007,0.5920281642468834,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506426336336575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15239.981658845209,1551.1395792190895,0.49114689464526584,5.788621092228598
581.0,-29.860267669824168,4.625767995988369,34.989898375482525,24.68464511856439,4.948444903848034,-26.379376598926513,-40.240332030784316,1.4675538329504187,-5.395355055876394,-5.395355055876779,40.1371304078992,36478.76945251206,25804.391858552757,62283.16131106482,66458.22710658533,120568.35702451096,78179.52334964206,48200.06569556897,33310.50850452565,28305.738059372874,17952.081319472127,1551.111881454252,101689.40166617327,0.6342205697592703,0.0941648439196269,3.35013,1.2749464857811112,3.3501299999999743,1.284866023362431,1.285170359863917,2.6073769086312013,19835.82572831375,2022.6913092966254,0.00023685010943307204,7.673778855897175e-05,0.0001601123208741003,0.0005363970895299496,0.09416484391962691,0.09416484391962669,0.4911435613119325,3.979039320256561e-13,28305.738059372874,17952.081319472127,0.85,1.0108236834334703,0.5920316716254715,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506506158315269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15239.95313681895,1551.111881454252,0.4911435613119325,5.788564928158258
581.2,-29.861599542943516,4.625677722396405,34.98983122435971,24.684308585152053,4.948327307399798,-26.38058723380385,-40.241456183698006,1.4673149982601499,-5.3953569009732405,-5.3953569009736535,40.137008403123374,36477.84872732496,25804.164155177903,62282.012882502866,66457.48589506728,120566.97970351248,78179.18967553685,48199.552507794535,33310.70796415813,28305.3296532673,17951.836455059365,1551.0914519464766,101688.32750568856,0.6342210698467231,0.0941637966524406,3.35013,1.27494548462797,3.3501300000007173,1.2848672085313553,1.285171503176661,2.6073745035717013,19835.741068020143,2022.6826763492268,0.00023681731638766876,7.672800690694541e-05,0.00016008930948072336,0.0005363199983706557,0.0941637966524406,0.09416379665244062,0.4911402279785992,3.979039320256561e-13,28305.3296532673,17951.836455059365,0.85,1.0108084727747746,0.5920187363201813,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506585917299177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15239.917303407565,1551.0914519464766,0.4911402279785992,5.788559954438774
581.4,-29.86293056724279,4.625587429975866,34.98976425381904,24.683916416857414,4.948129648025004,-26.38180511094854,-40.24260024363173,1.4670041917307604,-5.395451580634983,-5.3954515806354,40.13691728328965,36476.99990683475,25804.175452324005,62281.17535915876,66456.82682861718,120566.12596144382,78178.91090166528,48199.08397988286,33310.918801980464,28305.12368050262,17951.72581343705,1551.0844515244314,101687.46712930885,0.6342217761020671,0.09416295178095657,3.35013,1.2749447510717444,3.350130000000104,1.2848687303898714,1.2851729832908703,2.6073714152755985,19835.670337096017,2022.6754638022176,0.000236784548420579,7.671805322050991e-05,0.0001600664952000691,0.0005362435675646074,0.09416295178095666,0.09416295178095661,0.49113689464526583,3.979039320256561e-13,28305.12368050262,17951.72581343705,0.85,1.0107948003454583,0.5920049136100367,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450666562201963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15239.886771796737,1551.0844515244314,0.49113689464526583,5.788575067830374
581.6,-29.864260744040894,4.625497219403768,34.98969730033692,24.683556763362162,4.947958646257336,-26.38301955943452,-40.243743849545695,1.4667174616509673,-5.395522719725477,-5.3955227197257996,40.13682103781567,36476.152405465815,25804.12634325864,62280.27874872445,66456.1876602984,120565.18481865732,78178.66071802024,48198.62546318757,33311.15028314741,28304.87081510028,17951.592326064805,1551.074239800463,101686.56111501818,0.634222725951742,0.0941620646887348,3.35013,1.2749440752109518,3.3501299999981837,1.2848701395518076,1.2851743507138886,2.607368555680345,19835.60686012698,2022.66899095277,0.0002367518054908618,7.670810467734727e-05,0.00016004370081351455,0.0005361672034063795,0.09416206468873474,0.09416206468873461,0.49113356131193253,3.410605131648481e-13,28304.87081510028,17951.592326064805,0.85,1.0107805995686996,0.591991364507358,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506745276778281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15239.855803910177,1551.074239800463,0.49113356131193253,5.788605573070893
