time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
581.8000000000001,-29.86559006370241,4.625407053354573,34.98963038647169,24.683173081744485,4.947773666971813,-26.384234634123636,-40.24488375345243,1.4664182373930865,-5.395602511506127,-5.3956025115064765,40.13672497941234,36475.29526757255,25804.099629517204,62279.39489708975,66455.51443872692,120564.24647116207,78178.37148673517,48198.15231558106,33311.35463461567,28304.63240291793,17951.459995812842,1551.0650867807012,101685.66650658121,0.634223392845131,0.0941611874158409,3.35013,1.2749432889046153,3.350130000000534,1.2848716071221065,1.28517577659147,2.607365577564377,19835.533475932243,2022.661507847455,0.0002367190878271985,7.669818952597139e-05,0.0001600208983012271,0.00053609081202589,0.09416118741584079,0.09416118741584109,0.4911302279785992,3.410605131648481e-13,28304.63240291793,17951.459995812842,0.85,1.0107668138003214,0.5919777807885068,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450682488165249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15239.824806983816,1551.0650867807012,0.4911302279785992,5.788633462021581
582.0,-29.866918541740702,4.625316949119181,34.98956350451085,24.68279394032436,4.94759295234525,-26.385448524752356,-40.24602721966801,1.4661229353568979,-5.395678212525183,-5.395678212525535,40.13662790087845,36474.45359952808,25804.062541235144,62278.516140763226,66454.84223863391,120563.29041006236,78178.08443051964,48197.69579141382,33311.5429323398,28304.385630193312,17951.32307024611,1551.0553664389233,101684.76356034045,0.6342240847332431,0.0941603023742493,3.35013,1.2749426163407045,3.350130000001352,1.2848730562929604,1.285177184097119,2.607362636792771,19835.460643599414,2022.6540810163935,0.00023668639503929623,7.66882445793085e-05,0.00015999815045998774,0.0005360146038005187,0.09416030237424924,0.09416030237424927,0.4911268946452658,3.410605131648481e-13,28304.385630193312,17951.32307024611,0.85,1.0107535112054291,0.5919646826795881,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450690443606403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15239.793846100802,1551.0553664389233,0.4911268946452658,5.788661391141812
582.2,-29.868246167644116,4.6252269033748314,34.98949666579184,24.682419828046136,4.9474135018452055,-26.386661521913563,-40.247166774328775,1.4658288561146484,-5.395754629288888,-5.395754629289216,40.13653188400109,36473.60150944986,25804.02744660992,62277.62895605978,66454.18276790976,120562.35198391786,78177.81024335175,48197.228984891655,33311.756953844546,28304.14176939818,17951.190532353703,1551.045808651743,101683.86487289792,0.6342248664031969,0.09415942166515397,3.35013,1.2749418355291713,3.350130000000041,1.2848744996938335,1.2851785858636122,2.6073597077366593,19835.391076420612,2022.646987138382,0.00023665372737740172,7.667833483831982e-05,0.00015997539253908189,0.0005359383618069544,0.09415942166515401,0.09415942166515388,0.49112356131193247,3.410605131648481e-13,28304.14176939818,17951.190532353703,0.85,1.0107396020593535,0.5919511402937843,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450698394093974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15239.76277585607,1551.045808651743,0.49112356131193247,5.788688756264244
582.4,-29.869572672931152,4.6251371575799265,34.989430509646844,24.682334821578138,4.947555346767147,-26.38785117460749,-40.24826515289021,1.4658338484572153,-5.395774483950845,-5.395774483951236,40.136531790036734,36472.611273605195,25803.84747694274,62276.458750547936,66453.41479722894,120561.22504509978,78177.50239174924,48196.698868171814,33312.003915086025,28303.962770928105,17950.996455335564,1551.0362934540453,101683.19923597909,0.6342220204505639,0.09415880335368938,3.35013,1.27494071403984,3.350129999999321,1.2848745437324822,1.2851785879774127,2.6073596183702703,19835.312967851052,2022.6390222809066,0.00023662109143805375,7.66687842915345e-05,0.00015995230714651925,0.0005358610227407686,0.09415880335369045,0.094158803353704,0.4911202279785991,3.979039320256561e-13,28303.962770928105,17950.996455335564,0.85,1.010719495287635,0.591934416276616,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450706339564896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15239.73174585728,1551.0362934540453,0.4911202279785991,5.788716598872228
582.6,-29.87089864671457,4.625046840150931,34.9893635323147,24.681600741483294,4.946970820326848,-26.389093398440433,-40.249458072334505,1.4651655720527332,-5.395997997672907,-5.395997997673279,40.13636784198086,36471.949387824796,25804.19045739734,62276.13984522213,66452.90724224047,120560.94566679998,78177.27614240813,48196.318287992646,33312.175393794976,28303.847967162157,17951.04644313636,1551.039636377446,101682.269240974,0.6342263590435826,0.09415785046926166,3.35013,1.2749405453493825,3.35012999999976,1.284877737838017,1.2851817409255317,2.607353136678244,19835.25556352945,2022.6331686691633,0.00023658847271911318,7.665841294517808e-05,0.00015993005977393512,0.0005357864911504532,0.09415785046926176,0.0941578504692614,0.4911168946452658,3.979039320256561e-13,28303.847967162157,17951.04644313636,0.85,1.0107133899310237,0.5919231297054975,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507142784121985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15239.701502767857,1551.039636377446,0.4911168946452658,5.788792402884517
582.8000000000001,-29.87222370609359,4.624957065246527,34.989296639620996,24.681310168840014,4.946894276412517,-26.39029379461772,-40.25057688178492,1.4649643649366357,-5.3959613590803315,-5.395961359080693,40.13623663107189,36471.03498099234,25803.86494264259,62274.899923634934,66452.18255478841,120559.40905806341,78176.97052929553,48195.82295549937,33312.38619310685,28303.361560632417,17950.760164942007,1551.013898467404,101681.11789029682,0.6342271438849156,0.0941567314411634,3.35013,1.2749396106833597,3.3501300000003496,1.2848787465591665,1.285182708006286,2.6073510897206926,19835.1780229129,2022.6252617267774,0.00023655588063261555,7.664868709640453e-05,0.00015990719353621102,0.0005357098862814666,0.09415673144116342,0.09415673144116356,0.4911135613119325,3.410605131648481e-13,28303.361560632417,17950.760164942007,0.85,1.0106977873989311,0.5919109369045842,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507222141614413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15239.669329096796,1551.013898467404,0.4911135613119325,5.78878618876879
583.0,-29.873547925626564,4.624867221140942,34.98922998554437,24.680904030706756,4.946684416717644,-26.391506766450448,-40.251716401521094,1.4646432575415538,-5.396067327732737,-5.396067327733151,40.136148509187315,36470.195139030526,25803.90646335079,62274.10160238131,66451.51758857412,120558.60301364507,78176.67946356298,48195.357014019566,33312.58049949268,28303.17896172015,17950.661885212332,1551.0084764564492,101680.28113124376,0.6342277632307832,0.09415590865945382,3.35013,1.274938908447512,3.3501299999985377,1.2848803162256046,1.2851842361968004,2.6073479044656565,19835.104173279404,2022.6177311599174,0.0002365233133359762,7.663878238515904e-05,0.00015988453095081717,0.0005356339636742611,0.09415590865945382,0.09415590865945397,0.49111022797859916,3.979039320256561e-13,28303.17896172015,17950.661885212332,0.85,1.010684638912597,0.5918971941259369,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507301445208876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15239.638600331964,1551.0084764564492,0.49111022797859916,5.788796270331567
583.2,-29.874871292879533,4.624777473048568,34.989163326296136,24.68054392319175,4.9465157147894425,-26.39271485530056,-40.25285141598431,1.4643592772105247,-5.396134703814994,-5.396134703815335,40.13605090176675,36469.34286031969,25803.84885542455,62273.19171574424,66450.86906726597,120557.63563770638,78176.41841591822,48194.8922089721,33312.806896606795,28302.917715015847,17950.521701046848,1550.997712487175,101679.36612880151,0.6342286644010334,0.09415501302461116,3.35013,1.2749381880788135,3.3501299999985403,1.284881712131612,1.2851855906179228,2.6073450718215545,19835.037939880087,2022.610977232805,0.0002364907711266011,7.662891801013584e-05,0.00015986185311646527,0.0005355579899810638,0.09415501302461095,0.09415501302461131,0.49110689464526586,3.410605131648481e-13,28302.917715015847,17950.521701046848,0.85,1.0106704434341356,0.591883696738031,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507380699366006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15239.607419377426,1550.997712487175,0.49110689464526586,5.788827847449941
583.4,-29.876193811250396,4.624687768699119,34.98909671760571,24.6801650262438,4.946332603305034,-26.393923620987703,-40.253986535221316,1.464062413042351,-5.3962142156381105,-5.396214215638498,40.13595570532779,36468.4939788402,25803.82260966936,62272.31658850956,66450.20588859236,120556.70876056867,78176.13757381322,48194.42566406116,33313.01323305785,28302.68026230693,17950.39216570547,1550.9885873307044,101678.4739239527,0.6342294086405493,0.0941541383815767,3.35013,1.2749374523246666,3.3501299999974092,1.2848831682706756,1.2851870053183716,2.607342116956003,19834.966684200685,2022.6037111756498,0.000236458253912498,7.66190538985987e-05,0.00015983920001389932,0.0005354820991425646,0.09415413838157669,0.09415413838157664,0.4911035613119325,3.979039320256561e-13,28302.68026230693,17950.39216570547,0.85,1.0106567508356321,0.5918702186088945,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507459903340063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15239.576290694531,1550.9885873307044,0.4911035613119325,5.788854627573974
583.6,-29.87751205797132,4.624598357983785,34.989030756580384,24.680080508720152,4.946462180896556,-26.395114417422352,-40.255088720563776,1.4640645403480343,-5.396235206755421,-5.396235206755822,40.13595098353719,36467.546986709065,25803.64642920449,62271.193415913556,66449.48095701828,120555.62291767939,78175.84110538995,48193.907135082256,33313.25996700855,28302.495531456618,17950.209073342943,1550.978877653697,101677.7950620382,0.6342270791419189,0.09415350572967446,3.35013,1.2749363308353354,3.3501300000000938,1.28488322524408,1.285187020662474,2.6073420013430404,19834.891463788408,2022.5960408282554,0.00023642584582606326,7.660947710383952e-05,0.00015981636872222372,0.0005354056113473834,0.09415350572967161,0.09415350572970363,0.49110022797859915,3.979039320256561e-13,28302.495531456618,17950.209073342943,0.85,1.0106375051664296,0.5918542537000534,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507539057332837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15239.545122078853,1550.978877653697,0.49110022797859915,5.7888825603018965
583.8000000000001,-29.878832927072168,4.6245083975587225,34.98896400484307,24.679335322603606,4.945889113316371,-26.396343549398225,-40.256264596804954,1.4633997356424466,-5.396453254882431,-5.396453254882812,40.135788730533534,36466.84470752021,25803.976255036952,62270.82096255716,66448.89735315596,120555.24817896595,78175.5657055522,48193.51305991646,33313.39182848416,28302.37457077304,17950.23442456423,1550.981681298731,101676.86362519515,0.6342306854740332,0.09415255276654723,3.35013,1.2749360632384201,3.3501299999986927,1.2848864028373366,1.2851901572865914,2.6073355532458833,19834.821588929197,2022.5889155755735,0.0002363933773746828,7.659926123533549e-05,0.00015979411613934732,0.0005353310623019117,0.09415255276654728,0.09415255276654705,0.49109689464526585,3.979039320256561e-13,28302.37457077304,17950.23442456423,0.85,1.0106312815952876,0.5918427512728274,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450761795648363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15239.514575401554,1550.981681298731,0.49109689464526585,5.7889557277307855
584.0,-29.880152884660983,4.624418969904551,34.98889734694228,24.67905484316873,4.945814771993548,-26.397539132913547,-40.25737886605782,1.4632010202461088,-5.396418541746641,-5.396418541747028,40.13565999122312,36465.933195028396,25803.656592502815,62269.58978753121,66448.19920624373,120553.75117675491,78175.28566235876,48193.01965114352,33313.62890135026,28301.895378008372,17949.958007161855,1550.9563536672267,101675.72253618967,0.6342316571882193,0.09415144412556396,3.35013,1.2749351769266655,3.3501300000009295,1.2848873996027899,1.2851911126012734,2.607333530576811,19834.75053595083,2022.5816701881713,0.00023636093543290523,7.658958176307322e-05,0.000159771353669832,0.0005352548050699144,0.09415144412556412,0.09415144412556391,0.4910935613119325,3.979039320256561e-13,28301.895378008372,17949.958007161855,0.85,1.0106152713268672,0.5918302833827315,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507697013409502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15239.482515710406,1550.9563536672267,0.4910935613119325,5.788950039412587
584.2,-29.881472018405827,4.624329470827951,34.98883091877122,24.67864860026168,4.945604786541341,-26.398747539320244,-40.25851765237746,1.462880307455752,-5.396524682942413,-5.396524682942733,40.13557214130283,36465.109351651605,25803.699445959515,62268.80879761112,66447.53444789197,120552.94740138968,78174.99305523682,48192.56795899625,33313.80566248952,28301.713507538196,17949.86028205534,1550.9509717819578,101674.88686901232,0.6342322798679441,0.0941506224604996,3.35013,1.2749344686465345,3.350130000000035,1.284888967133994,1.2851926388478208,2.6073303496975497,19834.676295233705,2022.5740997418798,0.0002363285178374659,7.657969048361134e-05,0.00015974882735385456,0.0005351793389829687,0.09415062246049967,0.09415062246049938,0.4910902279785992,3.410605131648481e-13,28301.713507538196,17949.86028205534,0.85,1.010602679915439,0.5918169617467041,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507776016600853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15239.451651016716,1550.9509717819578,0.4910902279785992,5.788961036419171
584.4,-29.88279030280708,4.624240068183788,34.98876448394856,24.678288387972884,4.94543632714306,-26.399951028560114,-40.25964819649232,1.462597052896071,-5.396591615892817,-5.396591615893177,40.13547454127951,36464.26000587499,25803.641586498186,62267.90159237318,66446.88469749271,120551.9778360363,78174.72915423855,48192.10446262074,33314.027435130905,28301.451552045393,17949.719518916118,1550.9401547988268,101673.9713556575,0.6342331765530542,0.09414972640335843,3.35013,1.274933736189269,3.3501300000006773,1.2848903593532244,1.2851939897729434,2.6073275245728795,19834.609337877268,2022.567271991686,0.0002362961252067453,7.65698719626495e-05,0.0001597262532440958,0.0005351037127806427,0.09414972640335853,0.09414972640335838,0.49108689464526584,3.410605131648481e-13,28301.451552045393,17949.719518916118,0.85,1.0105886153272081,0.591803563086219,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450785497130326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15239.420258022146,1550.9401547988268,0.49108689464526584,5.7889924293153046
584.6,-29.884107741247586,4.624150709284154,34.988698099594274,24.677909386251144,4.945253402533234,-26.401155202831763,-40.260778775531776,1.4623008641174051,-5.396670781892283,-5.3966707818926585,40.13537939474961,36463.41405069636,25803.615339780292,62267.02939047665,66446.22050706588,120551.04946524776,78174.44565836022,48191.639201990685,33314.22939596614,28301.213618401598,17949.58958136804,1550.9309913707689,101673.07889489924,0.6342339174351563,0.09414885158308951,3.35013,1.2749329894455155,3.350130000001183,1.2848918120422725,1.2851954012140425,2.607324576747931,19834.537408878517,2022.5599372750653,0.0002362637574492616,7.656005430235051e-05,0.0001597037031469111,0.0005350281670235613,0.0941488515830897,0.09414885158308929,0.4910835613119325,3.979039320256561e-13,28301.213618401598,17949.58958136804,0.85,1.0105750497640174,0.5917901790009636,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507933875988943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15239.388992186869,1550.9309913707689,0.4910835613119325,5.789018892937687
584.8000000000001,-29.885424323364944,4.624061409072256,34.98863174047371,24.67752507599073,4.9450709513053575,-26.402358558941113,-40.26190547794101,1.4620051868815216,-5.396746407292028,-5.396746407292423,40.1352820292779,36462.55772614115,25803.580127139052,62266.137853280205,66445.53671226656,120550.08309763431,78174.14243010912,48191.163443983714,33314.42109569489,28300.966258228706,17949.450073524935,1550.9212412042662,101672.17498923348,0.6342345314201421,0.09414796554971765,3.35013,1.2749322339100764,3.3501300000002243,1.2848932622891085,1.285196810244536,2.6073216338854155,19834.4604733526,2022.552092034752,0.00023623141481121776,7.655027146360742e-05,0.00015968114334761034,0.0005349525887631298,0.09414796554971755,0.0941479655497176,0.4910802279785992,3.979039320256561e-13,28300.966258228706,17949.450073524935,0.85,1.0105614932779476,0.5917768156953616,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450801273085881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15239.357687967131,1550.9212412042662,0.4910802279785992,5.789046530447601
585.0,-29.886740064647533,4.6239721699559615,34.98856542387368,24.67715061446654,4.944892323073036,-26.40356077586699,-40.263035777583696,1.4617130342925264,-5.396821410539474,-5.39682141053987,40.135185863530346,36461.71688999818,25803.543469776763,62265.26035977494,66444.87337193603,120549.13669084193,78173.86066145403,48190.70417951637,33314.61831326407,28300.719849129135,17949.315454977204,1550.911501864098,101671.2741077083,0.6342352968639962,0.09414708289213702,3.35013,1.2749314684839925,3.3501299999998024,1.2848946959963519,1.2851982027632138,2.6073187245918183,19834.38898258752,2022.544802005529,0.0002361990969037778,7.65404585524171e-05,0.00015965863835136067,0.0005348771941000439,0.09414708289213705,0.09414708289213693,0.4910768946452658,3.979039320256561e-13,28300.719849129135,17949.315454977204,0.85,1.0105480585965267,0.5917636416098176,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450809153529106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,47.0,15239.32642372325,1550.911501864098,0.4910768946452658,5.789073004394678
585.2,-29.88805495466565,4.623882989116443,34.988499151531364,24.676781217008852,4.944715025584205,-26.404762093447626,-40.26416213074697,1.4614221643661875,-5.3968970123243025,-5.396897012324626,40.135090711982414,36460.8656253477,25803.50850371075,62264.37412905845,66444.22250104533,120548.20708699003,78173.59152463904,48190.23464894132,33314.84097299747,28300.476082233967,17949.185012662914,1550.9019075047195,101670.37718776977,0.6342361506748918,0.09414620428251003,3.35013,1.2749307706439872,3.35012999999983,1.2848961236535403,1.285199589262412,2.6073158275815063,19834.32069679182,2022.5378387922299,0.00023616680397479478,7.653068106029329e-05,0.0001596361229145015,0.0005348017644595589,0.09414620428251005,0.09414620428250994,0.4910735613119325,3.410605131648481e-13,28300.476082233967,17949.185012662914,0.85,1.0105340214876313,0.5917500285304789,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508170290211189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15239.295049858047,1550.9019075047195,0.4910735613119325,5.789100024778416
585.4,-29.889369009090668,4.623793865097562,34.98843292016401,24.676411819551163,4.944537551367143,-26.405962676537357,-40.26529222084207,1.4611312188138046,-5.396972896583122,-5.3969728965835095,40.13499571724255,36460.03003462336,25803.474411328756,62263.504445952116,66443.57227329533,120547.27971933398,78173.32269100883,48189.780452336854,33315.046931857745,28300.233034709898,17949.055134808972,1550.8923584951924,101669.4811201539,0.6342370083240895,0.0941453265034816,3.35013,1.2749300277465956,3.350130000000465,1.28489755161684,1.2852009760992922,2.607312929956472,19834.252487920618,2022.5308834230466,0.00023613453563109407,7.652087228968384e-05,0.00015961366334141025,0.0005347265219699587,0.09414532650348152,0.09414532650348144,0.49107022797859917,3.979039320256561e-13,28300.233034709898,17949.055134808972,0.85,1.0105205150367929,0.5917368233075712,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508248994993362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15239.263717377326,1550.8923584951924,0.49107022797859917,5.789127499399997
585.6,-29.89068221783657,4.623704793790968,34.988366717374696,24.676027544215344,4.944354363406229,-26.407163069761392,-40.26641839938236,1.4608352153310313,-5.3970496854148,-5.397049685415203,40.134898989406096,36459.18435374491,25803.442783955892,62262.6271377008,66442.89116568702,120546.32257366099,78173.02076967868,48189.31395773658,33315.22979104678,28299.988624018082,17948.917955358203,1550.8827945287926,101668.58069888374,0.6342376385312407,0.09414444386339146,3.35013,1.2749292777059602,3.3501299999993166,1.2848990031978675,1.2852023865912838,2.6073099844129133,19834.175883988646,2022.5230719959056,0.00023610229211209138,7.651109862627545e-05,0.0001595911934858159,0.0005346512450326365,0.09414444386339153,0.09414444386339146,0.4910668946452658,3.979039320256561e-13,28299.988624018082,17948.917955358203,0.85,1.0105072860129252,0.591723689237636,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508327650574062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15239.232272488298,1550.8827945287926,0.4910668946452658,5.789154999650756
585.8000000000001,-29.891994570214568,4.623615786051788,34.988300557516354,24.675657937210076,4.944177934212114,-26.408362016241668,-40.267540666367836,1.4605453802391803,-5.397123881329662,-5.397123881330024,40.134803329246076,36458.32798602192,25803.404643508162,62261.73262953008,66442.23676542802,120545.38313524303,78172.74754418245,48188.83876477625,33315.45419934022,28299.741726306842,17948.785002396144,1550.8729938709519,101667.68042179196,0.6342384738342447,0.09414356206311135,3.35013,1.2749284749152139,3.3501300000014522,1.2849004258683896,1.2852037681980764,2.6073070975409176,19834.106560806616,2022.5160029986405,0.00023607007367187595,7.650136005791533e-05,0.00015956871361396064,0.0005345759345395379,0.09414356206311146,0.09414356206311147,0.4910635613119325,3.410605131648481e-13,28299.741726306842,17948.785002396144,0.85,1.0104931371907542,0.5917100065707378,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508406256348025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15239.200868291082,1550.8729938709519,0.4910635613119325,5.789181579615531
586.0,-29.893306082060132,4.6235268328371095,34.988234437420296,24.67528354553508,4.943998503834867,-26.40956050623168,-40.26866656551135,1.4602529280064571,-5.397200129806151,-5.3972001298065235,40.134707872606334,36457.487450033805,25803.37192880735,62260.85937884115,66441.57631989266,120544.44676671896,78172.4669807062,48188.378110847545,33315.65429984295,28299.498518018947,17948.65291577118,1550.8634557224857,101666.78335601765,0.6342392570788086,0.09414268312941661,3.35013,1.2749277561949572,3.350129999998822,1.2849018607365572,1.2852051620370173,2.6073041859240296,19834.035375821317,2022.5087441502774,0.0002360378799133664,7.649159112283305e-05,0.00015954628879053336,0.0005345008084658296,0.09414268312941669,0.0941426831294164,0.49106022797859916,3.979039320256561e-13,28299.498518018947,17948.65291577118,0.85,1.010479671500418,0.5916967788395223,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508484811673876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15239.169504916063,1550.8634557224857,0.49106022797859916,5.789208640273991
586.2,-29.89461674297701,4.623437937590005,34.98816835389129,24.674909084010892,4.943819601570872,-26.41075817744226,-40.26978862294925,1.4599610360360826,-5.3972755180455465,-5.397275518045971,40.13461207964649,36456.63652490245,25803.33714826264,62259.97367316509,66440.91376624706,120543.50426699035,78172.18420135939,48187.90696001469,33315.86360149411,28299.253352480642,17948.51926682922,1550.8537895520105,101665.88415404435,0.6342400289955317,0.09414180215594516,3.35013,1.2749269863730297,3.350129999999149,1.284903292934832,1.2852065532373753,2.6073012797313395,19833.96362862202,2022.5014279720415,0.00023600571108347445,7.648185666803356e-05,0.0001595238544154409,0.000534425650392801,0.09414180215594521,0.09414180215594538,0.49105689464526586,3.979039320256561e-13,28299.253352480642,17948.51926682922,0.85,1.0104658848521222,0.5916833129138557,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508563317497947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15239.138031367911,1550.8537895520105,0.49105689464526586,5.789235749661124
586.4,-29.895926568732314,4.623349098302114,34.98810230483086,24.674529628269397,4.943638728420505,-26.41195529396696,-40.27091431254519,1.459667453655179,-5.397351318293374,-5.397351318293788,40.13451577622583,36455.80136255244,25803.30357273445,62259.10493528689,66440.24114727441,120542.55274376672,78171.89041272072,48187.45062799875,33316.04420524664,28299.00802375785,17948.38341112244,1550.8441365548542,101664.98385382912,0.6342407266026513,0.09414091990794987,3.35013,1.2749262857856234,3.350129999999311,1.284904732994961,1.2852079523328754,2.6072983575920397,19833.8890881287,2022.4938269570855,0.00023597356678695287,7.647209185326387e-05,0.000159501474933689,0.0005343506762195995,0.09414091990794983,0.09414091990794998,0.4910535613119325,3.979039320256561e-13,28299.00802375785,17948.38341112244,0.85,1.0104528468772314,0.5916703799431552,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508641773196378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15239.106597251957,1550.8441365548542,0.4910535613119325,5.789262637669893
586.6,-29.897232146315094,4.623260572521499,34.98803696659364,24.674440640397393,4.94379515186028,-26.413102077766958,-40.27197214365003,1.4596650832185023,-5.397366793834522,-5.397366793834903,40.13451993080775,36454.74736159159,25803.11546836773,62257.86282995932,66439.41082728574,120541.35513010231,78171.59410715308,48186.930641143685,33316.292740010445,28298.828834448836,17948.17069771622,1550.834396683436,101664.3262218573,0.6342372259542942,0.09414031125752984,3.35013,1.2749251022050156,3.3501299999993415,1.2849048102458918,1.2852079884366459,2.6072982008362837,19833.813909036402,2022.486160823156,0.0002359415307582253,7.646291672876985e-05,0.00015947861402945543,0.0005342740892184995,0.09414031125752187,0.09414031125759367,0.49105022797859915,3.979039320256561e-13,28298.828834448836,17948.17069771622,0.85,1.0104315505524617,0.5916526078348732,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508720179711432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15239.075052969856,1550.834396683436,0.49105022797859915,5.789289216946357
586.8000000000001,-29.89854033719848,4.623171450001173,34.98797077443998,24.673714872356527,4.94319739550786,-26.41435219010143,-40.27316984776405,1.4590092484108252,-5.3975949625015005,-5.39759496250182,40.13435396803361,36454.16648655261,25803.473512195207,62257.63999874782,66438.97591321511,120541.16775353394,78171.35406503335,48186.544638370935,33316.45491851379,28298.718328123625,17948.24449956993,1550.8381556277761,101663.39573130748,0.6342423106043193,0.09413935663375136,3.35013,1.2749249131837863,3.350129999999902,1.284907945202961,1.285211082890695,2.607291839471676,19833.75300519035,2022.4799503592308,0.0002359094346236938,7.645252964081461e-05,0.0001594569049828792,0.0005342013610902931,0.09413935663375148,0.09413935663375125,0.49104689464526585,3.410605131648481e-13,28298.718328123625,17948.24449956993,0.85,1.010427086677801,0.5916426841913013,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508798332734696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15239.04483059654,1550.8381556277761,0.49104689464526585,5.789366027532209
587.0,-29.899847617177958,4.62308288743497,34.987904667958716,24.673428490664833,4.943125751392326,-26.415536092084288,-40.27427091551942,1.4588142262986643,-5.397553050320823,-5.397553050321203,40.134221894999804,36453.25558556922,25803.13753972214,62256.39312529136,66438.24882671806,120539.60829780024,78171.04173550715,48186.048494358416,33316.659156831935,28298.22193136004,17947.95223840944,1550.8117208134797,101662.23517320192,0.6342431083459541,0.09413822923388508,3.35013,1.274923924668692,3.350129999997997,1.2849089239503715,1.2852120206601376,2.6072898534319746,19833.67376047529,2022.4718696471568,0.00023587736485622054,7.644298178257756e-05,0.00015943438307364298,0.0005341259097665035,0.0941382292338852,0.09413822923388498,0.4910435613119325,3.979039320256561e-13,28298.22193136004,17947.95223840944,0.85,1.0104116412426596,0.5916307057931693,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508876642998487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15239.01177083957,1550.8117208134797,0.4910435613119325,5.78935768723849
587.2,-29.90115407404766,4.6229942510733535,34.987838806489165,24.673022038210206,4.942915887370669,-26.41673307518758,-40.275396570190765,1.4584948885105717,-5.397658881730081,-5.397658881730462,40.134134412340536,36452.43247801823,25803.181816969824,62255.61429498805,66437.58288932272,120538.80486391076,78170.74373556527,48185.593324260866,33316.83379033822,28298.04015761822,17947.854544034974,1550.8063273044756,101661.4003197954,0.6342437300981484,0.09413740852247866,3.35013,1.2749232361698528,3.3501299999987686,1.2849104843298245,1.2852135402298448,2.6072866871713165,19833.598151483813,2022.4641596757112,0.00023584531929361506,7.643322185970433e-05,0.0001594120974339107,0.0005340512499762673,0.09413740852247855,0.09413740852247873,0.4910402279785992,3.979039320256561e-13,28298.04015761822,17947.854544034974,0.85,1.0103991180371938,0.591617415444331,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450895489954024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15238.980607107515,1550.8063273044756,0.4910402279785992,5.789366218441033
587.4,-29.902456290565244,4.622905959475195,34.987773592191964,24.6729330503382,4.94307749238548,-26.417871334911037,-40.27644933722911,1.4584925367508974,-5.397666840095837,-5.397666840096175,40.134134607533554,36451.3732298921,25802.974958896273,62254.348188788375,66436.7351226732,120537.55226962702,78170.44737038767,48185.08547767263,33317.068769683385,28297.84218805754,17947.62793208123,1550.795395671937,101660.72076910091,0.6342401591191152,0.09413677859186796,3.35013,1.2749220987455923,3.3501299999996097,1.2849105612904193,1.2852135761695451,2.6072865310061015,19833.522957267185,2022.4564919995296,0.00023581338173230828,7.642409494743036e-05,0.00015938928678487792,0.0005339748313366231,0.09413677859186613,0.09413677859187825,0.49103689464526584,3.410605131648481e-13,28297.84218805754,17947.62793208123,0.85,1.0103779624300036,0.5915998686566725,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509033107613918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15238.948914115317,1550.795395671937,0.49103689464526584,5.789396996229366
587.6,-29.903761107445884,4.62281706712767,34.98770754887019,24.672206513956212,4.942478754546666,-26.419123488702734,-40.27764351395888,1.4578411358035286,-5.3978957128776415,-5.397895712878004,40.13396991012497,36450.792486727,25803.33540851461,62254.1278952416,66436.30089124161,120537.37120597507,78170.18977771113,48184.6813731966,33317.231560571694,28297.734906218837,17947.703235516732,1550.7993299833024,101659.7951767185,0.6342452247502136,0.09413582898547608,3.35013,1.2749218377424407,3.3501300000009184,1.284913675324195,1.2852166498217295,2.6072802121549006,19833.45760046758,2022.449827460711,0.00023578138439207629,7.64137433105302e-05,0.00015936764108154608,0.00053390231541652,0.09413582898547597,0.09413582898547619,0.4910335613119325,3.410605131648481e-13,28297.734906218837,17947.703235516732,0.85,1.0103734768531534,0.591589910324359,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509111062649405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15238.918643783545,1550.7993299833024,0.4910335613119325,5.789471613052282
587.8000000000001,-29.90506500895349,4.622728906853158,34.98764203727973,24.672116652969294,4.9426343910857815,-26.420274470944612,-40.27870571063829,1.4578438530500821,-5.397813293032698,-5.397813293033018,40.13390510907831,36449.75977981031,25802.896164706905,62252.65594451722,66435.47020626348,120535.64899567983,78169.87332664443,48184.16290010093,33317.45602949278,28297.282624709456,17947.360011900666,1550.7728239699518,101658.79699450059,0.6342432328194249,0.09413488469471751,3.35013,1.2749206602061167,3.3501300000007106,1.2849137286355417,1.2852166620636631,2.6072801039782845,19833.377310029093,2022.4416401145238,0.00023574941349476265,7.640453682280096e-05,0.0001593448766719617,0.0005338260516850391,0.09413488469471909,0.09413488469474132,0.49103022797859913,3.410605131648481e-13,28297.282624709456,17947.360011900666,0.85,1.0103533229913566,0.5915753369396848,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450918917415329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15238.885505452054,1550.7728239699518,0.49103022797859913,5.789463692075836
588.0,-29.906368128513545,4.622640235324983,34.987576183318595,24.671484727319353,4.94214697030666,-26.4215033561737,-40.27987379869444,1.4572821979668062,-5.398021091627982,-5.39802109162839,40.133772326453666,36449.09516622629,25803.202916904935,62252.29808313122,66434.97971091246,120535.37585991199,78169.63210816684,48183.747563480676,33317.64949409574,28297.193232094585,17947.40727623358,1550.776499848898,101657.94611335163,0.6342469067171542,0.09413401998502725,3.35013,1.2749202964501456,3.3501300000004535,1.2849164226512586,1.2852193156622203,2.6072746374331808,19833.316107715764,2022.4353992154063,0.0002357174657605995,7.639441371574958e-05,0.00015932305204484994,0.0005337529363470131,0.09413401998502717,0.09413401998502728,0.4910268946452658,3.979039320256561e-13,28297.193232094585,17947.40727623358,0.85,1.0103458083918786,0.59156355114306,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450926723166127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15238.854971315013,1550.776499848898,0.4910268946452658,5.789505683279774
588.2,-29.90767036744493,4.622551992061171,34.98751034204089,24.67117627328264,4.942047844463472,-26.42268546861725,-40.28097832398487,1.457062945635749,-5.3980095451375405,-5.39800954513787,40.13364999979814,36448.21453756988,25802.945958287528,62251.16049585741,66434.27103360658,120533.9794559957,78169.3272418869,48183.27074585012,33317.84055115198,28296.762464101583,17947.156880926184,1550.754431771969,101656.8543663506,0.6342477130977324,0.09413295760536118,3.35013,1.2749194304691631,3.3501299999979013,1.2849175144819744,1.2852203667308355,2.607272421958256,19833.23875658672,2022.4275115953687,0.0002356855436008007,7.638484260915379e-05,0.00015930070099164691,0.0005336780574131461,0.09413295760536122,0.09413295760536125,0.4910235613119325,3.410605131648481e-13,28296.762464101583,17947.156880926184,0.85,1.0103312761821455,0.5915515600830311,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509345243159246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15238.82228041417,1550.754431771969,0.4910235613119325,5.789513609926592
588.4,-29.908971772638612,4.622463709221313,34.98744469148054,24.670778901223116,4.941846562166803,-26.423877046251327,-40.28209559675304,1.4567518357795468,-5.398107049580005,-5.398107049580397,40.13356054659147,36447.380801085,25802.969703914405,62250.3505049994,66433.60674717344,120533.14029999825,78169.0320871864,48182.80614109796,33318.02882898715,28296.563848910402,17947.049905888958,1550.7478910868845,101656.00288994488,0.6342483844228328,0.09413212145268662,3.35013,1.2749186551524327,3.350129999998646,1.2849190360766203,1.2852218476959667,2.6072693344393962,19833.163869494147,2022.4198752371246,0.00023565364585759365,7.637516216906373e-05,0.00015927848368852993,0.0005336036265594548,0.09413212145268657,0.09413212145268669,0.4910202279785991,3.979039320256561e-13,28296.563848910402,17947.049905888958,0.85,1.0103182996019366,0.5915381278526156,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509423202738152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15238.79082395113,1550.7478910868845,0.4910202279785991,5.789526696598716
588.6,-29.91027234518152,4.622375512469513,34.987379042910106,24.67041352009403,4.941675548544933,-26.42506484749169,-40.283212275803066,1.4564680508551122,-5.398175186978619,-5.398175186979037,40.133463444076945,36446.548153092146,25802.918051080014,62249.46620417216,66432.94826877664,120532.17101012435,78168.75265352882,48182.35253784431,33318.22235076057,28296.30469026768,17946.90922394295,1550.7372551977805,101655.09052323649,0.6342492215994432,0.09413122842732732,3.35013,1.2749179309373724,3.3501300000004104,1.2849204297673402,1.2852232007582667,2.607266506461109,19833.09297116813,2022.4126456198735,0.0002356217724962478,7.636548800655867e-05,0.00015925628448968914,0.0005335292563574423,0.09413122842732731,0.09413122842732735,0.4910168946452658,3.979039320256561e-13,28296.30469026768,17946.90922394295,0.85,1.0103050237279452,0.5915252441818291,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450950111320358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15238.759075296111,1550.7372551977805,0.4910168946452658,5.789556170299043
588.8000000000001,-29.911568699297227,4.622287600076884,34.98731406673191,24.670329002570384,4.941808432204808,-26.426230457105568,-40.28428411167113,1.4564701900650405,-5.398196840923788,-5.398196840924196,40.133461472629435,36445.57596314915,25802.74743557778,62248.323398726934,66432.2122786186,120531.08526801664,78168.4562317081,48181.8199164133,33318.484794772005,28296.125553820275,17946.72586662902,1550.7278224550635,101654.42122944295,0.6342467569453524,0.09413060576271348,3.35013,1.2749167209817096,3.350129999999812,1.2849204853605363,1.2852232155456182,2.6072663936554688,19833.017762579926,2022.4049764781987,0.00023559000646901688,7.635620340112465e-05,0.00015923380306789224,0.0005334539406718379,0.09413060576269132,0.09413060576282228,0.4910135613119325,3.979039320256561e-13,28296.125553820275,17946.72586662902,0.85,1.0102851100826467,0.5915086658335384,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509578974619088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15238.72730129282,1550.7278224550635,0.4910135613119325,5.789581765399602
589.0,-29.912867629824746,4.622199135009245,34.9872482890699,24.66959300162273,4.9412353569473675,-26.427444991179733,-40.28544626254586,1.4558127183023803,-5.39841408463451,-5.398414084634895,40.13329956544893,36444.906133713725,25803.07904058366,62247.985174297384,66431.65984316339,120530.74272102822,78168.18729497044,48181.43358552086,33318.61523272175,28296.00383728117,17946.759320665067,1550.730551509556,101653.48996708357,0.6342506674747994,0.09412965322048736,3.35013,1.274916511629708,3.3501299999996363,1.2849236274916322,1.2852263175219236,2.6072600178891308,19832.949527548146,2022.3980184413788,0.00023555818126633633,7.634613763582786e-05,0.0001592120436305085,0.0005333810437278754,0.09412965322048727,0.0941296532204873,0.49101022797859917,3.979039320256561e-13,28296.00383728117,17946.759320665067,0.85,1.010279477725487,0.5914977108323458,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509656584283672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,42.0,15238.696388425305,1550.730551509556,0.49101022797859917,5.789654924938419
589.2,-29.91416569218566,4.622111372552876,34.987183048860416,24.669508344400697,4.941385183133431,-26.42859621529438,-40.28650842430068,1.4558157062476003,-5.3983381318433885,-5.398338131843779,40.133237408409094,36443.89456103182,25802.657473821386,62246.5520348532,66430.86629377208,120529.09024200408,78167.88750599812,48180.91577327626,33318.857480802064,28295.566474410625,17946.433813577067,1550.7050167373452,101652.50825899483,0.6342489672297991,0.09412872470922629,3.35013,1.2749152879370378,3.350130000000414,1.284923679183692,1.2852263283634926,2.6072599129999126,19832.873464641194,2022.3902621834363,0.00023552638129146003,7.63369389817759e-05,0.00015918944230968411,0.0005333053263649421,0.09412872470922568,0.09412872470923711,0.4910068946452658,3.979039320256561e-13,28295.566474410625,17946.433813577067,0.85,1.0102594171796526,0.5914831661417911,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450973434898683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15238.663630519295,1550.7050167373452,0.4910068946452658,5.789648026662304
589.4,-29.915462936375448,4.622023105023746,34.98711744875883,24.668866500165336,4.940898918791587,-26.429814779161667,-40.28766736211253,1.4552507615777672,-5.398544086229492,-5.3985440862299,40.13310372493015,36443.21979597495,25802.96051747814,62246.180313453086,66430.33846167248,120528.77156575475,78167.62392541999,48180.505259722355,33319.02073966404,28295.47258660412,17946.469547029315,1550.7084046818159,101651.65224127151,0.6342523346129121,0.09412785503978097,3.35013,1.2749149307748304,3.3501300000010867,1.2849263882775541,1.2852289972635302,2.60725441594429,19832.80658858223,2022.3834427232775,0.00023549460531144536,7.632690338573634e-05,0.000159167701925709,0.0005332324932523755,0.09412785503978106,0.094127855039781,0.4910035613119325,3.979039320256561e-13,28295.47258660412,17946.469547029315,0.85,1.0102522467212371,0.5914715487961024,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509812062509246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,53.0,15238.632836990291,1550.7084046818159,0.4910035613119325,5.789690968924837
589.6,-29.916755988183358,4.621935433562293,34.98705231252936,24.66877733767035,4.941022717300793,-26.430982567781353,-40.28874705601481,1.455249296863081,-5.398492868134724,-5.398492868135111,40.13304812474572,36442.28666332534,25802.602876870817,62244.88954019616,66429.61750837111,120527.30679159747,78167.32408533519,48179.99324016932,33319.25649462874,28295.08640635553,17946.192205750314,1550.6863273934218,101650.7221877763,0.634251189341458,0.0941269748227012,3.35013,1.2749137790640814,3.3501299999989196,1.284926460534734,1.2852290288428134,2.6072542693266763,19832.73051270694,2022.3756851429328,0.00023546293595422846,7.631755508446015e-05,0.0001591453808697683,0.000533157714813237,0.09412697482276458,0.09412697482285165,0.49100022797859916,3.979039320256561e-13,28295.08640635553,17946.192205750314,0.85,1.0102337639180086,0.591457848083992,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450988972784257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15238.600069308886,1550.6863273934218,0.49100022797859916,5.789698073699215
589.8000000000001,-29.918051554801547,4.621847289211147,34.98698677612363,24.668121558520966,4.94054495579155,-26.43218029932913,-40.289884026255436,1.4546737003191803,-5.398691200375765,-5.398691200376174,40.13291253708099,36441.5422257213,25802.88661068735,62244.42883640865,66429.01425185178,120526.87779983286,78167.04958130879,48179.57755517839,33319.413362367115,28294.976937293726,17946.19978850202,1550.6886581212254,101649.85062837912,0.6342539111543974,0.09412609067204943,3.35013,1.2749133708002045,3.3501299999998664,1.2849292193810053,1.285231747569634,2.6072486713422807,19832.660865134327,2022.3685830670338,0.0002354312089395154,7.630771201245996e-05,0.00015912349692705544,0.0005330844007602363,0.09412609067204937,0.09412609067204955,0.49099689464526586,3.979039320256561e-13,28294.976937293726,17946.19978850202,0.85,1.010225509555213,0.5914453108841669,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509967142969984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15238.568850515876,1550.6886581212254,0.49099689464526586,5.7897441892318575
590.0,-29.919346238624726,4.621759561166819,34.986921267334445,24.66780828488993,4.94044264877269,-26.43335592912603,-40.29097999501971,1.4544523392740047,-5.3986819248899565,-5.39868192489031,40.132790772333024,36440.659430087675,25802.636826597107,62243.296256684785,66428.29985798559,120525.48750254107,78166.73539152995,48179.09496363184,33319.60047544234,28294.550817958363,17945.950999044704,1550.6669052144466,101648.76353846096,0.634254670254547,0.09412503263914922,3.35013,1.274912492181175,3.350130000001208,1.2849303206436877,1.2852328083553117,2.607246436773122,19832.58114843318,2022.3604542257733,0.00023539950747794952,7.629822501285363e-05,0.0001591012824650959,0.0005330099794247917,0.09412503263914904,0.09412503263914941,0.4909935613119325,3.410605131648481e-13,28294.550817958363,17945.950999044704,0.85,1.010211046489761,0.5914332773417706,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510044709450152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15238.53644829709,1550.6669052144466,0.4909935613119325,5.789750235697872
590.2,-29.92064009905174,4.62167180187217,34.986855955667025,24.667425476387166,4.9402480080407445,-26.43454005114043,-40.29209230849517,1.4541479601294487,-5.398776965812658,-5.398776965813083,40.13270270332341,36439.83603384929,25802.655576789526,62242.49161063882,66427.66236399964,120524.66838844458,78166.46673348182,48178.64040333156,33319.807033500285,28294.350447655426,17945.848815721933,1550.6601659403043,101647.91339068211,0.634255550376453,0.0941241985533889,3.35013,1.2749117432394996,3.3501299999992975,1.2849318103178071,1.285234257674737,2.607243414085452,19832.512984110926,2022.3535033993187,0.00023536783010688134,7.628859764409308e-05,0.00015907923246278826,0.0005329361090505608,0.09412419855338876,0.09412419855338922,0.49099022797859915,3.979039320256561e-13,28294.350447655426,17945.848815721933,0.85,1.010197885602433,0.5914198541949418,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451012222386759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15238.50482957554,1550.6601659403043,0.49099022797859915,5.789763125975185
