time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
590.4,-29.921933124707945,4.621584118639453,34.98679063725616,24.667050141748064,4.940072398184994,-26.43572151863781,-40.29320039609445,1.4538607921148692,-5.398846925876626,-5.398846925876999,40.13260524502394,36439.001262992904,25802.609939629867,62241.61120262277,66426.98598169073,120523.68961105272,78166.16531525904,48178.180596561215,33319.98302077536,28294.09368973213,17945.705868670764,1550.6497246669394,101647.00220284078,0.6342562538125484,0.09412330630149675,3.35013,1.2749109849566596,3.3501300000025918,1.284933219410172,1.2852356264246525,2.607240554912125,19832.436507828108,2022.3457049887688,0.00023533617709679824,7.627900796820406e-05,0.00015905716912859418,0.0005328621940127772,0.09412330630149662,0.09412330630149662,0.49098689464526585,3.979039320256561e-13,28294.09368973213,17945.705868670764,0.85,1.0101849208106086,0.5914070811155837,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510199689777035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15238.47284688265,1550.6497246669394,0.49098689464526585,5.789792815194446
590.6,-29.92322195788506,4.621496736509194,34.98672601840767,24.66696639256554,4.940221487008118,-26.436858995685505,-40.29425291866062,1.453858524763791,-5.398864148209498,-5.39886414820983,40.13260718390383,36437.98977519643,25802.429278151485,62240.41905334791,66426.19806985975,120522.54107016216,78165.8863823072,48177.67808749324,33320.23143868218,28293.91372215093,17945.505913367375,1550.6400368237398,101646.33976223161,0.634253221014033,0.09412269208688334,3.35013,1.274909888743423,3.350130000000982,1.2849332951697283,1.2852356616648108,2.6072404011894466,19832.3657365419,2022.3384883259725,0.00023530463062043446,7.626990019855961e-05,0.00015903473042187485,0.0005327870214282355,0.09412269208688055,0.09412269208688558,0.4909835613119325,3.410605131648481e-13,28293.91372215093,17945.505913367375,0.85,1.010164449914545,0.5913900076042821,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510277106495961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15238.440911771031,1550.6400368237398,0.4909835613119325,5.789817755625279
590.8000000000001,-29.924513362705436,4.621408774054722,34.98666056810425,24.66623451272028,4.939632904949225,-26.438088048171522,-40.2954246737994,1.4532075904153052,-5.3990873318411445,-5.3990873318415,40.1324433377355,36437.380422912196,25802.77747268277,62240.157895594966,66425.71170311984,120522.28770734851,78165.60928885272,48177.27800864509,33320.36808911959,28293.798531545897,17945.562516220893,1550.6433435538652,101645.40981034515,0.6342578037449677,0.09412173937188291,3.35013,1.2749096200475472,3.350129999998929,1.2849364063175541,1.285238732931552,2.6072340884176506,19832.29543197572,2022.3313192553746,0.0002352730251061049,7.625976185917007e-05,0.00015901326324693483,0.0005327151036014538,0.0941217393718829,0.09412173937188298,0.49098022797859914,3.410605131648481e-13,28293.798531545897,17945.562516220893,0.85,1.0101598594813992,0.5913799118187056,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45103542729853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15238.410052875988,1550.6433435538652,0.49098022797859914,5.789892395722949
591.0,-29.925803870265806,4.621321362101899,34.986595200866475,24.665947956405603,4.939560520772915,-26.4392569263933,-40.29651201618833,1.4530135769003967,-5.399046471565214,-5.399046471565639,40.132312375415054,36436.48316740915,25802.44717169391,62238.930339103055,66424.98657117988,120520.73946131134,78165.29303531093,48176.78963154011,33320.55933752313,28293.305718437543,17945.273023160196,1550.6171172895072,101644.25418671657,0.6342586193972387,0.09412061693954309,3.35013,1.274908615048044,3.3501300000007794,1.2849373793743053,1.2852396656372662,2.6072321140126933,19832.21519165354,2022.3231370196286,0.00023524144545802815,7.625035499613504e-05,0.0001589910904618931,0.0005326408218891019,0.09412061693954303,0.09412061693954323,0.4909768946452658,3.979039320256561e-13,28293.305718437543,17945.273023160196,0.85,1.0101448802566544,0.5913682437275406,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510431594232827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15238.376770270988,1550.6171172895072,0.4909768946452658,5.78988405227086
591.2,-29.927093554947565,4.621233882383333,34.98653008420714,24.66555592780935,4.93935730680121,-26.44043814691601,-40.29762010378761,1.4527018987696632,-5.399149741359736,-5.399149741360118,40.13222659540524,36435.66029001386,25802.487831139384,62238.148121153245,66424.34687963796,120519.95726188662,78165.01789131964,48176.33130169564,33320.76287736001,28293.12255110927,17945.180383590014,1550.611535723378,101643.42157395664,0.6342594512561657,0.09411979929492328,3.35013,1.27490793753881,3.350129999998981,1.2849389029665166,1.285241149038766,2.6072290225361003,19832.14538170808,2022.3160183863074,0.00023520988984779054,7.624076976500948e-05,0.00015896912008278106,0.0005325672182629273,0.09411979929492327,0.09411979929492323,0.4909735613119325,3.979039320256561e-13,28293.12255110927,17945.180383590014,0.85,1.010131850772643,0.5913546928040091,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510508862543852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15238.34513967624,1550.611535723378,0.4909735613119325,5.789892077985867
591.4,-29.928382404676025,4.621146491536029,34.9864649521785,24.6651901974343,4.939187139713241,-26.441615311152965,-40.298723755963124,1.452420046190175,-5.3992164243402385,-5.399216424340629,40.132129322377516,36434.82533049825,25802.434508382397,62237.25983888065,66423.68444556001,120518.97969787256,78164.73085252254,48175.87173746086,33320.95457229075,28292.86074393015,17945.037546533782,1550.6007119337012,101642.5068957839,0.6342602718384936,0.09411890420698021,3.35013,1.2749071402428678,3.350129999998736,1.2849402869499786,1.285242492829844,2.60722621434191,19832.072553794675,2022.3085920059016,0.00023517835856287154,7.623122400878754e-05,0.00015894713455408402,0.0005324935638836735,0.09411890420698028,0.09411890420698013,0.4909702279785992,3.979039320256561e-13,28292.86074393015,17945.037546533782,0.85,1.010118583299217,0.5913418142262999,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510586082370354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15238.31305724103,1550.6007119337012,0.4909702279785992,5.789922647200631
591.6,-29.929670422575132,4.621059149346014,34.98639987035761,24.664815386664145,4.939007740074933,-26.442792649872885,-40.299827443063236,1.4521299673727048,-5.399292428909689,-5.399292428910078,40.13203468050331,36433.993451315095,25802.405314009437,62236.39876532453,66423.02257274746,120518.04637281375,78164.44098690242,48175.411865469934,33321.14346825832,28292.61848605686,17944.906129291405,1550.5912024563918,101641.61218976723,0.6342610578138957,0.09411802785644968,3.35013,1.2749063830589877,3.350129999999636,1.284941709379139,1.2852438751067239,2.6072233281451522,19831.9990086555,2022.3010924888215,0.00023514685151885268,7.62216790556032e-05,0.0001589251724632495,0.000532419988024306,0.09411802785644972,0.09411802785644968,0.49096689464526583,3.979039320256561e-13,28292.61848605686,17944.906129291405,0.85,1.0101054827892348,0.5913288248545812,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510663252987865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15238.28102672589,1550.5912024563918,0.49096689464526583,5.789947415865866
591.8000000000001,-29.93095426573484,4.620972090337566,34.98633541371738,24.664726328942947,4.939126726221467,-26.443955541346345,-40.30089875506235,1.4521280017266263,-5.399313503862459,-5.399313503862834,40.132027351056486,36433.06489851487,25802.235405066032,62235.30030358091,66422.31815572563,120516.98317890469,78164.14317046314,48174.88991289436,33321.39250840976,28292.42961811302,17944.729044424406,1550.5813157037514,101640.92523323577,0.6342590327744797,0.09411738659618628,3.35013,1.2749051928846167,3.3501300000001417,1.2849417834271872,1.2852439088215593,2.607223177897257,19831.923446222583,2022.2933872650278,0.0002351154504657412,7.621241514699181e-05,0.0001589030353187494,0.0005323458257124019,0.09411738659618309,0.09411738659621846,0.49096356131193253,3.979039320256561e-13,28292.42961811302,17944.729044424406,0.85,1.0100866681469938,0.59131317683393,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510740374581932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15238.248958722688,1550.5813157037514,0.49096356131193253,5.789973447529043
592.0,-29.932240654571856,4.620884510605262,34.986270208363926,24.66400855863469,4.93857810349787,-26.44514918678487,-40.30203879866747,1.4514866357109033,-5.399522417309754,-5.399522417310173,40.13187008028708,36432.36444586261,25802.547839382245,62234.91228524485,66421.74469433236,120516.59441866247,78163.88132141998,48174.50107295022,33321.53360941084,28292.30188494787,17944.74983467535,1550.5833696707784,101639.99829115337,0.6342626311442815,0.09411644085754377,3.35013,1.2749049044074492,3.350129999998726,1.284944849539933,1.2852469352294802,2.6072169565872767,19831.857009491265,2022.2866126038214,0.00023508399102350585,7.620255804196869e-05,0.00015888143298153717,0.0005322734550744371,0.0941164408575436,0.09411644085754393,0.4909602279785992,3.979039320256561e-13,28292.30188494787,17944.74983467535,0.85,1.0100801514124698,0.5913016801104406,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510817246987322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15238.217502511106,1550.5833696707784,0.4909602279785992,5.790043131333995
592.2,-29.933526149286887,4.620797435027167,34.986205085238694,24.663717916142218,4.938497477476426,-26.446314376859736,-40.30312177548183,1.4512857050492576,-5.399492020062553,-5.399492020062969,40.13174312750395,36431.470322639325,25802.2453468571,62233.71566949642,66421.03373459834,120515.11184002412,78163.57478230387,48174.011370344866,33321.73712439889,28291.83275856867,17944.477097692394,1550.5586948997677,101638.86845522764,0.63426350815882,0.09411534303635474,3.35013,1.274903965345584,3.350129999999296,1.2849458546748809,1.285247900208024,2.6072149171201113,19831.779233927722,2022.2786817035096,0.00023505255732161334,7.619319544256437e-05,0.00015885936187904896,0.0005321995140118583,0.09411534303635477,0.09411534303635474,0.4909568946452658,3.979039320256561e-13,28291.83275856867,17944.477097692394,0.85,1.0100650844888035,0.5912897173762112,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510894272599535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15238.184633665951,1550.5586948997677,0.4909568946452658,5.790037757105007
592.4,-29.93481082375197,4.620710301255767,34.986140189353456,24.663325573224597,4.938295835951065,-26.44749093016592,-40.30422532288355,1.4509759423650148,-5.399592713438892,-5.399592713439283,40.13165643238519,36430.650072423996,25802.28026283975,62232.93033526375,66420.38762829074,120514.31177176468,78163.2920714683,48173.55451560154,33321.930617629725,28291.643880634183,17944.379894264843,1550.5527364134643,101638.02974385642,0.6342643068028962,0.0941145196018613,3.35013,1.2749032147554686,3.3501300000015934,1.2849473690221587,1.285249374549261,2.6072118444426557,19831.707504111197,2022.2713672978232,0.00023502114754551788,7.618365609948792e-05,0.00015883749144602997,0.0005321262452180884,0.09411451960186135,0.09411451960186117,0.4909535613119325,3.979039320256561e-13,28291.643880634183,17944.379894264843,0.85,1.0100522627041757,0.5912763602678255,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510971245453874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15238.152870057384,1550.5527364134643,0.4909535613119325,5.790047471339835
592.6,-29.936094679053035,4.620623253380138,34.986075278997724,24.662954778783046,4.938123713737872,-26.448663794158406,-40.305328311491735,1.45069282884325,-5.399659746765963,-5.399659746766353,40.13155878834741,36429.83090544702,25802.228725377216,62232.05963082424,66419.7148358639,120513.32560252528,78162.9923396875,48173.10840927082,33322.093256018525,28291.38204128416,17944.234937333644,1550.541928345159,101637.11434820229,0.6342650532642252,0.09411362366229935,3.35013,1.2749024795508013,3.3501299999992535,1.2849487586231347,1.2852507241454867,2.6072090248873234,19831.63145571496,2022.2636125195618,0.00023498976166083486,7.617412269018794e-05,0.00015881563897064693,0.0005320530365847334,0.09411362366229949,0.09411362366229936,0.49095022797859916,3.979039320256561e-13,28291.38204128416,17944.234937333644,0.85,1.0100397572209117,0.5912640169972988,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511048169972103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15238.120658252155,1550.541928345159,0.49095022797859916,5.790077266242891
592.8000000000001,-29.937377692099183,4.620536256625523,34.9860104186411,24.66257979338991,4.9379448622596,-26.449836572919622,-40.30642368653787,1.4504037430800163,-5.399734831828255,-5.399734831828588,40.13146394591878,36428.98865151729,25802.198052769334,62231.18670428662,66419.0505454757,120512.3865529173,78162.69856129683,48172.636667338316,33322.290993287235,28291.137954672275,17944.10204271325,1550.532293399464,101636.21787742455,0.63426582810006,0.09411274568434752,3.35013,1.2749016641220083,3.3501300000009575,1.284950176122673,1.2852521016781584,2.607206148730989,19831.556917821785,2022.2560117697467,0.0002349584002241277,7.616465617846296e-05,0.00015879374404566472,0.0005319796857397028,0.09411274568434748,0.09411274568434755,0.49094689464526586,3.410605131648481e-13,28291.137954672275,17944.10204271325,0.85,1.0100263492370938,0.5912507918084915,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511125046217772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15238.088420856511,1550.532293399464,0.49094689464526586,5.790101532439749
593.0,-29.938659878374022,4.620449320095494,34.98594559524053,24.6622095926665,4.937769072645281,-26.451008301271283,-40.30752272866664,1.4501174955425253,-5.399807735444767,-5.399807735445168,40.13136891271883,36428.16187727306,25802.161918017202,62230.32379529026,66418.39197079073,120511.44387954049,78162.41125214919,48172.1811586315,33322.47788168632,28290.88999073256,17943.96813344125,1550.5223813342113,101635.31808181007,0.6342666540119196,0.09411186475423602,3.35013,1.2749008915526794,3.350130000000107,1.2849515802944416,1.2852534659107602,2.607203299623423,19831.484021314638,2022.2485783947259,0.0002349270628489637,7.615515906807671e-05,0.00015877190378088698,0.0005319065180134629,0.09411186475423584,0.09411186475423616,0.4909435613119325,3.979039320256561e-13,28290.88999073256,17943.96813344125,0.85,1.0100133452232134,0.5912379591504211,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511201872806723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15238.056299219606,1550.5223813342113,0.4909435613119325,5.790127146750945
593.2,-29.939941227583017,4.620362438914113,34.98588080803033,24.66183443265038,4.937590904934493,-26.452179513944547,-40.308617894165195,1.4498291912960146,-5.399881719853852,-5.399881719854228,40.13127365827311,36427.32481658613,25802.12870882848,62229.45352541461,66417.72491963791,120510.49705928886,78162.11438480642,48171.71428175463,33322.666781168664,28290.643430822453,17943.83325641737,1550.512583930645,101634.41893872315,0.6342674142528583,0.09411098423139863,3.35013,1.2749001052463433,3.3501299999994867,1.2849529940430418,1.2852548397535877,2.6072004310904635,19831.40869968791,2022.2408977263296,0.00023489574977902017,7.614569654579828e-05,0.0001587500532332219,0.0005318333158382137,0.09411098423139863,0.09411098423139849,0.49094022797859915,3.979039320256561e-13,28290.643430822453,17943.83325641737,0.85,1.0100001657321047,0.591224926744752,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511278650664612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15238.024067606311,1550.512583930645,0.49094022797859915,5.790152612880256
593.4,-29.941221755241354,4.620275617268486,34.98581605992498,24.661464197002374,4.937415079697253,-26.45334975284709,-40.309716656897194,1.4495430773029943,-5.3999546690910165,-5.399954669091418,40.131178710512586,36426.50325548769,25802.092987376753,62228.59624286444,66417.06639162937,120509.55506154316,78161.8265536574,48171.263417515824,33322.8479290462,28290.395682537026,17943.699511447383,1550.502683484655,101633.51947664811,0.6342682411658028,0.09411010364425398,3.35013,1.274899330479093,3.350129999998745,1.2849543974962012,1.2852562033292032,2.6071975834534658,19831.33567073779,2022.2334508458844,0.00023486446062725047,7.613620403491737e-05,0.00015872825659233312,0.000531760294257673,0.09411010364425403,0.09411010364425396,0.49093689464526585,3.979039320256561e-13,28290.395682537026,17943.699511447383,0.85,1.0099873435516635,0.591212231661174,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511355379173505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15237.991877020104,1550.502683484655,0.49093689464526585,5.790177915467549
593.6,-29.942501437935352,4.620188852553072,34.98575135139065,24.661093996278964,4.937238909277647,-26.45451926566956,-40.31080777114255,1.4492567370119076,-5.4000281685137566,-5.400028168514142,40.131084034182486,36425.65829343725,25802.058829248075,62227.717122685324,66416.40916351641,120508.61727166545,78161.53962257247,48170.788752493594,33323.05652230986,28290.149278900957,17943.566832281635,1550.492868923152,101632.62156370563,0.6342690756200465,0.09410922455663664,3.35013,1.2748984705423938,3.3501299999966085,1.2849558019606655,1.2852575679477336,2.607194733770736,19831.262870153278,2022.22602725225,0.0002348331959578285,7.612677868413194e-05,0.00015870641727369655,0.000531687129701129,0.09410922455663663,0.09410922455663655,0.4909335613119325,3.979039320256561e-13,28290.149278900957,17943.566832281635,0.85,1.009973694981189,0.5911988804958663,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451143205926098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15237.959577863803,1550.492868923152,0.4909335613119325,5.7902033186486825
593.8000000000001,-29.943780304199294,4.62010214665405,34.985686684819875,24.660728719923668,4.937064758794701,-26.455687841584393,-40.31190628940237,1.4489722961797842,-5.400101169622644,-5.400101169623013,40.13098989582325,36424.84186751092,25802.023539413432,62226.86540692435,66415.76171741037,120507.6882002575,78161.2628796545,48170.34302975496,33323.24427766616,28289.9029434337,17943.436275672222,1550.483032724558,101631.72473410719,0.6342699835892166,0.09410834675143998,3.35013,1.2748977573169396,3.3501300000000356,1.2849571974906397,1.2852589236601426,2.6071919022224117,19831.19265452574,2022.2188672508698,0.00023480195506572532,7.611729046523768e-05,0.00015868466460048763,0.0005316142554180316,0.09410834675143992,0.09410834675144018,0.4909302279785992,3.410605131648481e-13,28289.9029434337,17943.436275672222,0.85,1.0099608316326083,0.5911861917522203,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511508689523491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15237.92739530676,1550.483032724558,0.4909302279785992,5.790228804947067
594.0,-29.94505833090521,4.620015492976189,34.98562204791445,24.66034860061484,4.936884540838059,-26.456856268516034,-40.31299726394934,1.448682478448867,-5.400175655262899,-5.400175655263213,40.13089427517338,36424.00231282481,25801.99220671646,62225.994519541266,66415.08477211809,120506.7335830495,78160.95431265402,48169.871853360644,33323.42495477042,28289.656604214957,17943.29949099294,1550.4732695834086,101630.82507026606,0.6342706715047053,0.09410746554502741,3.35013,1.2748969534272332,3.350130000001233,1.2849586181339443,1.2852603045229614,2.607189019725133,19831.11436444434,2022.2108838843378,0.00023477073850805514,7.610786848574353e-05,0.0001586628700223116,0.0005315412407478467,0.09410746554502732,0.09410746554502722,0.49092689464526584,3.410605131648481e-13,28289.656604214957,17943.29949099294,0.85,1.0099477731846462,0.5911731955486471,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511585271668248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15237.895028052153,1550.4732695834086,0.49092689464526584,5.790254507931794
594.2,-29.94633553343616,4.619928901318846,34.98555744985204,24.65997819034385,4.936709209191023,-26.458023464930616,-40.31409180080516,1.4483971406855112,-5.400247795537496,-5.400247795537899,40.13079910845426,36423.178137092465,25801.954994406115,62225.13313149858,66414.4241329452,120505.78630432511,78160.66342053186,48169.417424679305,33323.60666205839,28289.40717697379,17943.164388886104,1550.4632557336247,101629.9239174071,0.6342714881452508,0.09410658337877367,3.35013,1.2748961660219358,3.3501300000005036,1.2849600177671592,1.285261664401447,2.6071861798637377,19831.040558859528,2022.2033578091937,0.00023473954590118515,7.609841682471735e-05,0.0001586411290764678,0.0005314684057529471,0.09410658337877373,0.09410658337877384,0.4909235613119325,3.979039320256561e-13,28289.40717697379,17943.164388886104,0.85,1.0099349026175801,0.591160468667387,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511661804308795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15237.862775305985,1550.4632557336247,0.4909235613119325,5.790279416648625
594.4,-29.947611901514374,4.6198423647520706,34.98549288861266,24.659602960478537,4.936531183435939,-26.459190179620215,-40.31518242610616,1.4481094615417809,-5.400321495467097,-5.400321495467437,40.13070393227008,36422.34368258978,25801.921940065233,62224.26562265502,66413.7562505642,120504.83847410913,78160.36409794037,48168.951529965954,33323.7917421938,28289.160283479687,17943.02923226534,1550.4534295437074,101629.02468522928,0.6342722460639355,0.09410570283943853,3.35013,1.2748953698249537,3.350129999999327,1.284961428309638,1.2852630352227596,2.6071833178736608,19830.96461428342,2022.1956136176393,0.00023470837748826184,7.608900002062972e-05,0.0001586193774676321,0.0005313955350356383,0.09410570283943862,0.09410570283943842,0.4909202279785992,3.410605131648481e-13,28289.160283479687,17943.02923226534,0.85,1.0099218358621544,0.5911475182590337,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451173828836484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15237.830414829077,1550.4534295437074,0.4909202279785992,5.7903044994604285
594.6,-29.948887437529066,4.619755889271785,34.98542836983234,24.65923757934945,4.936357485349737,-26.460355712556236,-40.31627291170878,1.4478257603768807,-5.400393737202194,-5.400393737202579,40.1306095993349,36421.51162342829,25801.88528817149,62223.396911599775,66413.10685373696,120503.904531974,78160.08443890027,48168.48920859153,33323.99470034305,28288.912390065554,17942.897422485603,1550.4434876772123,101628.12630389754,0.6342731447246008,0.09410482358962724,3.35013,1.2748945560446012,3.350130000001199,1.284962820190553,1.2852643874090457,2.607180493754048,19830.893658773013,2022.188378169203,0.0002346772332030483,7.607958549995401e-05,0.0001585976477030943,0.0005313227374995673,0.09410482358962716,0.09410482358962731,0.49091689464526583,3.979039320256561e-13,28288.912390065554,17942.897422485603,0.85,1.0099084729161596,0.5911344447679551,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511814723219423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15237.79809622909,1550.4434876772123,0.49091689464526583,5.790329524664043
594.8000000000001,-29.95016214422149,4.619669468574033,34.98536388939792,24.65886730877685,4.936181192429899,-26.46152075845792,-40.3173633274622,1.4475398066663718,-5.400467393037729,-5.400467393038117,40.13051519143664,36420.68230066747,25801.852418651284,62222.53471931875,66412.44982660716,120502.96893036296,78159.79599744694,48168.02847150743,33324.18613993279,28288.666685104516,17942.76527688856,1550.4337111975574,101627.22945414396,0.6342739824615481,0.09410394559215746,3.35013,1.27489377852995,3.350129999999728,1.2849642225653393,1.2852657501224876,2.607177648348609,19830.820474975568,2022.1809154987247,0.00023464611297075084,7.60701726592368e-05,0.00015857594031151403,0.0005312500149158125,0.09410394559215755,0.09410394559215732,0.49091356131193253,3.979039320256561e-13,28288.666685104516,17942.76527688856,0.85,1.0098953686824528,0.5911215051848302,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511891109014132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15237.76574407355,1550.4337111975574,0.49091356131193253,5.790354919084974
595.0,-29.951436024164384,4.619583105633451,34.98529944556824,24.658496933430456,4.936005365918073,-26.462685013516424,-40.31845360351724,1.44725435527006,-5.40054029799694,-5.400540297997296,40.13042049117271,36419.85555161437,25801.817764349173,62221.67331596354,66411.79093346758,120502.02797209038,78159.50556955536,48167.57018770204,33324.37264650369,28288.41927427362,17942.631766032213,1550.4238230893163,101626.33074462837,0.6342748101994446,0.09410306581941005,3.35013,1.2748929927730939,3.350129999998833,1.2849656225429662,1.2852671104689386,2.607174807813179,19830.746787176035,2022.1734014343365,0.0002346150167207241,7.606076210101683e-05,0.00015855425461970725,0.0005311773650291199,0.09410306581940996,0.09410306581941011,0.4909102279785992,3.410605131648481e-13,28288.41927427362,17942.631766032213,0.85,1.0098823860468642,0.5911086710442142,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451196744591164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15237.733356967801,1550.4238230893163,0.4909102279785992,5.79038022357553
595.2,-29.95270906714892,4.619496797060461,34.98523503218008,24.658116639498644,4.935825648957157,-26.463848904228772,-40.31954003786666,1.446965486036998,-5.400613938393008,-5.400613938393407,40.13032470281872,36419.01859192984,25801.785143793713,62220.80373572355,66411.11175576168,120501.06818142737,78159.19326614833,48167.100102316464,33324.547959813186,28288.17128187196,17942.49364373674,1550.413945822884,101625.42951315429,0.6342754879752481,0.09410218317518163,3.35013,1.2748921734979382,3.3501299999996768,1.2849670384671303,1.2852684867967086,2.6071719349287394,19830.667549087968,2022.1653213980278,0.00023458394469431324,7.605138577262516e-05,0.00015853255892168809,0.0005311046816203149,0.0941021831751816,0.09410218317518179,0.4909068946452658,3.979039320256561e-13,28288.17128187196,17942.49364373674,0.85,1.0098694636679335,0.5910957841200088,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512043734064546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,83.0,15237.700936313486,1550.413945822884,0.4909068946452658,5.790405329271992
595.4,-29.953981288466263,4.61941055165016,34.98517066230468,24.65775111867117,4.93565237719154,-26.465011410792833,-40.32063006944952,1.446682499518114,-5.400685466283846,-5.400685466284226,40.13023019148445,36418.196924160016,25801.747246181043,62219.944170341056,66410.46051082521,120500.12968852115,78158.91079003635,48166.64720337094,33324.73731851711,28287.921931514895,17942.360662504027,1550.4039049510677,101624.5296882219,0.6342763779517814,0.09410130258349846,3.35013,1.2748913481784987,3.3501299999982956,1.2849684268170225,1.2852698355742893,2.607169117998145,19830.59587882586,2022.1580130652019,0.00023455289651046478,7.604197947280619e-05,0.0001585109170376586,0.0005310321784953712,0.09410130258349847,0.09410130258349834,0.4909035613119325,3.979039320256561e-13,28287.921931514895,17942.360662504027,0.85,1.0098564958516822,0.5910830236424359,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512119972859987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,39.0,15237.668556278804,1550.4039049510677,0.4909035613119325,5.790429837707674
595.6,-29.955252677840914,4.619324360709452,34.9851063316681,24.657380778249376,4.9354761659726405,-26.466173462425957,-40.32171618947757,1.44639695055766,-5.400758965280204,-5.400758965280582,40.130135848907116,36417.36498204483,25801.71456442434,62219.07954646918,66409.80298018358,120499.19362394323,78158.62075918422,48166.18276104528,33324.93110904327,28287.67607933531,17942.22838418481,1550.3941141860962,101623.63286158605,0.6342772143552631,0.09410042465393004,3.35013,1.2748905640700836,3.3501300000030203,1.2849698271109469,1.2852711963295682,2.607166276839544,19830.52229176378,2022.150509273175,0.00023452187241214644,7.603260799719214e-05,0.0001584892644149543,0.0005309596393944709,0.09410042465393004,0.0941004246539299,0.49090022797859917,3.979039320256561e-13,28287.67607933531,17942.22838418481,0.85,1.0098433159342912,0.591070020307693,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451219616321223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15237.636067965068,1550.3941141860962,0.49090022797859917,5.790454932146921
595.8000000000001,-29.95652301201247,4.61923846607638,34.985042668526916,24.657281662244372,4.935616409239045,-26.467298941009105,-40.32275544069705,1.4463923382446164,-5.400775817357385,-5.4007758173577844,40.130135227697636,36416.37495848298,25801.536779842976,62217.91173832596,66408.99318911784,120498.02127886494,78158.29806813711,48165.67983753221,33325.13136733878,28287.491309904122,17942.02263978021,1550.3841980113834,101622.96188807594,0.6342740840188357,0.09409980148255206,3.35013,1.2748894162056974,3.3501299999997656,1.2849699127064222,1.2852712421159505,2.6071661031688342,19830.440418108115,2022.1421604837653,0.0002344908778384613,7.602364192404035e-05,0.00015846723591442095,0.0005308858410539791,0.0940998014825535,0.09409980148255695,0.4908968946452658,3.979039320256561e-13,28287.491309904122,17942.02263978021,0.85,1.0098241080282178,0.5910538031995455,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512272304504428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15237.603621678427,1550.3841980113834,0.4908968946452658,5.790480058552091
596.0,-29.957792789107266,4.619152010190732,34.98497819818927,24.656568851228826,4.935042111786536,-26.46850332773663,-40.32390065314246,1.4457526504158786,-5.400993050542354,-5.400993050542751,40.12997364778344,36415.75270278941,25801.87353138872,62217.626234178126,66408.52295546986,120497.76658903767,78158.04735073957,48165.27709805914,33325.30028075603,28287.3701021791,17942.078365836067,1550.3869462491168,101622.03176246132,0.6342787717990762,0.09409885018006103,3.35013,1.274889100803994,3.350129999999514,1.2849729701000114,1.2852742604195577,2.6071598998220593,19830.376805714594,2022.1356738248633,0.00023445990062814355,7.601376280940245e-05,0.0001584461378187411,0.000530815159690699,0.09409885018006107,0.094098850180061,0.4908935613119325,3.979039320256561e-13,28287.3701021791,17942.078365836067,0.85,1.0098186922833092,0.5910432460800382,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512348383364222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15237.57207812625,1550.3869462491168,0.4908935613119325,5.790552045296072
596.2,-29.959061684675877,4.619066091290848,34.984913814991714,24.65628704465928,4.934970306167309,-26.469652693981534,-40.32496983474118,1.445561315473006,-5.400953846545974,-5.400953846546394,40.129844985990744,36414.8711764183,25801.5513399309,62216.4225163492,66407.81207235425,120496.24723528378,78157.7382870867,48164.797391150845,33325.48988437317,28286.88382299863,17941.796020801292,1550.3610873337625,101620.88562237499,0.6342796941886447,0.09409773738681514,3.35013,1.274888141411357,3.3501300000003535,1.2849739293783722,1.2852751801483377,2.607157953485237,19830.298389621807,2022.127677608746,0.00023442894868956393,7.60045406422351e-05,0.00015842440804732884,0.0005307423621315978,0.09409773738681523,0.0940977373868151,0.49089022797859916,3.979039320256561e-13,28286.88382299863,17941.796020801292,0.85,1.0098040178073049,0.5910317844491899,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451242442962239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15237.538377175806,1550.3610873337625,0.49089022797859916,5.790543462921074
596.4,-29.960329786122273,4.618980103596469,34.98484966814489,24.65588953290137,4.934766045405067,-26.470814590930136,-40.32606346355749,1.4452508502129364,-5.401055864025352,-5.401055864025741,40.12975880427421,36414.07705153165,25801.59261662719,62215.66966815884,66407.1575544601,120495.4481237311,78157.44072027857,48164.360217350026,33325.645003253936,28286.69795264383,17941.699077019024,1550.3553249003787,101620.05024036222,0.6342804348197911,0.09409691714653379,3.35013,1.2748874441208322,3.3501300000014083,1.2849754460834037,1.285276657464121,2.6071548761582743,19830.222890525674,2022.1199788435067,0.00023439801988282233,7.599510867718118e-05,0.00015840291120564114,0.0005306703449173546,0.09409691714653382,0.0940969171465337,0.49088689464526586,3.979039320256561e-13,28286.69795264383,17941.699077019024,0.85,1.009792302699687,0.5910191903852271,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512500423846564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15237.50616120291,1550.3553249003787,0.49088689464526586,5.7905512681280555
596.6,-29.961597042173473,4.618894207054327,34.98478550564148,24.655523208808177,4.934597032695748,-26.47197220208169,-40.32714137630535,1.4449721926039423,-5.401120521211396,-5.4011205212118005,40.129661513027386,36413.23165735635,25801.537925285276,62214.76958264163,66406.4894136967,120494.46015996113,78157.1411159928,48163.88335965224,33325.84195148951,28286.43282097915,17941.553498801335,1550.3442551830183,101619.13305853814,0.6342812334220755,0.09409601994854641,3.35013,1.2748865946242587,3.3501300000012106,1.2849768138964932,1.2852779858842938,2.6071521009326615,19830.14687447767,2022.1122273638468,0.00023436711545074518,7.598581331384699e-05,0.0001583813021368982,0.0005305979517278868,0.0940960199485465,0.0940960199485463,0.4908835613119325,3.979039320256561e-13,28286.43282097915,17941.553498801335,0.85,1.009778811322873,0.5910061232413308,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512576371269874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15237.473419831367,1550.3442551830183,0.4908835613119325,5.790580265494386
596.8000000000001,-29.962863481854708,4.61880836040862,34.984721397010674,24.65515286838638,4.934420343204094,-26.473129846053574,-40.32822683276606,1.4446867074029608,-5.401194741503161,-5.401194741503536,40.12956767849559,36412.415287264776,25801.507987423804,62213.92327468858,66405.83347372418,120493.53044443994,78156.85085348212,48163.43266702282,33326.020207176996,28286.188983291962,17941.422812237808,1550.3345878760983,101618.23875850014,0.6342820810125894,0.09409514451327995,3.35013,1.2748858094168831,3.3501299999989387,1.284978213613526,1.2852793462462049,2.6071492609816307,19830.073228638827,2022.1047175782585,0.0002343362346777057,7.597645395972692e-05,0.00015835978071797877,0.0005305258521767222,0.09409514451328013,0.09409514451327994,0.49088022797859915,3.979039320256561e-13,28286.188983291962,17941.422812237808,0.85,1.0097661501206598,0.5909935021920552,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512652268820094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15237.440956850769,1550.3345878760983,0.49088022797859915,5.790603654044878
597.0,-29.96412892341217,4.618722809938477,34.98465795074045,24.655063461419218,4.934559679606789,-26.474256069156826,-40.329262347053714,1.444686825355174,-5.401211280191433,-5.4012112801918235,40.12956666393186,36411.43020011463,25801.330282085524,62212.76048220015,66405.05936236032,120492.39270165935,78156.54486296492,48162.91570073183,33326.25462470343,28286.003057213493,17941.225860565504,1550.3246056450191,101617.56615653618,0.6342792873307752,0.09409451969695662,3.35013,1.2748845857242124,3.3501300000003416,1.2849782767811935,1.2852793697815745,2.607149132817956,19829.99559226662,2022.0968008715129,0.00023430538198709918,7.596752622572276e-05,0.0001583378557613764,0.0005304524007218599,0.09409451969695612,0.09409451969695778,0.49087689464526585,3.979039320256561e-13,28286.003057213493,17941.225860565504,0.85,1.00974648264609,0.5909770485622264,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512728118234106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15237.408306814032,1550.3246056450191,0.49087689464526585,5.790628718822589
597.2,-29.96539028833914,4.618637217046496,34.984595068150796,24.654969584103696,4.9346714495620025,-26.475401050712392,-40.33032321659846,1.4446822119473035,-5.401306757784141,-5.401306757784538,40.12960913409186,36410.54736622271,25801.35573518991,62211.90310141262,66404.3631905894,120491.73633083036,78156.23992140459,48162.42409707838,33326.46202702912,28286.017405051054,17941.150294643725,1550.3272706424427,101617.12971302483,0.6342762941042368,0.09409412471137936,3.35013,1.2748835268756378,3.350129999999544,1.2849783618765176,1.2852794153822436,2.607148960164309,19829.918222037322,2022.088911303791,0.00023427463241299464,7.595838089609114e-05,0.0001583162515169035,0.000530380023694324,0.09409412471131816,0.09409412471204817,0.4908735613119325,3.979039320256561e-13,28286.017405051054,17941.150294643725,0.85,1.0097289327561185,0.590960592753951,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451280390862473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15237.376621103613,1550.3272706424427,0.4908735613119325,5.790700193020686
597.4,-29.96665433927299,4.618550818988881,34.984530440234835,24.653903196472697,4.933735446833754,-26.4766106440558,-40.33149179359896,1.4436917516165366,-5.401580767250948,-5.401580767251372,40.129335389113535,36410.02654320499,25801.838834568654,62211.86537777365,66403.92034346734,120491.56426887083,78155.97977986532,48162.08597960296,33326.54866695817,28285.805090834845,17941.242633716072,1550.3288379495207,101615.91556935459,0.6342843195058777,0.09409285687619276,3.35013,1.2748836246831345,3.3501300000001724,1.2849830604320476,1.2852840754444927,2.607139427093764,19829.85221853645,2022.0821808197957,0.00023424382108914096,7.594830824202358e-05,0.0001582955128471174,0.0005303105464545135,0.09409285687619268,0.09409285687619279,0.4908702279785992,3.979039320256561e-13,28285.805090834845,17941.242633716072,0.85,1.00973038008477,0.5909533449466647,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512879455608134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15237.344392925734,1550.3288379495207,0.4908702279785992,5.79079343317518
597.6,-29.96791891399011,4.618465486332898,34.984466404072826,24.653803661372535,4.933881648795547,-26.47772679740133,-40.332514490559674,1.443689532202578,-5.40141785098308,-5.401417850983414,40.12921246581199,36409.000426851795,25801.199593589503,62210.2000204413,66403.08908785027,120489.41476833294,78155.64763475984,48161.55897374738,33326.76517890273,28285.126086893168,17940.793245794724,1550.288452749139,101614.63316504002,0.6342836581558734,0.09409163214731579,3.35013,1.2748823498887942,3.3501299999992002,1.284983134471071,1.2852841098951615,2.6071392768738493,19829.76794618294,2022.0735874312777,0.00023421300073367887,7.59394940273909e-05,0.00015827350670628797,0.0005302368230219365,0.09409163214732304,0.09409163214732225,0.49086689464526584,3.410605131648481e-13,28285.126086893168,17940.793245794724,0.85,1.0097109298603457,0.5909411264423302,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512955164218024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15237.309971646173,1550.288452749139,0.49086689464526584,5.790728413679971
597.8000000000001,-29.96918125371539,4.618379732674083,34.98440246558633,24.653264495451026,4.933500808903674,-26.47890868851048,-40.333633684180654,1.4432282436987758,-5.401601702389257,-5.401601702389647,40.129109408848514,36408.31533193314,25801.452195289105,62209.76752722224,66402.55210848464,120489.05057247487,78155.38088176548,48161.14410521416,33326.929751723685,28285.046268701124,17940.812851976647,1550.2913622342237,101613.84657369254,0.6342861412190473,0.09409084206189328,3.35013,1.274881846015342,3.350129999999174,1.2849853566441654,1.2852862930577644,2.6071347682506776,19829.70026521378,2022.0666858931218,0.0002341822385757922,7.592984923065568e-05,0.0001582523893451365,0.0005301660771168221,0.09409084206189328,0.0940908420618932,0.4908635613119325,3.979039320256561e-13,28285.046268701124,17940.812851976647,0.85,1.0097025212533235,0.5909291940233101,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513030904953845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15237.278433877509,1550.2913622342237,0.4908635613119325,5.790738736732426
598.0,-29.97044273765521,4.618294284592141,34.9843384842399,24.652942979615204,4.933380275266469,-26.48005625595812,-40.334702481608815,1.4429937935693586,-5.401615948093024,-5.40161594809343,40.12899770697156,36407.45954705954,25801.268849165346,62208.728396224884,66401.8715699159,120487.81556589298,78155.08326678428,48160.671243927914,33327.124469840404,28284.675146811747,17940.60355644696,1550.2731731189447,101612.82087697908,0.6342870640488593,0.09408984299941446,3.35013,1.2748809097008782,3.3501300000017427,1.2849865172593025,1.2852874144452733,2.6071324134554823,19829.624753895114,2022.0589858815308,0.00023415150099129585,7.59206397869191e-05,0.00015823086120437675,0.0005300939550466188,0.0940898429994146,0.0940898429994144,0.4908602279785992,3.979039320256561e-13,28284.675146811747,17940.60355644696,0.85,1.0096885464032348,0.5909169959908053,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513106512579352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15237.244928869186,1550.2731731189447,0.4908602279785992,5.790758935700049
598.2,-29.97170323910467,4.6182090722055715,34.984275290105025,24.652843828685604,4.933514306752802,-26.481178258796394,-40.335737297404535,1.4429893264457014,-5.401646241169487,-5.401646241169807,40.12900421958417,36406.490091945794,25801.1274319416,62207.6175238874,66401.08264553956,120486.73411194769,78154.7600421482,48160.16748855838,33327.32505954425,28284.52403446654,17940.420763133705,1550.2653908968016,101612.18927235968,0.63428399011672,0.09408925806964663,3.35013,1.2748797596385706,3.350130000001804,1.2849866015888964,1.2852874593307082,2.6071322423576535,19829.542744856462,2022.0506232868986,0.0002341207910589701,7.591172413476376e-05,0.00015820906692420633,0.0005300209413747913,0.09408925806964673,0.09408925806964707,0.49085689464526583,3.410605131648481e-13,28284.52403446654,17940.420763133705,0.85,1.0096697053998096,0.5909007865742635,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513182069699138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15237.212396158138,1550.2653908968016,0.49085689464526583,5.790774750154334
598.4,-29.97296313424463,4.618123299808254,34.9842112374103,24.652116977982246,4.932933219319448,-26.482369675188394,-40.336872975435085,1.4423397602632013,-5.401862501508049,-5.401862501508449,40.12883952145092,36405.87073982869,25801.463438390514,62207.33417821921,66400.5880533691,120486.44761366103,78154.49537154834,48159.778058007825,33327.463681711684,28284.39612190143,17940.468740248598,1550.267797236555,101611.24810461617,0.6342885548246431,0.09408829531221537,3.35013,1.2748794689634817,3.350130000002454,1.2849897046961618,1.2852905237242596,2.607125946423162,19829.47559223555,2022.0437756252697,0.00023409009960639657,7.590194059904436e-05,0.0001581881590073522,0.0005299508971353009,0.09408829531221534,0.09408829531221533,0.4908535613119325,3.979039320256561e-13,28284.39612190143,17940.468740248598,0.85,1.0096649310133496,0.5908906313796055,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513257568722524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15237.18050858588,1550.267797236555,0.4908535613119325,5.790849675471518
598.6,-29.974222139728788,4.618038072571652,34.98414727920596,24.65183475231754,4.9328629776670985,-26.48350998244065,-40.33792937463147,1.44215082037895,-5.401820701005136,-5.401820701005553,40.12871012022454,36404.9810914542,25801.136341961304,62206.11743341551,66399.87051673654,120484.91127217299,78154.17686152655,48159.2874362444,33327.654916980166,28283.90441347514,17940.182029718602,1550.241572993413,101610.09644481723,0.6342894448890679,0.09408717735009786,3.35013,1.2748784705577423,3.3501300000008283,1.2849906521997938,1.28529143204203,2.60712402402684,19829.39477939589,2022.035535008988,0.0002340594335289731,7.589284107401772e-05,0.00015816659245495538,0.0005298786463811196,0.09408717735009783,0.09408717735009789,0.4908502279785992,3.979039320256561e-13,28283.90441347514,17940.182029718602,0.85,1.0096501063992112,0.5908790734575484,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513333032179854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15237.14656591299,1550.241572993413,0.4908502279785992,5.7908389039168116
598.8000000000001,-29.975480342766577,4.617952779584234,34.98408357281452,24.65145190889018,4.932664683780657,-26.48466237260443,-40.339010186120845,1.4418467136184854,-5.401921314570984,-5.401921314571363,40.12862587586978,36404.17864546379,25801.17579245066,62205.35443791445,66399.24529253463,120484.14051118895,78153.90727541735,48158.84062834642,33327.85183007881,28283.719426203665,17940.091981507736,1550.2357794596596,101609.2654706774,0.6342904096583211,0.09408636216657706,3.35013,1.2748777172202246,3.350129999999437,1.2849921385965088,1.285292879408817,2.6071210082725265,19829.326379604594,2022.028560171373,0.00023402879069463634,7.588353231226124e-05,0.00015814525838237512,0.0005298071744645464,0.09408636216657706,0.09408636216657704,0.4908468946452658,3.979039320256561e-13,28283.719426203665,17940.091981507736,0.85,1.0096375270022258,0.5908659348101221,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451340844309831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,40.0,15237.114173603477,1550.2357794596596,0.4908468946452658,5.790845708925969
599.0,-29.97673771843393,4.617867571477062,34.98401984689586,24.65108554987239,4.932495127916388,-26.48581114420216,-40.34008289510382,1.4415685536846148,-5.401986744757039,-5.401986744757366,40.128529309395894,36403.35127482996,25801.124864303652,62204.476139133614,66398.57872098389,120483.16033847809,78153.6057412542,48158.37829510008,33328.030495726794,28283.45675319055,17939.948339307106,1550.224855023481,101608.35158586255,0.634291221750445,0.09408546826977694,3.35013,1.2748769017914316,3.3501300000009926,1.2849935035251003,1.285294205309604,2.607118238971362,19829.249873905217,2022.020758761169,0.00023399817170281152,7.587429437924333e-05,0.0001581238773235682,0.0005297355451380055,0.09408546826977693,0.09408546826977685,0.4908435613119325,3.410605131648481e-13,28283.45675319055,17939.948339307106,0.85,1.009624648205951,0.5908533116195739,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513483806700016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15237.081257021055,1550.224855023481,0.4908435613119325,5.790875045568516
599.2,-29.97799426984793,4.617782411437197,34.98395616330609,24.650705011468403,4.932315125992487,-26.48696021845182,-40.34115567393599,1.441281074596417,-5.402060704647283,-5.402060704647668,40.12843430764384,36402.52702022557,25801.096023918526,62203.6230441441,66397.89973687936,120482.20634332084,78153.28800037476,48157.91528372105,33328.191907393004,28283.210582522945,17939.811616246774,1550.2150725723734,101607.45330400267,0.6342919084063366,0.09408458868178386,3.35013,1.2748760599875828,3.3501300000005165,1.2849949120179027,1.2852955748152428,2.607115381289016,19829.169256213503,2022.0125380444397,0.000233967576469913,7.586505688462324e-05,0.00015810251958528975,0.0005296639939382667,0.09408458868178386,0.09408458868178378,0.49084022797859916,3.979039320256561e-13,28283.210582522945,17939.811616246774,0.85,1.0096121907681794,0.5908407461781712,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513559121490631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15237.048466731794,1550.2150725723734,0.49084022797859916,5.790898167503459
599.4,-29.979250010181904,4.61769731566794,34.98389251901509,24.650339036621176,4.932142653665602,-26.488107809644145,-40.342231980152405,1.441000453127868,-5.40213082474105,-5.402130824741469,40.12833983326678,36401.717968173274,25801.05746155423,62202.7754297275,66397.24445462601,120481.26091919215,78152.99622457034,48157.46973811771,33328.36276272514,28282.95900301191,17939.676800243313,1550.2048642787947,101606.5519001462,0.6342927838043,0.09408370679547523,3.35013,1.2748752846708524,3.3501299999999645,1.2849962883738453,1.285296912206527,2.6071125888149984,19829.095226419504,2022.0049891063213,0.00023393700466759152,7.58557900613531e-05,0.0001580812146062384,0.0005295926194887975,0.09408370679547502,0.09408370679547537,0.49083689464526586,3.979039320256561e-13,28282.95900301191,17939.676800243313,0.85,1.009599756133123,0.5908283887591711,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513634387655403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15237.015639286255,1550.2048642787947,0.49083689464526586,5.79092201902057
599.6,-29.98050493318736,4.617612274249781,34.98382891372412,24.649968312028818,4.931967053442623,-26.48925497790427,-40.343304444663204,1.440717098159509,-5.402203201825614,-5.4022032018259845,40.12824565221566,36400.898605296905,25801.0248508951,62201.923456192,66396.58362280378,120480.32006623416,78152.6975716149,48157.01255410784,33328.53890834118,28282.71159253527,17939.543231589003,1550.19494950366,101605.65424514722,0.6342936098221867,0.09408282829253253,3.35013,1.2748744648462167,3.350129999999613,1.2849976774758316,1.285298262377048,2.607109770486733,19829.019451744458,2021.9972622398534,0.0002339064564404076,7.584655735554509e-05,0.00015805989908486252,0.0005295212097211705,0.09408282829253241,0.09408282829253252,0.4908335613119325,3.979039320256561e-13,28282.71159253527,17939.543231589003,0.85,1.0095870957092026,0.5908157732454901,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451370960598197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15236.982705416158,1550.19494950366,0.4908335613119325,5.790946081739408
599.8000000000001,-29.98175902617251,4.617527293664257,34.98376535144969,24.64960740124809,4.931795853045974,-26.49040095903552,-40.344372927769996,1.4404377859089617,-5.402274007816743,-5.402274007817157,40.12815226370264,36400.068590885065,25800.988351314645,62201.056942199706,66395.94099502776,120479.39226106275,78152.4183256783,48156.545921535515,33328.747115714206,28282.462914720345,17939.412797219044,1550.184901808227,101604.75713941919,0.6342945750980552,0.09408195078869434,3.35013,1.2748736263392497,3.3501299999991163,1.2849990476126985,1.2852995936086118,2.607106990642484,19828.94860104729,2021.990037479393,0.00023387593208967224,7.583735995836827e-05,0.00015803857213130397,0.0005294497616542454,0.09408195078869447,0.09408195078869433,0.49083022797859915,3.979039320256561e-13,28282.462914720345,17939.412797219044,0.85,1.0095736946486489,0.5908026895252382,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513784776094616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15236.949812631356,1550.184901808227,0.49083022797859915,5.790970238798414
600.0,-29.983012304865344,4.61744236752666,34.98370182834248,24.649241601023846,4.931622050120833,-26.491546467431217,-40.34544514780862,1.4401562126867182,-5.402346247058688,-5.402346247059085,40.128058810155345,36399.254300577406,25800.955682558295,62200.209983135705,66395.29076780581,120478.46292291794,78152.13033063896,48156.09386341054,33328.929408031574,28282.21647255384,17939.282058754,1550.1750224969412,101603.86162023353,0.6342954794990335,0.0940810745905409,3.35013,1.2748728664079687,3.350129999999433,1.2850004282845289,1.2853009354077003,2.6071041894300473,19828.87553051467,2021.9825863587128,0.00023384543122495063,7.582813143068798e-05,0.00015801729979426265,0.0005293784965597531,0.09408107459054083,0.09408107459054088,0.49082689464526585,3.979039320256561e-13,28282.21647255384,17939.282058754,0.85,1.0095609989739847,0.5907900880650128,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513859897231645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15236.91696385853,1550.1750224969412,0.49082689464526585,5.790994740243959
