time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
32.0,-26.042912710852256,-0.9300995696954257,34.938702325625165,23.407007997762435,3.6034852969476985,-23.056935368122307,-36.809445766825206,0.6175079542177471,23.727998023333328,-6.909776650469407,39.52075218040687,46675.89756142188,15397.668482993004,62073.56604441488,80811.91955068611,96209.58803367912,96209.58803367912,4769.171476857853,122759.06733958548,92996.74970724649,58860.727717982016,37928.91332140497,26549.479305906367,19844.522264868905,1507.6623070965534,91440.41655682126,329016.8509927611,1375662.2449248335,4.181130056937723,1533973.020262808,4.662293179313658,0.7474542922751094,0.08430789181780504,4.058994169816467,1.270362403360196,0.5,49.53814192213652,4.058994169816467,1.288620992864441,1.2890721460723837,3.149874317035483,19474.587531800702,1985.8552647234992,0.000350087204976874,0.0001125976788604939,0.00023748952611638013,0.0009639686018988625,0.08430789178929604,0.08430789181780526,0.5088797670829741,30.63777467380271,26549.479305906367,19844.522264868905,0.7474542924481272,0.9627033726352875,0.7238998315483939,42257.71455919335,25750.0,0.0,35713.66232295417,-35713.66232295417,0.8856077310973142,0.8856077310973142,29343.05323014682,6370.609092807355,35713.66232295417,17.340633388134123,0.6709149478009956,1.4363345293896699,1.4290600207529152,1.2938609165746808,0.0003446057944745579,0.00230639399316024,1.0,1.0,10.0,77971.37688214752,-9963.662322954173,,,,,,,,,,,,,,,,,24.0,15483.03288962938,1507.6623070965534,0.5088797670829741,6.027019572561104
33.0,-25.889811975844687,-1.1343095573828343,34.93540583411122,23.39108489630746,3.5587920387382086,-22.92291726461449,-36.68507522726429,0.5918973275080186,24.718433465491103,-6.975113796938866,39.50442239339879,46852.69516387564,15040.070916856783,61892.76608073243,80954.7822616669,95994.85317852368,95994.85317852368,4942.889108166259,122487.56209648788,93065.55115128311,58963.464053491996,37891.207886434575,26492.70891796419,19802.088991660563,1506.6623070965534,91051.96407035743,328166.22702444205,1369375.0721391952,4.172809263633345,1533276.0973170584,4.672254397472957,0.7474542921593477,0.08393799955286733,4.0602302844185845,1.2705152028473097,0.5,49.53814192213652,4.0602302844185845,1.2887302858675254,1.2891884892561571,3.1505663589533697,19483.06202782742,1986.719422823025,0.00035552787139357455,0.00011414986792877936,0.00024137800346479517,0.0009800502796602553,0.08393799949796621,0.08393799955286745,0.5092925068635559,31.693547262429945,26492.70891796419,19802.088991660563,0.7474542924481272,0.9613078724111401,0.7277080595487261,42257.71455919335,25750.0,0.0,35215.127605632246,-35215.127605632246,0.8867454593321656,0.8867454593321656,28979.813206564333,6235.314399067915,35215.127605632246,18.226800016190438,0.6717768631304285,1.4356785028859844,1.4281503330193257,1.2948968715090616,0.000350087204976874,0.002266214492434455,1.0,1.0,10.0,77472.84216482559,-9465.127605632246,,,,,,,,,,,,,,,,,12.0,15486.104560439839,1506.6623070965534,0.5092925068635559,6.017248162292063
34.0,-25.740130352758392,-1.3313793170829917,34.93214394348621,23.376736230589472,3.516289906517299,-22.79178508445828,-36.563351168856,0.5679446382171596,25.684271394702137,-7.037813352371474,39.48864422158965,47025.693464426506,14694.067640867841,61719.76110529435,81094.56250409909,95788.63014496693,95788.63014496693,5110.503009138294,122226.10817833096,93133.30351559912,59064.43447592665,37854.29893296941,26437.47803336403,19760.806443117115,1505.6623070965534,90678.12713582863,327351.56882701564,1363309.1482915818,4.16466355477283,1532602.943622603,4.6818255648332805,0.7474542926590436,0.08358211516808628,4.061434755032759,1.2706652027321979,0.5,49.53814192213652,4.061434755032759,1.2888318889749422,1.2892970811586866,3.1512525332244654,19491.46367306859,1987.5761522098362,0.00036092214244670733,0.00011568813851585499,0.0002452340039308523,0.000996001906680604,0.08358211517310124,0.08358211516808613,0.509703840741514,32.72208474707361,26437.47803336403,19760.806443117115,0.7474542924481272,0.9599946372241984,0.7314418061434456,42257.71455919335,25750.0,0.0,34704.303523151044,-34704.303523151044,0.8871734811758246,0.8871734811758246,28603.388399055966,6100.915124095078,34704.303523151044,19.113760677084024,0.6721011221028974,1.4350312068229414,1.4272613229077067,1.2958989113770671,0.00035552787139357455,0.002228000424578931,1.0,1.0,10.0,76962.0180823444,-8954.303523151044,,,,,,,,,,,,,,,,,27.0,15489.144622371663,1505.6623070965534,0.509703840741514,6.007706664325241
35.0,-25.593886608498305,-1.5213416001197986,34.928924350633544,23.363948065694444,3.475970275438594,-22.66355584438706,-36.44429583856834,0.5456395113274457,26.624538145027202,-7.0978790128587645,39.47341685206122,47194.856184306744,14359.583837802837,61554.44002210958,81231.22870546448,95590.81254326733,95590.81254326733,5272.029529634907,121974.60282786869,93199.98545876303,59163.61293760574,37818.19169017475,26383.790284601368,19720.677304583354,1504.6623070965534,90318.78301363242,326572.62538765144,1357463.5288762823,4.156697234696058,1531953.5010274516,4.6910040276920855,0.7474542926492683,0.0832401135616896,4.062607379194937,1.2708124310383573,0.5,49.53814192213652,4.062607379194937,1.288925857261064,1.2893979704594245,3.151932561759509,19499.78923526869,1988.425123285596,0.00036626514883123385,0.00011721117895431319,0.0002490539698769207,0.0010118084958397715,0.08324011363615907,0.0832401135616832,0.5101131014827904,33.72241715788596,26383.790284601368,19720.677304583354,0.7474542924481272,0.9587623018599843,0.7350996765621474,42257.71455919335,25750.0,0.0,34185.890126614,-34185.890126614,0.8869820417769225,0.8869820417769225,28217.715778818223,5968.174347795776,34185.890126614,20.000849345388044,0.6719560922552443,1.4343928664020116,1.4263931652604667,1.2968669072066374,0.00036092214244670733,0.002191682165336074,1.0,1.0,10.0,76443.60468580735,-8435.890126614002,,,,,,,,,,,,,,,,,12.0,15492.152042023503,1504.6623070965534,0.5101131014827904,5.998397145702865
36.0,-25.45107934826257,-1.7042611698776238,34.92575413165627,23.352716804388933,3.4378234843943862,-22.538228539187077,-36.32790598841382,0.5249726753188818,27.538389577148962,-7.155321673007848,39.45873796256384,47360.13008820135,14036.480795560328,61396.61088376168,81364.79629978731,95401.27709534764,95401.27709534764,5427.501117398264,121732.9216782749,93265.61390298605,59260.94769139996,37782.96245731787,26331.644582927256,19681.700772758944,1503.6623070965534,89973.77597794938,325829.06191179133,1351836.6663136524,4.148913722986511,1531327.6479091984,4.699788407222436,0.7474542925252774,0.08291183857218906,4.063747975374176,1.270956769627519,0.5,49.53814192213652,4.063747975374176,1.2890122394286008,1.289491200388213,3.152606198041667,19508.04338702591,1989.266812522718,0.00037155273709685944,0.00011871799767756583,0.0002528347394192936,0.0010274566604194118,0.082911838547635,0.082911838572189,0.5105196782985656,34.69371125015681,26331.644582927256,19681.700772758944,0.7474542924481272,0.9576072242823332,0.7386792538317065,42257.71455919335,25750.0,0.0,33663.8675753787,-33663.8675753787,0.8862520272456277,0.8862520272456277,27826.16710987147,5837.700465507235,33663.8675753787,20.88748572297648,0.6714030509436573,1.4337636256037842,1.4255458985631928,1.297800921542271,0.00036626514883123385,0.0021571870261404284,1.0,1.0,10.0,75921.58213457206,-7913.867575378703,,,,,,,,,,,,,,,,,16.0,15495.125929667978,1503.6623070965534,0.5105196782985656,5.989320729972152
37.0,-25.31169044315585,-1.880229340965947,34.9226396895291,23.34301017634573,3.4018195694193882,-22.415788931476552,-36.21417257292194,0.5059180577401111,28.425245431389953,-7.21016986248633,39.44460169737893,47521.51725029006,13724.596842914987,61246.11409320505,81495.25497736022,95219.85182027522,95219.85182027522,5576.987570045516,121500.88077352315,93330.16678579187,59356.42905872181,37748.59747452228,26281.028953247944,19643.86789712581,1502.6623070965534,89642.8642502297,325120.3257803402,1346425.672378381,4.141314970532053,1530725.1130031387,4.708180300106296,0.7474542922984801,0.08259705249598615,4.064856756271138,1.2710982245439664,0.5,49.53814192213652,4.064856756271138,1.289091162294305,1.2895768931471483,3.1532733100400496,19516.220748869975,1990.100671367896,0.0003767813950787198,0.00012020768445138929,0.00025657371062733054,0.0010429353811250604,0.08259705244097643,0.08259705249598609,0.5109230132042221,35.63541529387629,26281.028953247944,19643.86789712581,0.7474542924481272,0.9565277436421534,0.7421801422486444,42257.71455919335,25750.0,0.0,33141.583687683815,-33141.583687683815,0.8850557423286128,0.8850557423286128,27431.61312508239,5709.9705626014265,33141.583687683815,21.773166251550983,0.6704967744913733,1.4331435593434128,1.4247194461032182,1.2987011773640598,0.00037155273709685944,0.002124440725039158,1.0,1.0,10.0,75399.29824687717,-7391.583687683815,,,,,,,,,,,,,,,,,12.0,15498.06590601815,1502.6623070965534,0.5109230132042221,5.980477779563916
38.0,-25.175687953879734,-2.04935919508258,34.919586775466975,23.33477708688008,3.3679138625452714,-22.29621174533979,-36.103077012207336,0.4884376540053557,29.28474748468102,-7.2624654639370165,39.430999554994955,47679.04575618615,13423.748642300176,61102.79439848632,81622.58159352936,95046.33023582955,95046.33023582955,5720.58750795394,121278.25327828916,93393.5983668615,59450.06252951827,37715.03981927025,26231.923042459617,19607.163484466702,1501.6623070965534,89325.74272787561,324445.7034310318,1341226.6329728765,4.133901663018892,1530145.5134246948,4.716183624080451,0.7474542927230337,0.08229545780221938,4.065934145272163,1.2712368661211806,0.5,49.53814192213652,4.065934145272163,1.2891628080311546,1.2896552270604118,3.1539337932667872,19524.309980312893,1990.9255434131833,0.0003819481850423876,0.00012167946550766314,0.00026026871953472447,0.0010582354737025002,0.08229545784028178,0.08229545780221864,0.5113226069815663,36.54721294861804,26231.923042459617,19607.163484466702,0.7474542924481272,0.9555230094446646,0.7456029750667091,42257.71455919335,25750.0,0.0,32621.83385169573,-32621.83385169573,0.8834576678299462,0.8834576678299462,27036.482997163042,5585.350854532686,32621.83385169573,22.657455894370326,0.6692861119923834,1.4325326841762474,1.4239136363996625,1.299568032012396,0.0003767813950787198,0.0020933685141078617,1.0,1.0,10.0,74879.54841088908,-6871.83385169573,,,,,,,,,,,,,,,,,12.0,15500.971709244317,1501.6623070965534,0.5113226069815663,5.971866873908625
39.0,-25.042961591162282,-2.2115607647508706,34.916671898395784,23.343921882938616,3.3536437353573563,-22.177731321684938,-35.99223385155199,0.48841346610338765,29.618331756081716,-7.301756967822544,39.419935583107964,47820.27097939729,13107.25522290956,60927.52620230685,81735.34805578903,94842.60327869859,94842.60327869859,5766.966695298746,121033.09659413148,93450.57240134614,59535.49532586768,37683.41897275385,26190.493315432886,19576.19664191223,1500.6623070965534,89075.63658339984,323939.56104462116,1339178.1009576488,4.134036906882094,1529674.1899664672,4.72209749569847,0.7474542921410667,0.08205768091687964,4.066743991996023,1.2713555241981522,0.5,49.53814192213652,4.066743991996023,1.2891523467685704,1.2896513433867391,3.154587587874971,19532.330212445275,1991.7433794869069,0.0003870532776795321,0.00012316446686107393,0.00026388881081845816,0.0010731682359509398,0.08223416497768406,0.0820576809187708,0.5117180213380252,36.92008872390426,26190.493315432886,19576.19664191223,0.7474542924481272,0.9538718393733836,0.7486666976596248,42257.71455919335,25750.0,0.0,32106.933137287648,-32106.933137287648,0.8815151849028414,0.8815151849028414,26642.81862318205,5464.114514105597,32106.933137287648,23.539980660394537,0.6678145340173041,1.4319309676791572,1.423128220553335,1.3004019542251408,0.0003819481850423876,0.0020638960707702932,1.0,1.0,10.0,74364.647696481,-6356.933137287648,,,,,,,,,,,,,,,,,4.0,15503.843271301725,1500.6623070965534,0.5117180213380252,5.963485245924958
40.0,-24.91359127716941,-2.36741393744703,34.91371423042021,23.32340934025126,3.3069108027777645,-22.065360002855794,-35.88859507637096,0.4586795284641489,30.90235046563032,-7.358996331641192,39.40538392926542,47982.70781919277,12853.324665049968,60836.032484242736,81868.62252924671,94721.94719429668,94721.94719429668,5987.285845991573,120860.41242058804,93518.05116156465,59632.13645151061,37651.01634450449,26138.46522629136,19537.30803169716,1499.6623070965534,88734.6613483051,323203.3309874542,1331551.2525601836,4.119856217112659,1529054.458932987,4.73093657253285,0.7474542924595883,0.08173348346961308,4.068001295040739,1.2715070862555877,0.5,49.53814192213652,4.068001295040739,1.2892820093499135,1.289787549759546,3.1552455285495853,19540.392866697428,1992.5655414129626,0.00039208961917073495,0.0001245680664988979,0.00026752155267183706,0.0010882780227203426,0.08173348351806581,0.08173348346961305,0.5120780054288588,38.26134679727153,26138.46522629136,19537.30803169716,0.7474542924481272,0.9537000612981112,0.752204072483954,42257.71455919335,25750.0,0.0,31599.056058489223,-31599.056058489223,0.8792795681697755,0.8792795681697755,26252.487624243226,5346.568434245998,31599.056058489223,24.420420983681606,0.6661208849771026,1.4313383330953016,1.4223625004432996,1.3012024146628225,0.0003870532776795321,0.0020359879193964305,1.0,1.0,10.0,73856.77061768257,-5849.056058489223,,,,,,,,,,,,,,,,,13.0,15506.728259218056,1499.6623070965534,0.5120780054288588,5.95634196993454
41.0,-24.787449236215227,-2.516861686308063,34.9108725811538,23.31908350987362,3.278821637572938,-21.954150072494688,-35.78513951562343,0.44552247385236343,31.681959458336564,-7.404054434157616,39.393315182725736,48128.51493043661,12584.5213257126,60713.036256149215,81986.22426794739,94570.74559365999,94570.74559365999,6114.491774274997,120664.41220604855,93577.46505756999,59719.75572005901,37619.67704167887,26093.666612388573,19503.82311689847,1498.6623070965534,88456.25381938499,322624.7064863901,1326942.3447179617,4.112959479047023,1528540.6148651734,4.73782876554017,0.7474542925155094,0.08146890240202956,4.068976770609958,1.2716356684966015,0.5,49.53814192213652,4.068976770609958,1.289333716361414,1.289845683614293,3.155875565011115,19548.119781232115,1993.353467415694,0.0003970582590290257,0.00012598389910879203,0.00027107435992023365,0.0011029952736233938,0.08146890244199687,0.0814689024020295,0.512468642417126,39.08601389249418,26093.666612388573,19503.82311689847,0.7474542924481272,0.9529092773060468,0.7553914481674531,42257.71455919335,25750.0,0.0,31099.208537611325,-31099.208537611325,0.8767956682893925,0.8767956682893925,25866.584410125728,5232.624127485598,31099.208537611325,25.29850546191483,0.6642391426434792,1.4307546767670125,1.4216168779495648,1.301972194896555,0.00039208961917073495,0.002009497625006256,1.0,1.0,10.0,73356.92309680468,-5349.208537611325,,,,,,,,,,,,,,,,,7.0,15509.486432554098,1498.6623070965534,0.512468642417126,5.947414431705671
42.0,-24.664471056561965,-2.660063717285851,34.908110829906356,23.316478973161452,3.252913284618724,-21.84558340660873,-35.68420264692975,0.4340256346654755,32.4316259058142,-7.44661457171876,39.38176539926871,48270.95395619818,12325.368450164739,60596.32240636292,82101.60304867315,94426.97149883788,94426.97149883788,6235.926167505604,120477.32880933322,93636.70097646277,59806.05188398782,37589.610102749946,26050.35731049534,19471.451392893607,1497.6623070965534,88191.04533133228,322078.90895932703,1322539.208419595,4.106258347349931,1528048.988655072,4.744331113118736,0.7474542925001961,0.08121692465195751,4.069933363653882,1.2717632424412293,0.5,49.53814192213652,4.069933363653882,1.289377746827478,1.2898960494663003,3.1565096990916572,19555.896551224716,1994.1464772602997,0.0004019579662629468,0.00012737956573874004,0.0002745784005242068,0.0011175157932321877,0.08121692463460828,0.08121692465195875,0.5128533560427146,39.878240477532984,26050.35731049534,19471.451392893607,0.7474542924481272,0.9521740011725885,0.7585006076881118,42257.71455919335,25750.0,0.0,30608.87526716983,-30608.87526716983,0.8741034743205894,0.8741034743205894,25486.40868781596,5122.466579353871,30608.87526716983,26.174005188179116,0.6621996017580223,1.4301798644022277,1.4208905595221228,1.3027109387212163,0.0003970582590290257,0.0019843924878984428,1.0,1.0,10.0,72866.58982636318,-4858.875267169831,,,,,,,,,,,,,,,,,57.0,15512.258184194929,1497.6623070965534,0.5128533560427146,5.9396948228322906
43.0,-24.54458599450053,-2.7971882351382744,34.90543160797159,23.315202339459233,3.2288994569212672,-21.739631154003543,-35.58567805504424,0.42394461642427134,33.15311190301429,-7.48686137438209,39.37069860078053,48409.735955951655,12075.908333552825,60485.64428950448,82214.10958581617,94290.017919369,94290.017919369,6351.98843872179,120298.44839049868,93694.91149615917,59890.53786629441,37560.41514429417,26008.430471129686,19440.11300046482,1496.6623070965534,87938.02948064721,321563.4465372756,1318327.4396026663,4.099742846392977,1527578.0332699674,4.7504716401056815,0.7474542926396138,0.08097658788396238,4.070860773401851,1.2718882080027831,0.5,49.53814192213652,4.070860773401851,1.289415252581747,1.2899397984222574,3.157137132704861,19563.595810520157,1994.9315832134478,0.00040678790830707293,0.00012875562940746789,0.000278032278899605,0.0011318306979119252,0.08097658794216235,0.08097658788396228,0.5132319126986064,40.63997327739639,26008.430471129686,19440.11300046482,0.7474542924481272,0.9514982331978781,0.7615324061226288,42257.71455919335,25750.0,0.0,30129.033808738004,-30129.033808738004,0.8712383317630857,0.8712383317630857,25112.900799838437,5016.133008899568,30129.033808738004,27.046728994472215,0.6600290392144589,1.4296137393469928,1.4201831203762791,1.3034193639535807,0.0004019579662629468,0.001960605994375485,1.0,1.0,10.0,72386.74836793136,-4379.033808738004,,,,,,,,,,,,,,,,,12.0,15514.99638480613,1496.6623070965534,0.5132319126986064,5.932202612768412
44.0,-24.427720046807398,-2.928407183041087,34.902837642173196,23.315227904263907,3.2067365805216634,-21.63623000491196,-35.48951450558377,0.4152465386262289,33.8466040278625,-7.524851083803356,39.36010372118359,48544.955742330334,11835.843044462843,60380.79878679318,82323.83195070318,94159.67499516603,94159.67499516603,6462.817151298441,120127.52971190869,93752.14615788922,59973.269949516376,37532.084675969825,25967.854716742662,19409.784478506328,1495.6623070965534,87696.85784386759,321077.4876289062,1314301.7571136868,4.093409870681204,1527127.2635575598,4.756257671115757,0.7474542926332668,0.08074755612418864,4.071759934763824,1.2720105596864597,0.5,49.53814192213652,4.071759934763824,1.2894463884275715,1.2899770845423433,3.157758221905738,19571.223625890925,1995.7094039137653,0.0004115475388415105,0.00013011193744739448,0.000281435601394116,0.0011459382059727232,0.08074755616315059,0.08074755612418877,0.5136042219734964,41.37145511166585,25967.854716742662,19409.784478506328,0.7474542924481272,0.9508796286146176,0.7644882216675242,42257.71455919335,25750.0,0.0,29660.43070387467,-29660.43070387467,0.8682314275668527,0.8682314275668527,24746.80685838243,4913.6238454922395,29660.43070387467,27.916519042764747,0.6577510814900399,1.4290561272540876,1.419494102265551,1.3040982352745718,0.00040678790830707293,0.0019380736953278303,1.0,1.0,10.0,71918.14526306803,-3910.43070387467,,,,,,,,,,,,,,,,,12.0,15517.702760646484,1495.6623070965534,0.5136042219734964,5.924921154082045
45.0,-24.313748256451998,-3.05385529834793,34.90034718402606,23.32050563944506,3.190290772502713,-21.53458089814171,-35.394777975138254,0.4118933386789895,34.437384953383685,-7.558786060895059,39.35041794661449,48672.4664708839,11600.196713558858,60272.663184442754,82429.91881315837,94030.11552671723,94030.11552671723,6553.6653358964395,119959.83898007745,93806.99931568804,60052.699687549306,37504.77736459859,25929.723453360217,19380.936695088567,1494.6623070965534,87476.45019082079,320643.88507276436,1310877.8434005703,4.088267091396707,1526715.2606276788,4.761404572805803,0.7474409331803731,0.08053690055614503,4.0725719761500105,1.272125990665518,0.5,49.53814192213652,4.0725719761500105,1.2894524745858196,1.289989222391456,3.1583730741671165,19578.769849934706,1996.478904614186,0.0004162385772471091,0.0001314610029700095,0.00028477757427709956,0.0011597771684368938,0.08056181445346727,0.08053834000121485,0.5139702059402058,41.99617101427873,25929.723453360217,19380.936695088567,0.7474542924481272,0.9501558679780624,0.7672869785885402,42257.71455919335,25750.0,0.0,29203.62228943398,-29203.62228943398,0.8651102370973561,0.8651102370973561,24388.710910375958,4814.911379058025,29203.62228943398,28.783246882812662,0.6553865432555728,1.4285068399756244,1.4188230311671948,1.3047483406417375,0.0004115475388415105,0.0019167338078318313,1.0,1.0,10.0,71461.33684862734,-3453.6222894339808,,,,,,,,,,,,,,,,,8.0,15520.377942896579,1494.6623070965534,0.5139702059402058,5.917846224620198
46.0,-24.202690172996476,-3.1737852955431007,34.89792075410834,23.319163068104558,3.167873293830346,-21.436764457927787,-35.30399539796633,0.4019475787616546,35.1479154261242,-7.594210973920771,39.34028682809347,48805.10142311801,11382.5961218225,60187.69754494051,82535.32133424433,93917.91745606683,93917.91745606683,6668.86082474803,119808.58610011326,93863.9544002864,60133.73448916032,37478.02212347342,25890.668644046425,19352.091417074378,1493.6623070965534,87249.0566313188,320191.73661136674,1306802.1188885064,4.08131119409443,1526284.4040737473,4.766782616649091,0.7474542926308086,0.08032244380946225,4.073480057277204,1.2722482445416974,0.5,49.53814192213652,4.073480057277204,1.2894897873602322,1.2900325063461167,3.1589859006298866,19586.289884422047,1997.2457347230754,0.0004208569452563964,0.00013276586595299694,0.00028809107930339944,0.0011735332662218632,0.08032244383249217,0.0803224438094621,0.5143251401817396,42.74212640004498,25890.668644046425,19352.091417074378,0.7474542924481272,0.9498018156276983,0.7701768938570761,42257.71455919335,25750.0,0.0,28759.003541597976,-28759.003541597976,0.8618989473631307,0.8618989473631307,24039.04492034005,4719.958621257928,28759.003541597976,29.646809945540667,0.6529537480023717,1.4279656792799855,1.4181691437290624,1.3053702881280058,0.0004162385772471091,0.0018965335754400593,1.0,1.0,10.0,71016.71810079133,-3009.0035415979764,,,,,,,,,,,,,,,,,15.0,15523.040374188116,1493.6623070965534,0.5143251401817396,5.911198942742911
47.0,-24.09441726514085,-3.2883352660768566,34.89559405208407,23.322672850359254,3.1508275056075066,-21.340639259581284,-35.214539885614045,0.3970495000479505,35.76062609005538,-7.6258728407374745,39.33102235725343,48929.97018901045,11169.159254751092,60099.12944376154,82636.7488666664,93805.9081214175,93805.9081214175,6765.0711802687,119659.80023321348,93917.9805937891,60211.20191613341,37451.97630850633,25853.892111795984,19324.602638169807,1492.6623070965534,87040.8369411488,319788.04280189384,1303294.6813129515,4.075495349650494,1525890.484821799,4.771568290835302,0.7474542925532225,0.0801248497768238,4.0742956079220365,1.272362568317913,0.5,49.53814192213652,4.0742956079220365,1.289503453807326,1.2900520433410063,3.1595848742339285,19593.64051776194,1997.99529072231,0.0004254048125370134,0.0001340633382431041,0.00029134147429390935,0.0011870112891212057,0.08012484983100691,0.0801248497768237,0.5146790063157126,43.38649893079287,25853.892111795984,19324.602638169807,0.7474542924481272,0.9493453125822319,0.7729136557159765,42257.71455919335,25750.0,0.0,28326.837209299636,-28326.837209299636,0.8586187622945745,0.8586187622945745,23698.16517168774,4628.6720376118965,28326.837209299636,30.507128402657305,0.6504687593140716,1.4274324384475638,1.4175325083694197,1.305965275280301,0.0004208569452563964,0.0018774041376156015,1.0,1.0,10.0,70584.551768493,-2576.837209299636,,,,,,,,,,,,,,,,,15.0,15525.63885684371,1492.6623070965534,0.5146790063157126,5.904300846893769
48.0,-23.988831964341326,-3.3976281057121613,34.893375859828495,23.331062506791227,3.1394801080428,-21.246394508481483,-35.12668632958082,0.3970426521076184,36.22994477769936,-7.653114754776401,39.32264201260441,49048.86532514674,10957.878121340418,60006.74344648716,82733.32968544921,93691.20780678962,93691.20780678962,6836.1062842992105,119510.95870994317,93970.23908617486,60285.774725563904,37427.182622901055,25819.75090315355,19299.083644314152,1491.6623070965534,86855.10152249041,319441.0247382846,1300591.9572981172,4.071461886787026,1525534.2242580657,4.77563652166444,0.7474542925182527,0.07994865476351719,4.0750363972791,1.2724713192647323,0.5,49.53814192213652,4.0750363972791,1.2894942071309312,1.2900485679801066,3.1601820114771044,19600.979092255697,1998.743617061453,0.0004298832728502229,0.00013534895654484792,0.00029453431630537495,0.0012002380591921182,0.07998687899707597,0.07994865476737657,0.5150263525740231,43.883059532475784,25819.75090315355,19299.083644314152,0.7474542924481272,0.9487692145859902,0.7755137299255945,42257.71455919335,25750.0,0.0,27907.262634895604,-27907.262634895604,0.8552882833271459,0.8552882833271459,23366.280435688364,4540.982199207238,27907.262634895604,31.364142367990414,0.6479456691872317,1.4269069060057917,1.4169123465629019,1.306533935772062,0.0004254048125370134,0.0018592977853973322,1.0,1.0,10.0,70164.97719408895,-2157.2626348956037,,,,,,,,,,,,,,,,,5.0,15528.22570745497,1491.6623070965534,0.5150263525740231,5.8978103402438995
49.0,-23.885866581043405,-3.5018506947920365,34.89125173240816,23.339506959915184,3.1285541219952937,-21.154455253227177,-35.04103766810147,0.39714279424185434,36.70604660827428,-7.679064107906047,39.314518824421135,49165.47429304437,10756.324538768577,59921.79883181294,82828.3213756566,93584.64591442517,93584.64591442517,6908.544933241967,119371.03195270788,94022.16350559924,60359.316423244316,37403.1634248388,25786.386038282704,19274.144927423746,1490.6623070965534,86676.1009811832,319110.74746025953,1297860.4658936616,4.067116122609724,1525188.9558163772,4.7794972997777725,0.7474542923079324,0.07977887799052971,4.075771929835075,1.2725794163299726,0.5,49.53814192213652,4.075771929835075,1.2894846000513733,1.2900446424684935,3.160775964034542,19608.27061856556,1999.4871458210052,0.0004342923228648624,0.00013661325375871318,0.0002976790691061492,0.0012132719939622785,0.07984280584361546,0.07977887799056854,0.5153599452564608,44.38511071618035,25786.386038282704,19274.144927423746,0.7474542924481272,0.9482865337848995,0.7780633777384055,42257.71455919335,25750.0,0.0,27500.386150815546,-27500.386150815546,0.8519238559679184,0.8519238559679184,23043.566489157707,4456.819661657839,27500.386150815546,32.21780946297832,0.6453968605817564,1.4263888665281725,1.4163080604841318,1.3070768314500134,0.0004298832728502229,0.0018421714357653672,1.0,1.0,10.0,69758.1007100089,-1750.386150815546,,,,,,,,,,,,,,,,,5.0,15530.795161199188,1490.6623070965534,0.5153599452564608,5.8917386179544025
50.0,-23.785475931365514,-3.6012885619478125,34.889187850483296,23.34067951831969,3.109914318190974,-21.065612826946605,-34.958648728765525,0.39005121377206864,37.42891456069253,-7.708617713330689,39.30574236379083,49285.75618632847,10576.372564810907,59862.128751139375,82927.17375641737,93503.54632122828,93503.54632122828,7024.279527622333,119254.45352926881,94076.06298660065,60434.64541651175,37379.35285565434,25750.907208040535,19247.62612858879,1489.6623070965534,86479.26679360594,318734.9234801877,1293800.8500638225,4.0591750534805895,1524815.9870519259,4.783962706071985,0.7474542925065901,0.07959218771140548,4.076607242077219,1.2726941873831676,0.5,49.53814192213652,4.076607242077219,1.289509040634633,1.290074688875539,3.1613638319828397,19615.491213685054,2000.223441612075,0.00043863111958689446,0.00013783970909258742,0.00030079141049430707,0.0012262084423757139,0.0795921876852646,0.07959218771140557,0.5156831992139106,45.137532274023215,25750.907208040535,19247.62612858879,0.7474542924481272,0.9482319364872227,0.7806994005188941,42257.71455919335,25750.0,0.0,27106.17149388222,-27106.17149388222,0.8485397399755155,0.8485397399755155,22730.0922057926,4376.079288089618,27106.17149388222,33.068102643357506,0.6428331363450874,1.4258781030658518,1.4157192259632105,1.307594845644586,0.0004342923228648624,0.001825974129177073,1.0,1.0,10.0,69363.88605307558,-1356.1714938822188,,,,,,,,,,,,,,,,,29.0,15533.334791829242,1489.6623070965534,0.5156831992139106,5.885772909486156
51.0,-23.687556145501777,-3.696027635953584,34.88723333327233,23.34852173170077,3.099094759711629,-20.978240427998934,-34.87731458209453,0.38977904220878007,37.93984945771342,-7.732648981527052,39.29809432252781,49398.1463402986,10394.29996485168,59792.446305150275,83018.98076984406,93413.28073469574,93413.28073469574,7103.010646575582,119132.0077756462,94126.68420056324,60505.849771017645,37356.4826994951,25718.727040950464,19223.57291959296,1488.6623070965534,86310.27008812016,318429.58219424105,1290909.644801885,4.053987810763242,1524491.028383268,4.787529531264885,0.7474542923133155,0.07943198631811782,4.077327023445815,1.2727996090287346,0.5,49.53814192213652,4.077327023445815,1.2895014760143109,1.2900726278744685,3.161940563300732,19622.58143887192,2000.946443369746,0.0004429014914497927,0.0001390604222479932,0.00030384106920179946,0.001238859402289167,0.07943198628279409,0.07943198631811776,0.5160137060281904,45.672498439240485,25718.727040950464,19223.57291959296,0.7474542924481272,0.9479547757541535,0.7831626171925853,42257.71455919335,25750.0,0.0,26724.3889158409,-26724.3889158409,0.845148191306941,0.845148191306941,22425.782673431353,4298.606242409545,26724.3889158409,33.91500815333933,0.6402637812931371,1.4253744003995426,1.415145549603031,1.3080893563594995,0.00043863111958689446,0.0018106419538006528,1.0,1.0,10.0,68982.10347503425,-974.3889158409002,,,,,,,,,,,,,,,,,13.0,15535.822959506317,1488.6623070965534,0.5160137060281904,5.879456185737087
52.0,-23.592031476334476,-3.7862294494708966,34.88537341407999,23.357497353013628,3.0898048645998237,-20.892880745011453,-34.797880647797115,0.3906541332772444,38.42544778876527,-7.754865272813189,39.290827354387154,49507.75601270764,10219.237245106402,59726.99325781404,83108.81523064752,93328.05247575392,93328.05247575392,7177.5293886381405,119015.69205267585,94176.83492530035,60575.77570736223,37334.510242153476,25687.639576921916,19200.336468177422,1487.6623070965534,86150.52308711578,318147.5068321492,1288165.768217037,4.0489576078829925,1524182.3096989505,4.790803878601792,0.7474542925861991,0.0792805965498727,4.078028863113218,1.272903654775582,0.5,49.53814192213652,4.078028863113218,1.2894886433642612,1.2900652091857194,3.1625163076067793,19629.657457940084,2001.667996506461,0.0004471042140458589,0.00014026223819845133,0.0003068419758474076,0.0012513104339204172,0.07928059655623144,0.0792805965498403,0.5163373244484868,46.18031306157843,25687.639576921916,19200.336468177422,0.7474542924481272,0.9477143104333775,0.7855612059384676,42257.71455919335,25750.0,0.0,26354.980376971107,-26354.980376971107,0.841759968523787,0.841759968523787,22130.65261758057,4224.327759390535,26354.980376971107,34.7585237671084,0.6376969458513537,1.424877543217583,1.4145864047696437,1.3085607529703893,0.0004429014914497927,0.0017961439091961715,1.0,1.0,10.0,68612.69493616445,-604.980376971107,,,,,,,,,,,,,,,,,10.0,15538.303587021204,1487.6623070965534,0.5163373244484868,5.873682427112601
53.0,-23.498826808024603,-3.872052904657319,34.8836077930978,23.367432492692046,3.0819033851961715,-20.809482264735816,-34.72027079025281,0.3925588419074013,38.88696156050344,-7.775375212693798,39.28392024168427,49614.54055035786,10051.054943193934,59665.595493551795,83196.47157541549,93247.52651860942,93247.52651860942,7248.07681714707,118905.10658388943,94226.2049230039,60644.27389794615,37313.25669450861,25657.580065280003,19177.868354341786,1486.6623070965534,85999.44970146235,317887.2712513383,1285560.5796376048,4.044076928834226,1523888.9223777247,4.79380289867869,0.7474542924760623,0.07913746896595293,4.078709321412742,1.273005746020936,0.5,49.53814192213652,4.078709321412742,1.2894710956206519,1.2900529870796218,3.1630870480656768,19636.671278357186,2002.3832071458844,0.0004512401779740403,0.00014144570675772683,0.00030979447121631343,0.001263561597472109,0.07913746895713104,0.07913746896595293,0.5166541416041053,46.66233677319724,25657.580065280003,19177.868354341786,0.7474542924481272,0.9475115555658703,0.7878971140183466,42257.71455919335,25750.0,0.0,25997.759679176757,-25997.759679176757,0.8383843953632613,0.8383843953632613,21844.624356523727,4153.135322653031,25997.759679176757,35.598657321926595,0.635139693457016,1.4243873181748792,1.4140413278840296,1.309009803811907,0.0004471042140458589,0.0017824389630115205,1.0,1.0,10.0,68255.47423837011,-247.75967917675734,,,,,,,,,,,,,,,,,8.0,15540.75944927767,1486.6623070965534,0.5166541416041053,5.868079019026681
54.0,-23.40772481373394,-3.953890634801125,34.88193558144657,23.378252586722397,3.075274009402525,-20.727860162158894,-34.64430427467448,0.3954093578274777,39.326196834197674,-7.794323792095039,39.27734494448942,49718.72694593627,9889.115380031828,59607.8423259681,83282.15102234736,93171.26640237919,93171.26640237919,7314.969733916587,118799.7285482392,94274.86776906336,60711.443692652385,37292.69341823442,25628.46214586002,19156.104038339956,1485.6623070965534,85856.2966684626,317646.99554369075,1283082.876007535,4.0393357847172,1523609.6689650011,4.796549913394148,0.7474542923924291,0.07900188620788004,4.079369924430872,1.2731058882595971,0.5,49.53814192213652,4.079369924430872,1.2894492127703123,1.2900363512292963,3.1636530419577866,19643.631023456055,2003.0929036374355,0.00045531680327522806,0.00014261303367672735,0.0003127037695985007,0.0012756343529562847,0.07900188622315585,0.07900188620787876,0.5169642916424793,47.120520626292716,25628.46214586002,19156.104038339956,0.7474542924481272,0.9473418247261647,0.7901750452642345,42257.71455919335,25750.0,0.0,25681.412237224908,-25681.412237224908,0.8359705396365136,0.8359705396365136,21591.889602710184,4089.5226345147234,25681.412237224908,36.43564019079076,0.6333110148761466,1.4238789608303128,1.413509861041377,1.3094372672472012,0.0004512401779740403,0.0017694881156001508,2.0,1.0,10.0,67939.12679641826,68.58776277509241,,,,,,,,,,,,,,,,,27.0,15543.19176497533,1485.6623070965534,0.5169642916424793,5.862636352235474
55.0,-23.318564931196754,-4.0321337057942275,34.88034056603841,23.386199434194737,3.0660208668704394,-20.647982430519264,-34.57013958888126,0.3954383658013944,39.853477656692576,-7.814117037547349,39.27065354556068,49822.41403785887,9738.607079264288,59561.02111712316,83367.58451554443,93106.19159480871,93106.19159480871,7397.137758152123,118705.05723794826,94324.18175564613,60779.01127635421,37272.41164365769,25598.86564313955,19133.982000647855,1484.6623070965534,85709.05383665659,317396.16178872023,1280150.4666053716,4.03328905866708,1523325.524427446,4.79944532360625,0.7474542922090662,0.0788624459845137,4.080067795733137,1.2732084943680095,0.5,49.53814192213652,4.080067795733137,1.2894407425705308,1.2900330641913944,3.164215043802187,19650.544673827575,2003.7978997749053,0.0004593392825610543,0.00014376124293496534,0.000315578039626089,0.0012875797965190014,0.07882873300685787,0.0788624460152505,0.5172679830514484,47.66759469423994,25598.86564313955,19133.982000647855,0.7474542924481272,0.9473486731536592,0.7924511189837306,42257.71455919335,25750.0,0.0,25400.561439901845,-25400.561439901845,0.8343999964179306,0.8343999964179306,21368.079691553554,4032.48174834829,25400.561439901845,37.27086600135912,0.6321212094075231,1.423350991847848,1.4129907382332596,1.309845069550567,0.00045531680327522806,0.00175721894433946,2.0,1.0,10.0,67658.2759990952,349.438560098155,,,,,,,,,,,,,,,,,5.0,15545.603874919601,1484.6623070965534,0.5172679830514484,5.857341328483853
56.0,-23.23125880146159,-4.1067670777368575,34.87886104475101,23.40221784487369,3.0653984532405487,-20.569471412272904,-34.49688929887486,0.40361106405185504,40.14695567299549,-7.828053360900384,39.26510986785696,49920.18106189901,9582.31217914608,59502.49324104509,83448.13617610565,93030.44835525172,93030.44835525172,7439.3900781541015,118603.1971541524,94370.25689998239,60842.301785775766,37253.28346022958,25572.748798900677,19114.46085671136,1483.6623070965534,85591.05827709762,317219.6445653063,1278456.7809933322,4.030194229443867,1523090.1472407389,4.801373979621804,0.7474542923415826,0.0787507985709432,4.080638294161026,1.273301320276223,0.5,49.53814192213652,4.080638294161026,1.2893939938052477,1.289991413732578,3.1647722214978553,19657.39489328521,2004.4964277592462,0.00046330976375323575,0.00014490366323282507,0.0003184061005204107,0.001299300126878073,0.07875079852355073,0.07875079857094303,0.5175722056858301,47.9750090338959,25572.748798900677,19114.46085671136,0.7474542924481272,0.9470993328947307,0.7945779681899984,42257.71455919335,25750.0,0.0,25123.69245396951,-25123.69245396951,0.8326791370092806,0.8326791370092806,21146.809792564487,3976.882661405022,25123.69245396951,38.10444846549232,0.6308175280373338,1.4228283014720589,1.4124830206151984,1.3102351340074863,0.0004593392825610543,0.0017455614998954543,2.0,1.0,10.0,67381.40701316285,626.3075460304899,,,,,,,,,,,,,,,,,13.0,15547.992309049136,1483.6623070965534,0.5175722056858301,5.851969666646038
57.0,-23.145800780562794,-4.177920413097614,34.877463395745956,23.415517585258954,3.0622634335050796,-20.49260701721378,-34.42536540152503,0.40906967015605944,40.52436317757014,-7.842756948587982,39.25944092212582,50017.556612808934,9436.954078887697,59454.51069169663,83528.66982326932,92965.623902157,92965.623902157,7496.290610637268,118511.81452077883,94417.2355537396,60906.12234327934,37234.57023384474,25546.190618621822,19094.60983889325,1482.6623070965534,85469.33329151974,317033.49295962445,1276326.4266590117,4.025840975803643,1522849.4797797906,4.803434064847313,0.7474542926558408,0.07863562403270531,4.081248643129632,1.273397033154033,0.5,49.53814192213652,4.081248643129632,1.2893601509390553,1.2899626058308191,3.165328663335231,19664.239363553414,2005.1943694894194,0.0004672267314431962,0.00014602723601112456,0.00032119949543207166,0.0013108950049060648,0.07863562408825459,0.07863562403270527,0.5178626786597373,48.36712012615811,25546.190618621822,19094.60983889325,0.7474542924481272,0.9470180017635252,0.7967019821621646,42257.71455919335,25750.0,0.0,24851.44616440307,-24851.44616440307,0.8308301368177512,0.8308301368177512,20928.630384635206,3922.815779767866,24851.44616440307,38.93624799943411,0.6294167703164781,1.422310853066215,1.4119861830923457,1.3106073624958559,0.00046330976375323575,0.0017345078283767064,2.0,1.0,10.0,67109.16072359642,898.5538355969293,,,,,,,,,,,,,,,,,18.0,15550.374663644601,1482.6623070965534,0.5178626786597373,5.847156466316004
58.0,-23.062193508049116,-4.245743014292367,34.876162563086034,23.423291521053784,3.0547705414514814,-20.41880014053202,-34.3569636932574,0.4090652661079271,40.9126047916792,-7.85888031074897,39.25427014218119,50120.94556753955,9303.828538375752,59424.774105915305,83605.97678285805,92909.8053212338,92909.8053212338,7569.843395689066,118428.83297824385,94465.71343227415,60971.192607365585,37216.1342498984,25519.027657010047,19077.517820597946,1481.6623070965534,85339.96192554473,316829.4654510225,1274173.6091729258,4.021638604095981,1522629.9863527585,4.805834533682715,0.7475801224486457,0.07852670939044795,4.081934890521684,1.2734978721337393,0.5,49.53814192213652,4.081934890521684,1.289352172280282,1.289959602637717,3.165880492761403,19671.02821847581,2005.8866400326117,0.0004710883098439152,0.00014710927675185993,0.0003239790330920553,0.0013224613189759399,0.07851903745187416,0.0785134920753113,0.5181474951178163,48.77148510242819,25519.027657010047,19077.517820597946,0.7474542924481272,0.9472323382873329,0.7989290860827474,42257.71455919335,25750.0,0.0,24584.25262814606,-24584.25262814606,0.828872685820431,0.828872685820431,20713.94988014397,3870.302748002091,24584.25262814606,39.76614599215341,0.627933852894266,1.421798598732844,1.4115001726456342,1.3109623798692758,0.0004672267314431962,0.0017240292285106557,2.0,1.0,10.0,66841.96718733941,1165.7473718539404,,,,,,,,,,,,,,,,,10.0,15552.734411036494,1481.6623070965534,0.5181474951178163,5.842264884900784
59.0,-22.980319698242514,-4.310198750308986,34.87493734646747,23.44400103846567,3.0589727349818276,-20.343503021986297,-34.28655864028258,0.4221560587256093,41.22405418959801,-7.868355556800274,39.24893641461995,50205.385623165974,9162.253776715064,59367.63939988104,83684.09297369147,92846.34675040653,92846.34675040653,7601.3655316806835,118341.72035408676,94508.68484965494,61029.97749912944,37198.5637228061,25495.373603680226,19056.62642989211,1480.6623070965534,85244.98121872585,316709.61245062784,1272369.6879891173,4.0174646994254655,1522403.6010586154,4.8069384104846025,0.7474542921442543,0.07842346637972816,4.0824114790954456,1.2735823833057656,0.5,49.53814192213652,4.0824114790954456,1.2892825831138417,1.2898948930161767,3.1664210255875105,19677.678875233378,2006.564818284876,0.0004748982376180356,0.00014823073012134905,0.0003266675074966866,0.001333591182451971,0.07842346633425855,0.07842346637972811,0.518428791172924,49.09240974639829,25495.373603680226,19056.62642989211,0.7474542924481272,0.9469438662101698,0.8008012858040053,42257.71455919335,25750.0,0.0,24322.43454527919,-24322.43454527919,0.8268242064257976,0.8268242064257976,20503.089598856026,3819.3449464231635,24322.43454527919,40.59404242518888,0.6263819745649981,1.421291481750407,1.4110249838988906,1.3113009110033667,0.0004710883098439152,0.0017140950745090438,2.0,1.0,10.0,66580.14910447254,1427.5654547208105,,,,,,,,,,,,,,,,,17.0,15555.043114931454,1480.6623070965534,0.518428791172924,5.837608023101195
60.0,-22.90018179222738,-4.37143610101832,34.87380472065205,23.459780983999394,3.059201331846006,-20.271110857644125,-34.21926358770577,0.430130397262735,41.542555176746134,-7.879053960948295,39.24412633524818,50296.499403271664,9032.115989319685,59328.61539259135,83760.20330553848,92792.31929485817,92792.31929485817,7649.017906581212,118263.54473967664,94554.57874447749,61090.87484221077,37181.8932247408,25471.225444818476,19038.576799850583,1479.6623070965534,85143.30138827696,316574.33054204204,1270559.8355180188,4.013464494555046,1522199.463369348,4.808347729151071,0.7474542927310761,0.07832737604210156,4.082981196227506,1.2736749789817257,0.5,49.53814192213652,4.082981196227506,1.289237221910296,1.2898543536191474,3.1669743371027153,19684.487405199285,2007.259095124154,0.00047865479798909745,0.00014931001334536254,0.00032934478464373494,0.0013447085627759673,0.07832737608725324,0.0783273760421016,0.5187024784354792,49.42160913769442,25471.225444818476,19038.576799850583,0.7474542924481272,0.9469379442306489,0.8027772674580169,42257.71455919335,25750.0,0.0,24066.36609580037,-24066.36609580037,0.824700408360315,0.824700408360315,20296.368804612186,3769.9972911881837,24066.36609580037,41.419853873497615,0.6247730366366022,1.420789433988881,1.4105599309473777,1.3116227566924659,0.0004748982376180356,0.001704702629179379,2.0,1.0,10.0,66324.08065499373,1683.633904199629,,,,,,,,,,,,,,,,,12.0,15557.403619896053,1479.6623070965534,0.5187024784354792,5.8328548715834065
61.0,-22.82173830945643,-4.429547170643107,34.872757705721675,23.47598847644406,3.0602567617625382,-20.200173404738106,-34.15326284067703,0.43869185704416874,41.84399137511804,-7.888613817702744,39.239564010793906,50385.24974325613,8907.096616178565,59292.3463594347,83834.21159743264,92741.3082136112,92741.3082136112,7694.014183627718,118189.07048911869,94599.28383479125,61150.32198061438,37165.513171307626,25447.762275507484,19021.03914208759,1478.6623070965534,85047.29402998349,316453.4841127136,1268841.7860481637,4.009568071610268,1522005.859417883,4.80957213565005,0.7474542922933002,0.07823668674859485,4.08352786503239,1.2737647596700112,0.5,49.53814192213652,4.08352786503239,1.2891892065959654,1.2898110901711795,3.167516330527406,19691.15772372347,2007.9392783186381,0.00048235836743017516,0.00015037557659650807,0.0003319827908336671,0.001355660977080499,0.07823668668334731,0.07823668674859499,0.518970794615093,49.732605192820756,25447.762275507484,19021.03914208759,0.7474542924481272,0.9469612623891355,0.8047055418152386,42257.71455919335,25750.0,0.0,23816.231738795876,-23816.231738795876,0.8225151428669005,0.8225151428669005,20093.990743154496,3722.240995641379,23816.231738795876,42.243511722170346,0.6231175324749246,1.42029238162439,1.4101050094015342,1.311928640636386,0.00047865479798909745,0.0016958227997138052,2.0,1.0,10.0,66073.94629798923,1933.7682612041244,,,,,,,,,,,,,,,,,10.0,15559.713140694788,1478.6623070965534,0.518970794615093,5.828350182828769
62.0,-22.74494868857185,-4.484621906163179,34.87179546435843,23.492897289712005,3.0623046429429537,-20.130632223135215,-34.08857012456281,0.44798817750629605,42.127331266432975,-7.896964721963319,39.23526191416718,50471.97589495138,8786.782750685361,59258.75864563674,83906.7382256014,92693.52097628676,92693.52097628676,7736.228001356882,118118.54528781828,94643.5176772465,61208.75534659649,37149.73592294446,25425.024311531524,19004.04356295895,1477.6623070965534,84957.29297492988,316347.94980349415,1267219.7474887779,4.005778283930516,1521823.315388704,4.810599582940288,0.7474542926725801,0.07815171435659687,4.084060158657491,1.2738532540248708,0.5,49.53814192213652,4.084060158657491,1.2891378407703484,1.2897644064320841,3.1680554472103495,19697.797510432367,2008.6163481344158,0.000486009349789796,0.0001514268267100194,0.0003345825230797766,0.001366455152293216,0.07815171434872743,0.07815171435659672,0.5192339290588868,50.02429598839632,25425.024311531524,19004.04356295895,0.7474542924481272,0.947007362450711,0.8065868044212418,42257.71455919335,25750.0,0.0,23572.18551172326,-23572.18551172326,0.8202806922100235,0.8202806922100235,19896.117935538143,3676.0675761851157,23572.18551172326,43.06496044802037,0.6214247668257754,1.4198002451966074,1.409659966156236,1.3122190066519066,0.00048235836743017516,0.0016874354495522888,2.0,1.0,10.0,65829.90007091661,2177.814488276741,,,,,,,,,,,,,,,,,19.0,15562.007775507067,1477.6623070965534,0.5192339290588868,5.823956698409392
63.0,-22.66977212983621,-4.5367501066186655,34.870916652735175,23.51046575875955,3.0653044786959933,-20.0624543958997,-34.02515760445965,0.4579867447594843,42.39307526185928,-7.904147733876995,39.23121130846184,50556.737978064404,8671.048890190197,59227.7868682546,83977.78404631962,92648.83293650982,92648.83293650982,7775.7519393474795,118051.81886553243,94687.25033031234,61266.204262057,37134.49563139482,25402.98592902261,18987.57086657553,1476.6623070965534,84873.08099716234,316257.1968640711,1265690.3651688653,4.0020918977311535,1521651.45760576,4.811436617708887,0.7474542921697428,0.07807225166326531,4.084578387623659,1.2739404955646023,0.5,49.53814192213652,4.084578387623659,1.28908327784002,1.2897144564791856,3.168591554820068,19704.399118556237,2009.2895248179796,0.0004896082292881746,0.00015246385013503255,0.00033714437915314204,0.0013770926445977204,0.0780722515811627,0.07807225166326542,0.519491954258982,50.29722299573626,25402.98592902261,18987.57086657553,0.7474542924481272,0.9470766233372329,0.8084229923653315,42257.71455919335,25750.0,0.0,23334.335164468164,-23334.335164468164,0.8180079353989674,0.8180079353989674,19702.87246468062,3631.4626997875466,23334.335164468164,43.884156130800925,0.6197029813628541,1.4193129407189808,1.4092245542758701,1.3124942891589266,0.000486009349789796,0.0016795213847969814,2.0,1.0,10.0,65592.04972366152,2415.6648355318357,,,,,,,,,,,,,,,,,37.0,15564.287031820408,1476.6623070965534,0.519491954258982,5.8196813776353835
