time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
64.0,-22.59616765804177,-4.586020864073538,34.87011992254969,23.52868131073194,3.069232222695244,-19.99560517231795,-33.96298958742989,0.4686697369714044,42.64160051019684,-7.910194283048229,39.22740528050802,50639.56452764603,8559.74655385983,59199.31108150586,84047.4020162124,92607.14857007224,92607.14857007224,7812.658859123665,117988.77572333784,94730.51080970593,61322.67332113944,37119.81943174054,25381.627153265596,18971.606161814827,1475.6623070965534,84794.48971094858,316180.81832003925,1264250.980947154,3.9985062587429803,1521489.9900610321,4.812088216309742,0.7474542923215994,0.07799813791176662,4.085082897364876,1.2740265029715379,0.5,49.53814192213652,4.085082897364876,1.2890256013695713,1.289661324615253,3.169124719497063,19710.967001475266,2009.959262487727,0.0004931555667509178,0.00015348687811367307,0.0003396686886372447,0.0013875747507223635,0.07799813790992334,0.0779981379117668,0.5197449481881624,50.55179479324505,25381.627153265596,18971.606161814827,0.7474542924481272,0.9471670547815377,0.8102142797410751,42257.71455919335,25750.0,0.0,23102.74434072478,-23102.74434072478,0.8157064934897801,0.8157064934897801,19514.338136492817,3588.406204231964,23102.74434072478,44.70106512027853,0.6179594647649849,1.4188303806905882,1.4087985263882572,1.3127549231427755,0.0004896082292881746,0.0016720620196402527,2.0,1.0,10.0,65360.45889991813,2647.255659275219,,,,,,,,,,,,,,,,,11.0,15566.551252966878,1475.6623070965534,0.5197449481881624,5.815520550639549
65.0,-22.63779805036354,-4.444346531604195,34.86989112341659,23.59147776095199,3.1351131951161495,-20.026422637824492,-33.995620895270235,0.5237377825770957,41.841705638052304,-7.842047542741613,39.23755272898819,50583.793023564445,8749.080103678853,59332.8731272433,84031.83999711073,92780.92010078958,92780.92010078958,7698.567692730518,118184.75512861584,94758.99927416122,61310.95230061484,37164.49663727376,25403.83502782627,18988.205540106974,1474.6623070965534,85082.35240805906,317042.4722650273,1267985.554139624,3.99941857972792,1521920.5158326945,4.800367928497813,0.747454292602204,0.07827182991225878,4.084957557418878,1.2740662573231383,0.5,49.53814192213652,4.084957557418878,1.288770386582017,1.2894033943624585,3.1696550448002654,19717.499692684763,2010.6254116017972,0.0004911463156761576,0.000152949115024641,0.00033819720065151655,0.0013815212106993214,0.07827182996787546,0.07827182991225881,0.5199929855025527,49.68375318079393,25403.83502782627,18988.205540106974,0.7474542924481272,0.9482891991562972,0.8084567971912149,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408381635012624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15568.800945388051,1474.6623070965534,0.5199929855025527,5.811471440219609
66.0,-22.679079441156453,-4.304332150442565,34.869886558066064,23.638949857000284,3.1908123201715926,-20.058215506797445,-34.025874466728396,0.5699483858125499,41.098245562643285,-7.779390115725812,39.24659126836915,50513.99271629838,8948.274260604363,59462.26697690274,83985.99976000394,92934.2740206083,92934.2740206083,7590.879065280358,118356.9300559151,94750.59274178898,61278.585698083436,37191.1189374506,25422.65603530681,19002.273378680904,1473.6623070965534,85343.39495532794,317836.34870545694,1271472.5519175702,4.000400070968158,1522304.071479762,4.789584569795385,0.747454292434696,0.0785200879709685,4.084386796331817,1.2740321422880516,0.5,49.53814192213652,4.084386796331817,1.2885569199683633,1.2891872650146847,3.1697371944051156,19718.50557906311,2010.7279834666385,0.0004891613415377594,0.0001524520903265004,0.0003367092512112591,0.0013752508198500394,0.0785200879469318,0.07852008797096847,0.5201691220261051,48.877635678369074,25422.65603530681,19002.273378680904,0.7474542924481272,0.9496674973322426,0.8067552665252412,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4086173994656728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15569.149212760516,1473.6623070965534,0.5201691220261051,5.814427255373549
67.0,-22.720015490756694,-4.165942548312891,34.87010982464932,23.686744446773105,3.2466647898706045,-20.08967886791018,-34.055873193405546,0.616328167024139,40.34004915442034,-7.716718371396092,39.25559226865828,50444.924479726884,9143.24774443924,59588.17222416613,83941.08259385143,93084.33033829067,93084.33033829067,7479.572549531309,118525.66811050635,94743.06121745589,61246.90310333168,37217.953460138015,25441.337772215666,19016.237129699093,1472.6623070965534,85604.75778875937,318631.9707877448,1275063.4524834538,4.001680839908031,1522686.1067647347,4.778823992458261,0.7474542926931544,0.07876868319577883,4.083826488443136,1.2739997702045365,0.5,49.53814192213652,4.083826488443136,1.288342679846686,1.288970393409002,3.1698293880391475,19719.643393943094,2010.8440082946872,0.00048720025690648645,0.00015196072403785983,0.0003352395328686266,0.0013690600843022005,0.07876868319914108,0.0787686831957787,0.5202909159519205,48.05676752581644,25441.337772215666,19016.237129699093,0.7474542924481272,0.9509870132938593,0.8050669499702225,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4088512584700008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15569.539992598715,1472.6623070965534,0.5202909159519205,5.816853723031721
68.0,-22.76060840903851,-4.029147827367404,34.87054326447961,23.734427138138585,3.302353724268471,-20.120851788500296,-34.08557757558299,0.6625971037302693,39.57373984684142,-7.654248210490339,39.264536752033145,50376.29833334239,9334.633486541557,59710.93181988395,83896.42620751659,93231.05969405815,93231.05969405815,7365.710452582978,118690.82063486554,94735.56826771851,61215.440393544435,37244.58652686008,25459.760940807388,19030.007607308093,1471.6623070965534,85865.34924147517,319426.5927639217,1278726.431323178,4.003193410600742,1523065.8150731658,4.768124663305088,0.7474542927387208,0.07901658716269763,4.083267921941647,1.2739674508711323,0.5,49.53814192213652,4.083267921941647,1.2881289849952116,1.2887540985498036,3.1699216223729536,19720.7811407266,2010.960026178828,0.00048526274892813563,0.00015147561900555578,0.00033378712992257985,0.0013629422803698391,0.07901658722222084,0.07901658716269766,0.5203678035151035,47.22798805733174,25459.760940807388,19030.007607308093,0.7474542924481272,0.952261433717542,0.8033940287683905,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.409083231032035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15569.930869544754,1471.6623070965534,0.5203678035151035,5.81928642392256
69.0,-22.80086099398327,-3.8939202030991273,34.87117090043751,23.781939746718876,3.357815919394059,-20.151742502957855,-34.115015203691996,0.7086974283686339,38.80327402862008,-7.59205033428624,39.27342837905282,50308.231468230304,9522.685087806814,59830.91655603712,83852.07397249829,93374.7590603051,93374.7590603051,7249.961013226188,118852.64964203138,94728.13805600251,61184.295551734416,37270.93611585344,25477.890581726268,19043.558679905935,1470.6623070965534,86124.79804707892,320219.2997177449,1282442.3677751664,4.004887803157294,1523443.3504974702,4.757500100213506,0.7474542925294103,0.07926345330678779,4.082712212680008,1.2739354441920296,0.5,49.53814192213652,4.082712212680008,1.2879161072453387,1.2885386519483066,3.1700140946387596,19721.91845840323,2011.0760003062444,0.00048334848119137573,0.00015099628023284865,0.0003323522009585271,0.0013568983897644588,0.07926345332331865,0.07926345330678787,0.520407738789579,46.39532436290631,25477.890581726268,19043.558679905935,0.7474542924481272,0.9534985704895239,0.8017397952425899,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4093133279722247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15570.322682650425,1470.6623070965534,0.520407738789579,5.821715712143416
70.0,-22.840775855610843,-3.7602335667138096,34.87197787658377,23.829252377059333,3.413008294812316,-20.182357426946794,-34.14417961668221,0.7545898661482834,38.03178751968187,-7.530176725456285,39.28227032759247,50240.68688213377,9707.603633761875,59948.29051589564,83808.08870247677,93515.69233623864,93515.69233623864,7132.864351699667,119011.39424096952,94720.8191071104,61153.41728676764,37297.11313371417,25495.70190473087,19056.871829252166,1469.6623070965534,86382.82798453898,321009.40899258986,1286195.8135556797,4.006723097594221,1523818.8467537893,4.7469600705347705,0.7474542925102233,0.07950902364216862,4.08215979242093,1.2739036644482988,0.5,49.53814192213652,4.08215979242093,1.2877042311004265,1.2883242377614321,3.170106685859423,19723.06336232264,2011.1927480151367,0.00048145713086066407,0.0001505227706242809,0.00033093436023638316,0.001350926939287507,0.07950902361142191,0.07950902364216864,0.5204173240704025,45.56196424513814,25495.70190473087,19056.871829252166,0.7474542924481272,0.9546998407252831,0.8001024775107438,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4095415634730364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,43.0,15570.714924566113,1469.6623070965534,0.5204173240704025,5.824143271150621
71.0,-22.880207039305578,-3.629076744500387,34.87271622419297,23.796062729693972,3.3881631238633885,-20.218766455648016,-34.18247611317781,0.7199815881943518,39.13009368332774,-7.5166352938186165,39.283099800028545,50229.43359858914,10010.463264494441,60239.89686308358,83786.83460616982,93797.29787066426,93797.29787066426,7397.912262248632,119283.11090764207,94741.34190119394,61156.26518751988,37316.75190408229,25485.81303697781,19062.022859928114,1468.6623070965534,86399.38560841563,321182.53383178473,1280100.5113997213,3.98558569212284,1523854.0760401424,4.744511035080885,0.7479464293436782,0.07957799725337444,4.0828073078330345,1.2739595009898763,0.5,49.53814192213652,4.0828073078330345,1.2878708072963518,1.2884884963434065,3.170199436699818,19724.208012833336,2011.3094698835318,0.0004795953815425233,0.0001499030741701401,0.0003296923073723832,0.0013460701618763012,0.07899032914972731,0.07952563619218182,0.520402031997492,46.64672897714638,25485.81303697781,19062.022859928114,0.7474542924481272,0.9591948500768788,0.7997990789982737,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4097679506813063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15571.107770048679,1468.6623070965534,0.520402031997492,5.826570551885983
72.0,-22.919538441446523,-3.4995672578878847,34.87409340574218,23.790661710687004,3.406156059546263,-20.25964967535156,-34.22314660912377,0.7138113061107899,37.47006362095448,-7.459702124732408,39.30368275002431,50222.959571107844,10197.347282124647,60420.30685323249,83693.90674403764,93891.25402616229,93891.25402616229,7270.026833433163,119395.70239812668,94748.03062969958,61143.82693216026,37338.00410837703,25504.44837196439,19107.676371589678,1467.6623070965534,86621.22719272913,321911.2183619381,1289008.9061994213,4.00423729486226,1524728.4706891633,4.736487527361809,0.7491899488637314,0.07992699418400401,4.082973419385996,1.2739760128734634,0.5,49.53814192213652,4.082973419385996,1.2879036525248548,1.2885189740083045,3.1702475657876903,19724.79802412129,2011.3696342911485,0.00047774493817371135,0.0001492475405788482,0.00032849739759486314,0.0013412461427172995,0.07967646914209553,0.07974182647333836,0.5204826487090688,44.92976574568689,25504.44837196439,19107.676371589678,0.7474542924481272,0.9614568570845221,0.7991884082948347,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4099916597828868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15571.31159111172,1467.6623070965534,0.5204826487090688,5.824993898659654
73.0,-22.958449965755765,-3.3703959193383985,34.875276548193455,23.963953961525135,3.5719050479917387,-20.273057859638246,-34.229903016798175,0.8865129418741915,35.842202261770865,-7.350760724799237,39.30828460247249,50040.01942389489,10249.439374061658,60289.45879795655,83673.00803132603,93922.44740538768,93922.44740538768,6795.926767801371,119467.4276519613,94691.75540987695,61058.766802445665,37369.98734159031,25544.980246573636,19093.70513519829,1466.6623070965534,87126.5206375863,323309.17871001485,1296994.6497594472,4.011623347454538,1524924.0161752065,4.716612198452164,0.7474542924244124,0.08021738330989872,4.080457691757042,1.273795648706146,0.5,49.53814192213652,4.080457691757042,1.2870957699517753,1.2877083573740182,3.1702828857171426,19725.236279496217,2011.4143239022724,0.00047592070945592967,0.00014913889624811516,0.0003267818132078145,0.0013334193632301395,0.08021738335539237,0.08021738330989868,0.5204707441282731,43.19296298657008,25544.980246573636,19093.70513519829,0.7474542924481272,0.9582689320068675,0.7953595359287574,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.410214867383685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15571.461153769764,1466.6623070965534,0.5204707441282731,5.833351159074271
74.0,-22.99705112669037,-3.2426426822137353,34.87667920118985,24.0137756447308,3.628174262806455,-20.30232293966501,-34.25851216362787,0.9334460757810943,35.05968792995827,-7.289093767666334,39.31712884762983,49977.94674204483,10419.611545040443,60397.55828708527,83637.34388928636,94056.95543432681,94056.95543432681,6672.714160582778,119619.12021283359,94693.18197762486,61033.78483038333,37399.3301636017,25562.164778506776,19106.54978934003,1465.6623070965534,87384.24127374403,324102.61703776236,1300933.3757899413,4.013955171606543,1525299.8859449807,4.706225145251643,0.7474542925020667,0.08046286039624805,4.0800220880984135,1.2737817858671767,0.5,49.53814192213652,4.0800220880984135,1.286879100465234,1.2874892639508833,3.1704781642839635,19727.63944483814,2011.6593785684347,0.0004741173598552638,0.00014867966383045467,0.0003254376960248091,0.0013277929880810785,0.08046286036144583,0.0804628603962482,0.5203824742734139,42.34878169762459,25562.164778506776,19106.54978934003,0.7474542924481272,0.9592777036602977,0.7937858970470492,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4104357556943288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,49.0,15572.287872125293,1465.6623070965534,0.5203824742734139,5.833730653638563
75.0,-23.035328558122167,-3.1163153015893004,34.87819470861751,24.05966167515146,3.6816321436478954,-20.33164175161644,-34.286410350445635,0.9779453371421689,34.303485710443,-7.229214068605933,39.32568538151372,49913.2008451411,10590.71432506783,60503.91517020893,83595.06812652029,94185.78245158812,94185.78245158812,6552.618640269124,119763.99522767194,94686.1739923268,61004.30671094748,37424.29697931036,25578.212776083816,19118.544935820275,1464.6623070965534,87633.163811319,324874.5245928322,1304766.122325676,4.016215564950652,1525663.5949959273,4.6961626089581925,0.7474542925726433,0.08070003845671846,4.079488469522441,1.273751197946258,0.5,49.53814192213652,4.079488469522441,1.286673884862835,1.2872816580478055,3.170569106527978,19728.759743963543,2011.7736172865907,0.0004723353387922313,0.0001482331004713283,0.000324102238320903,0.001322171344176538,0.08070003848631548,0.08070003845671846,0.5202861066999882,41.532699779048926,25578.212776083816,19118.544935820275,0.7474542924481272,0.9603413483861837,0.792241468457812,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.410654944659259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15572.672767506578,1464.6623070965534,0.5202861066999882,5.836255911905094
76.0,-23.07328592471367,-2.9913944018895426,34.87981835331233,24.105234536714875,3.734677164753254,-20.36071200037494,-34.314092493709154,1.0221032404145118,33.55721870638166,-7.169837911027025,39.334197205393195,49849.18594394992,10759.492036029016,60608.67797997894,83553.37773950917,94312.86977553819,94312.86977553819,6433.179784245251,119906.73337175677,94679.47063942287,60975.278843863736,37449.10199506571,25593.863596218587,19130.243209051376,1463.6623070965534,87879.68999129294,325641.36817422917,1308578.1252672789,4.018464031778497,1526025.4686335064,4.686215013741839,0.7474542925937063,0.0809350018506953,4.078962897202994,1.273721423805691,0.5,49.53814192213652,4.078962897202994,1.2864702942450459,1.2870757056207083,3.1706623273386185,19729.90489780971,2011.8903904809197,0.0004705743006064738,0.00014779121875578422,0.0003227830818506896,0.0013166202147138002,0.08093500189314466,0.08093500185069857,0.5201844028593192,40.727056617408664,25593.863596218587,19130.243209051376,0.7474542924481272,0.9613868480254061,0.7907176554340518,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4108723568934558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15573.067232390298,1463.6623070965534,0.5201844028593192,5.8386610826845775
77.0,-23.11092634391692,-2.8678616030282025,34.88154085440145,24.150423053093277,3.7872595834628573,-20.389542855892476,-34.34154490297658,1.065876095438418,32.8215006917639,-7.110993306577385,39.342656867792385,49785.79817781808,10926.064136639146,60711.86231445722,83512.13626377388,94438.20040041303,94438.20040041303,6314.52864906106,120047.30367744516,94672.9045261878,60946.56644023202,37473.70898439532,25609.103277032125,19141.634177596214,1462.6623070965534,88123.67175135197,326402.7506633622,1312365.1474567386,4.020692671215433,1526385.1889640747,4.67638580208634,0.7474542927383033,0.08116760791121169,4.078443019441736,1.2736920419940723,0.5,49.53814192213652,4.078443019441736,1.2862685326563466,1.2868716103821856,3.1707554961475353,19731.051399677213,2012.0073011351699,0.00046883392955484183,0.0001473542047656679,0.00032147972478917394,0.001311136739458457,0.08116760798896293,0.08116760791121225,0.5200785192348305,39.93249399834127,25609.103277032125,19141.634177596214,0.7474542924481272,0.9624152782354637,0.7892133592823358,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4110880117108167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15573.46140445456,1462.6623070965534,0.5200785192348305,5.841067542417073
78.0,-23.14828860650024,-2.745930549886615,34.88346323420116,24.186207178887003,3.8294303937976713,-20.419094782326525,-34.37009163955224,1.1002365696239573,32.13353300401411,-7.063706714162144,39.354152519314624,49730.16706349199,11118.273623009489,60848.440686501475,83477.90214052006,94596.17576352955,94596.17576352955,6205.28550655162,120243.2492766722,94669.62357515555,60921.88849812758,37497.48341891997,25647.07351314264,19170.01518173163,1463.257470277541,88390.89025697793,327015.59958812443,1316273.8378219153,4.025110237798319,1526874.1078576795,4.669117038394421,0.7474542922765869,0.08142184959774487,4.0780631703172,1.2736729024956,0.5,49.53814192213652,4.0780631703172,1.2861109351634001,1.2867117246418291,3.170848687169496,19732.205382346532,2012.1249746189098,0.00046711227306680994,0.00014690103499168903,0.0003202112380751209,0.001305841656715823,0.08142184956463176,0.0814218495977449,0.5199694269074278,39.19723971817626,25647.07351314264,19170.01518173163,0.7474542924481272,0.9636371469352215,0.7875606303960102,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4113019253489527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,78.0,15573.855595797198,1463.257470277541,0.5199694269074278,5.843471420471647
79.0,-23.18538430365131,-2.6256428340869338,34.88553898584764,24.218941619060956,3.8683069307601916,-20.448720050253495,-34.39877458205444,1.1316426773623758,31.46957225359739,-7.020001709441603,39.36638497733401,49676.853976651415,11315.474104038272,60992.32808068969,83445.41189168602,94760.8859957243,94760.8859957243,6099.7512482405145,120451.37975210942,94666.78554289356,60898.227627859094,37520.61990559385,25690.49375638513,19202.469833711762,1464.257470277541,88661.13474748378,327582.8344102216,1320171.6176179955,4.030039058654662,1527394.4937215105,4.662620666529806,0.7474542924633034,0.08167891176888432,4.077719140552386,1.2736558147566397,0.5,49.53814192213652,4.077719140552386,1.2859671912865656,1.2865657227018055,3.1709355947664335,19733.278565271452,2012.234408821713,0.0004654086517582979,0.00014644699840384048,0.00031896165335445743,0.0013006360389857061,0.0816789117954894,0.0816789117688844,0.5198608359485077,38.48957396303899,25690.49375638513,19202.469833711762,0.7474542924481272,0.9648988057202372,0.7858879728381005,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4115143168940147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15574.223142804243,1464.257470277541,0.5198608359485077,5.847425225453085
80.0,-23.22233380065902,-2.5074285546415402,34.88762746422264,24.220294458232843,3.8713957388356066,-20.480827438344484,-34.43120102221144,1.1316953615881031,31.74798860573452,-6.998349355559987,39.37472029131906,49645.958933294176,11564.121062365002,61210.07999565918,83440.48398380494,95004.60504616993,95004.60504616993,6184.208186627919,120726.11694674601,94674.60178970524,60887.482165411064,37541.244026993525,25721.51190057607,19229.603276467704,1465.257470277541,88820.39685954202,327864.1406250561,1318718.2085672636,4.022148338800319,1527749.1664403982,4.659701922655595,0.7476078136774311,0.08184732010513054,4.077838935157096,1.2736723738955336,0.5,49.53814192213652,4.077838935157096,1.2859704385438195,1.2865667964892125,3.1710207427277055,19734.328108804835,2012.3414324774349,0.00046371742470029614,0.00014593526364124553,0.0003177821610590506,0.0012958644692649597,0.081519381089143,0.08183051273888871,0.5197538296187055,38.7463379612945,25721.51190057607,19229.603276467704,0.7474542924481272,0.9675531692887273,0.7847580808862409,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4117252509999705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15574.58318520234,1465.257470277541,0.5197538296187055,5.851781412733149
81.0,-23.25889671989509,-2.390325820770491,34.889998652158965,24.28352861842143,3.9453584807029656,-20.50744731732788,-34.455439739953704,1.1939090781357435,30.20815471590811,-6.933111038430327,39.38994934051801,49570.29840708035,11697.671935474076,61267.97034255443,83379.28557414917,95076.95750962324,95076.95750962324,5897.114167542706,120846.82881391916,94659.25245501898,60850.265287950046,37565.541296743264,25769.871304295906,19261.800919754387,1465.8605016176496,89179.84334208054,328712.86193113873,1327600.1084088185,4.038783577281908,1528397.332626109,4.6496426201487955,0.7474542923519915,0.08217274312828614,4.077010196152631,1.2736179610574618,0.5,49.53814192213652,4.077010196152631,1.2856822609713587,1.2862763406861817,3.1710869161968276,19735.139407474257,2012.4241619181125,0.0004620494550375617,0.00014555382080041603,0.00031649563423714563,0.0012903559278226364,0.08217274312308125,0.08217274312828596,0.5197061279534,37.14126575433846,25769.871304295906,19261.800919754387,0.7474542924481272,0.9673572465453423,0.7826632269585472,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411935411166253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,37.0,15574.862953240648,1465.8605016176496,0.5197061279534,5.854212181646004
82.0,-23.295335256921007,-2.2752252896348586,34.892302650344064,24.285146046336763,3.9490201796544215,-20.540217277704567,-34.4885936594568,1.1939524594455677,30.453154104423504,-6.911299510853114,39.39835254892419,49545.27706220562,11937.891119637006,61483.16818184263,83373.59153464556,95311.48265428256,95311.48265428256,5970.969740025132,121112.49280912394,94668.75621499216,60840.64779330116,37586.78713521222,25801.010154841384,19288.1631050861,1466.8605016176496,89340.51291425743,328997.00516807754,1326319.4936879885,4.031402939398795,1528755.0720269603,4.646714249711641,0.7475739511488393,0.08233891858513558,4.0771540747335955,1.2736380132427438,0.5,49.53814192213652,4.0771540747335955,1.2856854800791744,1.2862774310387821,3.1711908844786194,19736.424306702516,2012.5551851756225,0.0004603926487534306,0.00014503356970702947,0.0003153590790464011,0.0012857675541382684,0.08202617453040748,0.08232573919698921,0.5195930897992411,37.3644536152766,25801.010154841384,19288.1631050861,0.7474542924481272,0.9699527481686159,0.7816216871441902,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412143428984019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15575.302435940961,1466.8605016176496,0.5195930897992411,5.860132121080252
83.0,-23.331389478997924,-2.161283898061823,34.89489172272443,24.34435822013768,4.017946164794579,-20.56566805480566,-34.51185860959811,1.2522247406023321,28.996549068657885,-6.85139380533783,39.414108031672704,49468.55896186891,12077.033011235717,61545.59197310463,83317.62636022731,95394.65937146303,95394.65937146303,5700.213226656735,121248.4060719501,94654.2726688943,60805.205270536004,37610.074887064766,25853.74670048707,19324.493950154498,1467.8605016176496,89694.4461448063,329778.402814485,1334948.4149225536,4.048016496924819,1529425.9813306606,4.6377384579396805,0.7474542925645061,0.08266278033665658,4.076376702908195,1.2735867928853262,0.5,49.53814192213652,4.076376702908195,1.2854158253646761,1.2860055517501279,3.171251374434974,19737.167988218705,2012.6310195855574,0.0004587586939983233,0.00014466952129844532,0.000314089172699878,0.0012803457862294915,0.08266278039845465,0.08266278033665676,0.5195376268499805,35.84794287399569,25853.74670048707,19324.493950154498,0.7474542924481272,0.9697744389407609,0.7794765225983801,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4123507950248755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15575.558088952806,1467.8605016176496,0.5195376268499805,5.862662482363686
84.0,-23.36719714812575,-2.0488845666148063,34.8974936683378,24.375158256758027,4.054251133024107,-20.594365823280764,-34.53985245488582,1.281419808179127,28.38957064321977,-6.810857470054808,39.42614616380954,49419.248384644736,12262.080226358004,61681.32861100274,83288.96180810069,95551.04203445869,95551.04203445869,5600.212053101684,121446.55820522172,94653.91912679204,60784.20570333622,37633.01491495091,25895.516170763032,19355.714714221045,1468.8605016176496,89950.829981357,330307.97765087173,1338670.261609939,4.052794216871395,1529938.7462093716,4.631855267590549,0.7474542923409397,0.08290698231523351,4.0760903716470125,1.273575693932362,0.5,49.53814192213652,4.0760903716470125,1.2852824180881375,1.2858700042125044,3.1713577609738195,19738.480730804728,2012.7648820754007,0.00045714119119179313,0.00014423259317159965,0.00031290859802019346,0.001275443723595676,0.08290698224510856,0.08290698231523354,0.5194228311413445,35.2004281132746,25895.516170763032,19355.714714221045,0.7474542924481272,0.9709232616724772,0.7779063601827549,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4125560289245718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15576.007643860197,1468.8605016176496,0.5194228311413445,5.868912746048147
85.0,-23.402757923449812,-1.9380159237001142,34.90017321182422,24.404601472802483,4.089389517491127,-20.622969797033583,-34.56759393503887,1.3096013910749016,27.800011042912274,-6.771321884957178,39.438076188839794,49369.8696189034,12445.76285023694,61815.63246914034,83259.21370445547,95704.9765546924,95704.9765546924,5502.447627066373,121641.72846427659,94651.80828604815,60762.46420049631,37654.82676172427,25936.751909584193,19386.536554677674,1469.8605016176496,90202.52892762603,330825.1223361394,1342319.354724286,4.057489181128161,1530447.0344774842,4.626151193325797,0.7474542927448802,0.0831467885668426,4.075788882510233,1.2735612733708694,0.5,49.53814192213652,4.075788882510233,1.2851537510768707,1.2857392205358718,3.1714406771135373,19739.50058806534,2012.8688785737577,0.0004555400316546875,0.00014380080545708043,0.0003117392261976071,0.0012705832723785499,0.08314678858043655,0.08314678856684268,0.5193122773075345,34.571332927869435,25936.751909584193,19386.536554677674,0.7474542924481272,0.9720726196884085,0.7763586099047156,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4127599134759208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15576.357955223779,1469.8605016176496,0.5193122773075345,5.873337773682703
86.0,-23.438205703123806,-1.8290452963428399,34.902824164608944,24.405940586607926,4.093020455076841,-20.654729568096002,-34.5995688001625,1.3096723814012203,27.969089531342263,-6.7507862115817385,39.44664956187486,49344.231278618834,12673.482856740164,62017.714135359,83251.94670066841,95925.42955740858,95925.42955740858,5567.871312759147,121892.77418361207,94659.42254193702,60752.231975831724,37674.65618456144,25967.344626203485,19413.887613570085,1470.8605016176496,90357.55824464944,331093.9900105622,1341471.410939427,4.0516332262528625,1530812.3887337048,4.623497964082255,0.7476269866261047,0.08331390568134735,4.0759049537609915,1.273577437433414,0.5,49.53814192213652,4.0759049537609915,1.2851567036977396,1.2857401297896354,3.171523707601978,19740.526355111033,2012.973477702481,0.0004539490927737013,0.0001433046062085926,0.00031064448656510874,0.0012661574016492665,0.08303795575437285,0.08329466099184986,0.5192058027513141,34.71987574292399,25967.344626203485,19413.887613570085,0.7474542924481272,0.9744777559675468,0.7753406657553159,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4129624456592966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15576.708690310028,1470.8605016176496,0.5192058027513141,5.877741886722385
87.0,-23.47328120148052,-1.7211967744258676,34.905707142607035,24.460617103055142,4.156747399809869,-20.679931077402916,-34.622760478500254,1.36339727573227,26.687394170219363,-6.695246238489296,39.461727083815276,49272.8140864819,12808.177369963329,62080.99145644523,83200.15558717478,96008.33295713812,96008.33295713812,5316.640742774907,122025.99982903211,94646.60241872631,60719.2609180333,37697.04611188112,26017.666871893995,19447.01678596919,1471.8605016176496,90691.69221436321,331822.0196139378,1349308.022855665,4.066360708748422,1531455.0772180066,4.615290688061617,0.7474542925667614,0.08361308289031678,4.075196856842269,1.2735314058186487,0.5,49.53814192213652,4.075196856842269,1.2849084257823595,1.2854897227784974,3.17158544147685,19741.28241703028,2013.050574562188,0.00045237989192957624,0.0001429456971607582,0.0003094341947688181,0.001261005257921406,0.08361308287446675,0.08361308289031674,0.5191493489257364,33.38264040870865,26017.666871893995,19447.01678596919,0.7474542924481272,0.9743588026874435,0.7733349453999608,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4131643873022224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15576.969428552678,1471.8605016176496,0.5191493489257364,5.880491488689568
88.0,-23.508122592177525,-1.6148202478593725,34.90858087117756,24.48920931145551,4.1905643940928,-20.707998839305862,-34.650168114434905,1.3904406412211407,26.130280603719655,-6.6574675534984395,39.473507868571424,49225.99269862741,12984.816812020597,62210.809510648,83173.20690622988,96158.02371825048,96158.02371825048,5222.41644132213,122216.01360278463,94646.64630087856,60699.43209327599,37719.126897336195,26057.989884534152,19477.156396911545,1472.8605016176496,90935.60727692835,332317.94925860164,1352843.2613290115,4.070930457855775,1531957.3822352353,4.6099146484654785,0.7474542926456333,0.0838456415726309,4.074937202047945,1.2735218426631763,0.5,49.53814192213652,4.074937202047945,1.2847850644153858,1.285364309214054,3.171687868197751,19742.549484030114,2013.179779438454,0.00045082610329299155,0.00014252261233040043,0.0003083034909625911,0.0012563173648447148,0.0838456416462484,0.0838456415726309,0.5190428735054938,32.78774815721812,26057.989884534152,19477.156396911545,0.7474542924481272,0.9754409206584329,0.771844121881356,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413364260236574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15577.401965251323,1472.8605016176496,0.5190428735054938,5.886535047114821
89.0,-23.542729833805886,-1.5099044266394233,34.911503375874155,24.51655240673574,4.22330111239281,-20.735974220718333,-34.67734657516701,1.416545499305263,25.58894779754462,-6.620623437748584,39.4851714979311,49179.16288480502,13160.10145360609,62339.26433841111,83145.30352979893,96305.40498340502,96305.40498340502,5130.2927083640825,122403.21744116845,94645.11417632767,60678.973531333766,37740.15627221545,26097.81245776343,19506.921940088934,1473.8605016176496,91175.11227504094,332802.1716352308,1356309.4064060238,4.075422343976205,1532454.8147156492,4.604701968096839,0.7474542922575921,0.08407405279052359,4.074664405481645,1.273509408473037,0.5,49.53814192213652,4.074664405481645,1.284666086939266,1.285243301550988,3.171769261216809,19743.551626399312,2013.2819695206124,0.00044928761548948846,0.0001421042065364238,0.00030718340895306465,0.0012516693024155641,0.08407405270526337,0.08407405279052375,0.5189405247996485,32.2095712352932,26097.81245776343,19506.921940088934,0.7474542924481272,0.9765233070321054,0.7703748077076589,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4135628505134281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15577.745614858708,1473.8605016176496,0.5189405247996485,5.890962961350037
90.0,-23.577106126933277,-1.4064326216226044,34.91446960588134,24.543381097633414,4.255446479385418,-20.763797848110773,-34.704392741527386,1.4421382005629855,25.059833325862087,-6.584445591712598,39.496763872724266,49132.97371756479,13333.383397981732,62466.35711554652,83117.87547362463,96451.25887160636,96451.25887160636,5039.693081490797,122588.5437880823,94643.75091197244,60658.84915591281,37761.00195117737,26137.284916475935,19536.425810603178,1474.8605016176496,91411.56579011556,333278.17709490535,1359725.981152275,4.079853031496494,1532949.3293030888,4.599609079314429,0.7474542927099581,0.0842996076097523,4.0743991949864204,1.2734975292580204,0.5,49.53814192213652,4.0743991949864204,1.284549496923951,1.2851247021138226,3.1718506797466257,19744.552368400095,2013.384016804933,0.00044776417493846315,0.0001416889628277558,0.0003060752121107073,0.0012470725978291637,0.08429960763698867,0.08429960760974844,0.5188420949338135,31.644278917574695,26137.284916475935,19536.425810603178,0.7474542924481272,0.9775904829017933,0.7689247415870387,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413760156897746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15578.089318226688,1474.8605016176496,0.5188420949338135,5.8953646968574605
91.0,-23.61125456816904,-1.3043883152318478,34.91747384231677,24.569694755505793,4.287004053182212,-20.79147249063777,-34.73130713738499,1.4672219756509262,24.54254412165193,-6.548925493138339,39.50828109891532,49087.403936571645,13504.683233109214,62592.08716968086,83090.8926953684,96595.57592847761,96595.57592847761,4950.5762183711195,122771.98670265096,94642.52622590889,60639.03746711214,37781.65417644084,26176.410774173342,19565.67059710174,1475.8605016176496,91644.9997101065,333746.0488249316,1363094.0736195063,4.084225351637122,1533440.757617669,4.594633443651775,0.7474542925650444,0.0845223331854085,4.074140937888621,1.2734861006168647,0.5,49.53814192213652,4.074140937888621,1.2844352784464454,1.2850084946403115,3.171931670092704,19745.548452654388,2013.4855891312925,0.0004462555356540813,0.00014127685397515225,0.00030497868167892904,0.001242526132211427,0.08452233321235886,0.08452233318540932,0.5187471963546941,31.091469614790242,26176.410774173342,19565.67059710174,0.7474542924481272,0.9786426030557981,0.7674935752742824,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413956196650403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,42.0,15578.43115978771,1475.8605016176496,0.5187471963546941,5.899763006122723
92.0,-23.645178103830506,-1.2037550610724965,34.920510744584575,24.59550721049311,4.317986688945547,-20.8189995563426,-34.75808627028016,1.4918081414576385,24.03666009417674,-6.514050012869715,39.51972062133907,49042.42172000262,13674.009500877839,62716.431220880455,83064.35539203031,96738.36489290815,96738.36489290815,4862.895180320818,122953.56113166665,94641.44634155509,60619.5126695274,37802.148524475204,26215.19623875849,19594.66095426259,1476.8605016176496,91875.46971258734,334205.9317796251,1366415.0059640305,4.088542051566704,1533928.988281342,4.589771881406379,0.7474542923807066,0.08474227954631454,4.073889468170558,1.2734751258464527,0.5,49.53814192213652,4.073889468170558,1.284323377787707,1.2848946250679838,3.172012235102329,19746.54197637006,2013.5869003553773,0.0004447614611586955,0.0001408679142527468,0.00030389354690594866,0.0012380287201851396,0.08474227952446962,0.08474227954631455,0.5186555032463082,30.550710107046427,26215.19623875849,19594.66095426259,0.7474542924481272,0.9796787332063736,0.7660802224988338,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4141509864632897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15578.771151026143,1476.8605016176496,0.5186555032463082,5.904155733381903
93.0,-23.67887975460937,-1.1045165552804304,34.923575290250334,24.620822548773162,4.34840189880067,-20.846381001794207,-34.78473803317172,1.5159031459854968,23.541827090109905,-6.479809489242394,39.53107960718721,48998.04471507611,13841.379304952057,62839.424020028164,83038.2480569306,96879.62736188267,96879.62736188267,4776.613518677943,123133.2729998676,94640.50010257463,60600.29676071999,37822.448157616265,26253.645637984922,19623.400130128823,1477.8605016176496,92103.01384320472,334657.92634017376,1369689.7697876967,4.092805405109191,1534413.8979723772,4.585021830359019,0.7474542926616191,0.08495948009155001,4.07364471648038,1.2734646307723594,0.5,49.53814192213652,4.07364471648038,1.2842137640576987,1.284783062173492,3.172092396525158,19747.530942436297,2013.68774682856,0.00044328171448124057,0.00014046200436234452,0.00030281971011889605,0.001233579912171961,0.08495948014232357,0.08495948009155008,0.5185667369958727,30.021636579352275,26253.645637984922,19623.400130128823,0.7474542924481272,0.9806999818135305,0.7646852642325056,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4143445421939116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15579.10938433501,1477.8605016176496,0.5185667369958727,5.908541385208609
94.0,-23.712362389854196,-1.0066566109933377,34.9266627800953,24.645649815816455,4.3782593209362375,-20.873618496595636,-34.811258933600016,1.5395154276776626,23.057699580995234,-6.446193187905525,39.54235579768338,48954.2416478715,14006.806685548883,62961.04833342039,83012.56455054684,97019.37123609573,97019.37123609573,4691.6953907101415,123311.1352150582,94639.68598416216,60581.36308148669,37842.58100297274,26291.76397896246,19651.891848582512,1478.8605016176496,92327.67584538559,335102.14807208144,1372919.3605887257,4.097017487018337,1534895.3877836585,4.580380629053735,0.7474542926943629,0.0851739738192586,4.073406513531075,1.2734546131966638,0.5,49.53814192213652,4.073406513531075,1.2841063970881192,1.2846737654636475,3.1721721212261396,19748.515847686496,2013.7881792137475,0.00044181606802400644,0.00014005915915885734,0.0003017569088651491,0.0012291785580743012,0.08517397389751938,0.0851739738192587,0.5184806606749157,29.503892768900755,26291.76397896246,19651.891848582512,0.7474542924481272,0.9817056422912669,0.7633077356860899,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414536880146419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,33.0,15579.445723083467,1478.8605016176496,0.5184806606749157,5.912918321485977
95.0,-23.745628891042358,-0.9101591934846748,34.92976880517055,24.66999323749917,4.4075660294896455,-20.90071391586882,-34.837653127592034,1.5626510543161123,22.583971689213968,-6.413192163954754,39.553546908962126,48911.01479603286,14170.309898960455,63081.32469499332,82987.29157115964,97157.6014701201,97157.6014701201,4608.11104623205,123487.15679145482,94638.99480140676,60562.71802627996,37862.52975014089,26329.55532133471,19680.13913527302,1479.8605016176496,92549.49042388806,335538.6898955659,1376104.5881265604,4.101180071230723,1535373.357662257,4.575845957257958,0.747454292147741,0.08538579125760591,4.073174795834164,1.2734449335513638,0.5,49.53814192213652,4.073174795834164,1.284001247837736,1.2845667055804553,3.172251430980623,19749.495077763153,2013.8880328922878,0.0004403642962913344,0.00013965929737458463,0.00030070499891674977,0.0012248240225690447,0.08538579120192713,0.085385791257606,0.5183970709180356,28.99716385316873,26329.55532133471,19680.13913527302,0.7474542924481272,0.9826963032086355,0.7619477501248353,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414728015783236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,59.0,15579.780258931118,1479.8605016176496,0.5183970709180356,5.917285182838738
96.0,-23.7786991231102,-0.8150590180981262,34.932868782324675,24.687870789226167,4.431044590172126,-20.929035762412234,-34.86546194236723,1.5793323237485501,22.22142566050877,-6.383240891069421,39.56407470541662,48875.916855865114,14338.068322901083,63213.9851787662,82961.34824300304,97299.41656590413,97299.41656590413,4543.493483202823,123665.02778735563,94640.46777112606,60546.645139487984,37882.025146264525,26365.611221451505,19706.64673189518,1480.8605016176496,92755.92308270131,335935.2759934574,1378595.7430435875,4.103754031090313,1535823.1002189668,4.571782750939434,0.747437507379367,0.08558100864004621,4.073038168656272,1.2734422306576745,0.5,49.53814192213652,4.073038168656272,1.2839262529005648,1.284489830133072,3.1723303106036838,19750.464953780778,2013.986932722263,0.0004389254385539903,0.0001392391445135915,0.0002996862940403988,0.0012206337142496911,0.08554425113831765,0.0855829305230862,0.518315793486823,28.60466655157819,26365.611221451505,19706.64673189518,0.7474542924481272,0.9839114518854233,0.7607426454745798,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4149179646572834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15580.112929875162,1480.8605016176496,0.518315793486823,5.921640591003006
97.0,-23.811540786916556,-0.7212417052338039,34.936011701954186,24.716935422644042,4.464317185545171,-20.95452839204734,-34.89005406210197,1.6073047906759388,21.670641555439715,-6.349172756216841,39.57564931084285,48826.04731610076,14491.922456281322,63317.96977238209,82937.49987157212,97429.42232785343,97429.42232785343,4445.616860269889,123833.50406100287,94637.39281681685,60525.94026134549,37901.61395052374,26404.08173314944,19735.844223016462,1481.8605016176496,92983.80546758354,336386.82134737994,1382319.4968511616,4.109315255913869,1536317.676897649,4.56711612762952,0.7474542921990266,0.08580065824484592,4.072724079656038,1.273425831417553,0.5,49.53814192213652,4.072724079656038,1.2837984776605669,1.2843601697685898,3.1724013936187703,19751.346352215452,2014.076810349656,0.00043750080487780114,0.00013886856366062032,0.00029863224121718084,0.001216246719766863,0.08580065821743962,0.085800658244846,0.5182429581481252,28.019814311656546,26404.08173314944,19735.844223016462,0.7474542924481272,0.9846401488889908,0.7592802907580921,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4151068393524489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15580.41267360108,1481.8605016176496,0.5182429581481252,5.925693585634189
98.0,-23.844175699985488,-0.6287376573908114,34.93915054540771,24.74010995300489,4.492185221003095,-20.98118671855916,-34.91610459806395,1.629196239576724,21.22499541897878,-6.317869408396982,39.586589687297334,48784.69997090958,14649.514258840889,63434.214229750476,82913.87619896744,97563.39045780833,97563.39045780833,4365.609911221865,124004.3597686262,94637.62158568333,60508.44535762548,37921.30692006427,26440.969310817854,19763.416013184436,1482.8605016176496,93197.78054658647,336802.14205358404,1385384.88596834,4.113349391192203,1536785.2639902416,4.56287259522757,0.7474542926494977,0.08600510183648456,4.0725184475119836,1.2734186101472003,0.5,49.53814192213652,4.0725184475119836,1.2836991096156385,1.2842589462733995,3.172486774358958,19752.39139726306,2014.18337528749,0.000436089352570235,0.0001384769987082902,0.0002976123538619448,0.0012120318013102344,0.08600510183807096,0.08600510183648742,0.518164945285646,27.54286482737575,26440.969310817854,19763.416013184436,0.7474542924481272,0.9855806528998061,0.7579703955141016,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4152944545331327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15580.772652541185,1482.8605016176496,0.518164945285646,5.930302136432977
99.0,-23.876605382453423,-0.5375332177419313,34.94229259489664,24.762593709770613,4.519376703591337,-21.007730409020414,-34.94199877660719,1.6505017301583267,20.789690652900845,-6.287229234104799,39.59742270444077,48743.65099055533,14805.467242134384,63549.11823268972,82890.1668450828,97695.63408721719,97695.63408721719,4287.019713308342,124173.13366013451,94637.38691583717,60490.87106130982,37940.57317169705,26477.49957291732,19790.720708221448,1483.8605016176496,93408.61437390884,337209.0541679997,1388402.4164665393,4.117334334014734,1537248.3685888236,4.55873989618012,0.7474542924160601,0.0862065799524818,4.072311260435537,1.2734106091642752,0.5,49.53814192213652,4.072311260435537,1.2836024675785669,1.2841604669712217,3.172564219292667,19753.34735829065,2014.2808561833708,0.0004346909251417145,0.00013808879392560348,0.000296602131216111,0.0012078561988205475,0.08620657993832545,0.08620657995248229,0.5180889466031575,27.07691988700566,26477.49957291732,19790.720708221448,0.7474542924481272,0.9865107030542558,0.7566766423422767,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.415480933954538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15581.099121400752,1483.8605016176496,0.5180889466031575,5.93462396268049
100.0,-23.908832529101037,-0.44761304182256073,34.94543506973657,24.784634343255334,4.546060535813276,-21.034139951923695,-34.967775259260065,1.6713679586359504,20.363492315828296,-6.257158241696555,39.60816389447249,48703.14391248464,14959.578889675535,63662.72280216017,82866.84998749167,97826.42887716721,97826.42887716721,4209.6446943752235,124340.15368650675,94637.28009341026,60473.574018403095,37959.673416674625,26513.724809339536,19817.797425776895,1484.8605016176496,93616.78418279199,337608.7828705347,1391378.9036936467,4.121275791060237,1537707.6517899882,4.5547027500752675,0.7474542927591984,0.08640554592988385,4.072110183503523,1.2734030147967856,0.5,49.53814192213652,4.072110183503523,1.2835078655991485,1.2840640453360168,3.1726413936720514,19754.3004620246,2014.3780457163864,0.00043330531739899943,0.0001377033513430639,0.00029560196605593554,0.0012037237762400378,0.08640554594091089,0.08640554592988356,0.5180149089073358,26.62065055752487,26513.724809339536,19817.797425776895,0.7474542924481272,0.9874262029587437,0.7553990522068303,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4156662854740378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15581.42440171227,1484.8605016176496,0.5180149089073358,5.938922200986764
