time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
101.0,-23.94085969738735,-0.35896197994276163,34.94857503827706,24.8062313645147,4.572239750278154,-21.06041747703537,-34.99343058848751,1.6917975299261587,19.946189712339844,-6.227650358359892,39.61881175016486,48663.148216829766,15111.872574424111,63775.020791253875,82843.90570769507,97955.77828211918,97955.77828211918,4133.467208511225,124505.42598092668,94637.28232176835,60456.52483090293,37978.61943429491,26549.6476988075,19844.6481402514,1485.8605016176496,93822.31107360795,338001.38810739067,1394314.8211956955,4.12517483730774,1538163.0464795106,4.550759554841832,0.7474542926286264,0.08660201797086775,4.071914948325725,1.273395826495252,0.5,49.53814192213652,4.071914948325725,1.2834152910010328,1.2839696684209592,3.1727181192844682,19755.24808212873,2014.4746760747792,0.00043193233231532125,0.000137320706502073,0.00029461162581324824,0.0011996334830995106,0.08660201797591424,0.08660201797086785,0.517942716357948,26.173840070699725,26549.6476988075,19844.6481402514,0.7474542924481272,0.9883268778891147,0.7541369136172884,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.415850523677822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15581.747739861152,1485.8605016176496,0.517942716357948,5.943204362376161
102.0,-23.9726894688347,-0.2715651045803515,34.95170975294917,24.827379395160847,4.597915469227227,-21.086565150565797,-35.01896899016572,1.7117911509583557,19.53759932293957,-6.198701010021433,39.629364661243685,48623.66885022767,15262.374956510786,63886.04380673845,82821.3075117806,98083.68246829139,98083.68246829139,4058.474015432861,124668.95257972689,94637.36898998925,60439.73032843622,37997.37629061448,26585.270111435504,19871.274258200945,1486.8605016176496,94025.20845285853,338386.9105199642,1397210.505889906,4.1290323663612085,1538614.481099282,4.546908976872221,0.7474542923546761,0.08679600702492435,4.07172556937009,1.2733889442542567,0.5,49.53814192213652,4.07172556937009,1.2833247399938494,1.2838773321708088,3.172794416313991,19756.185005841515,2014.570215704804,0.00043057177401850465,0.00013694078039136888,0.0002936309936271358,0.0011955848247111546,0.08679600705039454,0.08679600702492446,0.5178722695826086,25.73630033296098,26585.270111435504,19871.274258200945,0.7474542924481272,0.9892137805723393,0.7528906224673422,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4160336623857772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15582.069225190338,1486.8605016176496,0.5178722695826086,5.947469433972803
103.0,-24.00432434902284,-0.1854074863226296,34.95483671914847,24.848107038438343,4.623106642895151,-21.11258345266244,-35.044390603993065,1.7313657465347652,19.137425837364447,-6.170295179166658,39.63982324708564,48584.69061035735,15411.085809073373,63995.776419430724,82799.08911278151,98210.17492185488,98210.17492185488,3984.6304066385637,124830.77476819861,94637.58145219232,60423.18294976827,38015.998336026714,26620.599846343728,19897.6816266459,1487.8605016176496,94225.54451521632,338765.53059149254,1400067.045768932,4.132849771711963,1539061.9794653472,4.543148108304021,0.7474542925965958,0.08698757643882002,4.071541775225564,1.2733824993995948,0.5,49.53814192213652,4.071541775225564,1.2832361330870987,1.283786956804862,3.1728702693483233,19757.121177985944,2014.6656786961853,0.0004292234520259186,0.00013656355533016586,0.0002926598966957527,0.0011915769953299551,0.08698757652384274,0.08698757643882006,0.5178034839782948,25.307721016531104,26620.599846343728,19897.6816266459,0.7474542924481272,0.9900857752270369,0.7516591525017597,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4162157155735318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15582.38879267023,1487.8605016176496,0.5178034839782948,5.9517163469045595
104.0,-24.035807704629814,-0.10058341588397324,34.9579646460241,24.856840667221718,4.637879147531811,-21.14127623007224,-35.07282984266055,1.7389464585998933,18.788441370450187,-6.147099672171501,39.6505073762623,48561.42738750862,15569.779359940387,64131.20674744901,82774.0244079488,98343.80376788919,98343.80376788919,3946.133733701223,124997.22796663988,94641.9101366456,60411.29506788668,38034.01674306547,26653.42419875069,19927.56333908417,1488.8605016176496,94397.67003418796,339074.9492923272,1402649.010764569,4.136693122544128,1539519.2298886313,4.540350837187217,0.7476549050691288,0.08717615208574456,4.071535016122503,1.273388961837627,0.5,49.53814192213652,4.071535016122503,1.2832035035080698,1.2837525961935925,3.1729456824202775,19758.05766071013,2014.7611733578876,0.00042788544387620676,0.00013614268911240149,0.0002917427547638053,0.0011878408417208735,0.08716252736114624,0.08715276076993375,0.5177362792165356,24.935541042621708,26653.42419875069,19927.56333908417,0.7474542924481272,0.9914012026713585,0.7507087416116482,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4163966968002404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15582.706458971501,1488.8605016176496,0.5177362792165356,5.955945148845218
105.0,-24.06705801456094,-0.016863456780428714,34.96106084933694,24.887711426150076,4.671636653775026,-21.164324736493857,-35.09486740278078,1.768903375707961,18.365522263043715,-6.115350799527868,39.66041505995886,48507.776545774504,15703.604907574658,64211.38145334916,82754.7253056545,98458.33021322916,98458.33021322916,3841.0930775129964,125148.5796641449,94637.09604336048,60390.14728348059,38052.16528875543,26690.249450915737,19949.741521479165,1489.8605016176496,94617.23713571616,339498.8263562142,1405638.8795932534,4.140335018767951,1539943.342410238,4.535931269448557,0.7474542925560665,0.08736221787566481,4.07117696132781,1.2733682799478991,0.5,49.53814192213652,4.07117696132781,1.2830664076305636,1.2836137423854743,3.1730056504604813,19758.790246892262,2014.8358763586202,0.0004265611338040851,0.0001358173834994078,0.0002907437503046773,0.0011836692578904478,0.08736221793738358,0.08736221787566494,0.5176734749693889,24.48087306257156,26690.249450915737,19949.741521479165,0.7474542924481272,0.9917977528571141,0.7492426215615213,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4165768534886785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15582.959032902858,1489.8605016176496,0.5176734749693889,5.960316400589832
106.0,-24.09812312242668,0.06566484110719577,34.96415144684859,24.907695280294888,4.695737837049091,-21.189922091045634,-35.12001695400102,1.7875368056679821,17.98731531837535,-6.088356228207391,39.67061973270744,48470.735496515714,15846.60425348506,64317.33975000077,82734.57096658721,98581.17522007227,98581.17522007227,3770.19386486632,125305.99582249249,94638.84919015576,60375.013720083894,38070.928300079846,26724.820602420223,19975.581869402635,1490.8605016176496,94810.98135520595,339859.55643502186,1408394.6837273494,4.144049084571267,1540380.2602969133,4.532402373659369,0.7474542922691735,0.08754756087713651,4.07102446773034,1.2733654182543979,0.5,49.53814192213652,4.07102446773034,1.282982156064104,1.2835277705881274,3.1730951584075906,19759.896421472662,2014.948674774022,0.0004252484086946385,0.00013544701703916,0.00028980139165547846,0.001179788556211756,0.08754756081948992,0.08754756087713919,0.5176089387415768,24.075671546582726,26724.820602420223,19975.581869402635,0.7474542924481272,0.9926166583363489,0.7480542522851453,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167557184033597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15583.335967478473,1490.8605016176496,0.5176089387415768,5.964326950937998
107.0,-24.12900299899962,0.14701182719444233,34.96722508615617,24.92675066404047,4.7190328785749385,-21.215441069436068,-35.14498573550952,1.805470949011361,17.618856575349014,-6.062060665827077,39.68069169255421,48433.68987355368,15988.361669530414,64422.0515430841,82713.71751261232,98702.07918214273,98702.07918214273,3700.771018903193,125461.08807271734,94639.43524329414,60359.40760423548,38088.91959895407,26759.00889057461,20001.13605757168,1491.8605016176496,95001.30816323953,340211.23508238065,1411099.7281933255,4.147716426389134,1540811.587899575,4.528985021692403,0.7474542924725709,0.08772966040141922,4.07086205048733,1.273360278415494,0.5,49.53814192213652,4.07086205048733,1.2829011549610507,1.283445065620493,3.173168902954899,19760.807160530036,2015.0415443122815,0.000423947193644561,0.00013508023497345588,0.0002888669586711051,0.0011759375396938937,0.08772966038559339,0.08772966040141943,0.5175457147827321,23.680917241176076,26759.00889057461,20001.13605757168,0.7474542924481272,0.993432682332893,0.7468810646954516,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4169335645707286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15583.646470640218,1491.8605016176496,0.5175457147827321,5.968514342125367
108.0,-24.159700044769984,0.22719163843828444,34.97028078585703,24.945407348591857,4.7418738356050945,-21.240838284665408,-35.169846600014694,1.8230120755005395,17.257916651252344,-6.0362734686448025,39.69066697240622,48397.12371425216,16128.42265073895,64525.54636499111,82693.20791507325,98821.6305658122,98821.6305658122,3632.421492780544,125614.55199279249,94640.13007111923,60344.045870298156,38106.76022313453,26792.92142698029,20026.48413247212,1492.8605016176496,95189.20907303166,340556.3924148762,1413767.8430828047,4.151347249886619,1541238.865203109,4.5256494945645445,0.7474542926216917,0.08790946205391788,4.070705245794252,1.2733556056348605,0.5,49.53814192213652,4.070705245794252,1.2828219745989209,1.2833641969143559,3.1732425281122683,19761.71343861463,2015.1339589579145,0.00042265731254233853,0.00013471594908476161,0.0002879413634575769,0.0011721244187079076,0.0879094621570547,0.08790946205391785,0.5174839043021595,23.294190119897166,26792.92142698029,20026.48413247212,0.7474542924481272,0.9942351753412176,0.7457220510752156,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4171103911107135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,90.0,15583.956427732614,1492.8605016176496,0.5174839043021595,5.972663354528069
109.0,-24.19021649565428,0.30621828153025366,34.97331694867004,24.963674728665524,4.764267646195653,-21.266115363339765,-35.194596089981474,1.840166513881164,16.90431332327813,-6.010986700591568,39.70054556080169,48361.004736133276,16266.80282896369,64627.80756509697,82673.04131478748,98939.84414375116,98939.84414375116,3565.127482459531,125766.40629060337,94640.93386046351,60328.89728180945,38124.485087393405,26826.562146852204,20051.62903411331,1493.8605016176496,95374.71666129163,340895.1186709903,1416399.5719648828,4.154942369039608,1541662.0891247008,4.522394146137986,0.7474542926651577,0.08808699560574833,4.070553521113134,1.273351204846986,0.5,49.53814192213652,4.070553521113134,1.2827445851127752,1.2832851343677727,3.173315692270307,19762.61787595794,2015.2261859001742,0.00042137859803622463,0.00013435419595849408,0.0002870244020777306,0.0011683481905228983,0.08808699569046664,0.08808699560574841,0.5174234484171713,22.91530002386969,26826.562146852204,20051.62903411331,0.7474542924481272,0.9950233339890137,0.7445762123237146,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4172862110646403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15584.264399687658,1493.8605016176496,0.5174234484171713,5.97679173604409
110.0,-24.22055469868517,0.3841055467070433,34.97633207461126,24.98154753064739,4.786214920126564,-21.29127431555128,-35.219242063444085,1.8569345369927002,16.55791651253446,-5.98619665864645,39.71032671359965,48325.355166263966,16403.528178785244,64728.88334504921,82653.19381668077,99056.72199546601,99056.72199546601,3498.8806316237897,125916.65460926644,94641.82426641269,60313.98561599601,38142.04294490742,26859.932613800425,20076.57192653436,1494.8605016176496,95557.84136384222,341227.4479489997,1418995.1381738165,4.158502332397074,1542081.2252061213,4.519218000999154,0.7474542924288341,0.08826226973356913,4.07040689818176,1.2733472062787041,0.5,49.53814192213652,4.07040689818176,1.2826689849190023,1.2832078761686545,3.1733884159043555,19763.515697260045,2015.3177381939854,0.000420110879904871,0.0001339948470085698,0.0002861160328963012,0.0011646086739815038,0.0882622697265653,0.08826226973356904,0.5173642938367683,22.544113171180925,26859.932613800425,20076.57192653436,0.7474542924481272,0.9957987090190514,0.7434444068952635,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4174610365469824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15584.570474218475,1494.8605016176496,0.5173642938367683,5.9808992123551645
111.0,-24.250716864775576,0.46086707181077124,34.97932479222606,24.999030085187428,4.807721138557045,-21.316316625251254,-35.24378102794287,1.8733208990327617,16.21856933721739,-5.96189680685045,39.72001034948373,48290.14777851537,16538.616987552643,64828.76476606801,82633.65865567808,99172.27564323072,99172.27564323072,3433.666919455718,126065.31165387001,94642.79726897702,60299.28639181446,38159.45653018063,26893.036010639295,20101.315198005937,1495.8605016176496,95738.608723775,341553.4528111864,1421554.9669905694,4.1620278035263105,1542496.267399402,4.516119672349227,0.7474542922581724,0.08843530760543267,4.070265263250579,1.273343490692787,0.5,49.53814192213652,4.070265263250579,1.2825951515352103,1.283132399607118,3.173460665572179,19764.406611274448,2015.4085861404708,0.00041885399538154613,0.00013363793977162928,0.0002852160556099169,0.00116090500367039,0.08843530759970805,0.08843530760543268,0.517306395036732,22.18046614406785,26893.036010639295,20101.315198005937,0.7474542924481272,0.9965608116458947,0.7423258647347554,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41763488032407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15584.874511417132,1495.8605016176496,0.517306395036732,5.984985140736364
112.0,-24.280705233026943,0.536516344792586,34.98229384038305,25.0161268277094,4.8287919276279325,-21.341243743762952,-35.26821703473104,1.8893304383639529,15.886119932386464,-5.9380806424626495,39.72959647925309,48255.38813289236,16672.08724218223,64927.47537507459,82614.4298044698,99286.51704665202,99286.51704665202,3369.4727462796436,126212.39256709373,94643.85003224327,60284.808360665826,38176.71296841938,26925.87552044171,20125.861230795315,1496.8605016176496,95917.04430037238,341873.20592218963,1424079.4737220514,4.165519406180582,1542907.213628016,4.513097800297288,0.7474542922667852,0.08860613246280834,4.070128570935583,1.2733401146857068,0.5,49.53814192213652,4.070128570935583,1.2825230621107553,1.2830586816058307,3.1735324620494794,19765.29024214945,2015.4986914134238,0.00041760778222948427,0.00013328340207235335,0.0002843243801571309,0.0011572367830910886,0.08860613244738472,0.08860613246280828,0.5172497108191723,21.8242005748491,26925.87552044171,20125.861230795315,0.7474542924481272,0.9973101973692419,0.7412207295129095,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4178077543974767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15585.17659896765,1496.8605016176496,0.5172497108191723,5.989049209649192
113.0,-24.31052190619764,0.6110667361947002,34.98523807183461,25.032847083080583,4.849435292108254,-21.366056812141075,-35.292546486575134,1.90497019805168,15.560404425599756,-5.914740266425222,39.739085474858726,48221.04919626691,16803.9530317463,65025.00222801321,82595.50981963346,99399.46285137977,99399.46285137977,3306.281588736805,126357.91798165358,94644.98877711021,60270.52815374367,38193.845137073935,26958.455130273807,20150.21300714691,1497.8605016176496,96093.18126264296,342186.79924898205,1426569.1784346933,4.168977826046096,1543314.0773276333,4.510150831986615,0.7474542925317195,0.08877477487278906,4.06999669621061,1.2733370062755425,0.5,49.53814192213652,4.06999669621061,1.2824526835252534,1.2829866888231167,3.173603789437948,19766.168492334502,2015.5882480086984,0.00041637208554057487,0.00013293127297775266,0.0002834408125628222,0.001153603170701937,0.08877477492729148,0.08877477487278912,0.5171942036446879,21.47514469202497,26958.455130273807,20150.21300714691,0.7474542924481272,0.9980461466623254,0.7401281151762152,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417979670945044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15585.476673004581,1497.8605016176496,0.5171942036446879,5.993091153642909
114.0,-24.340204245277786,0.6844892206215325,34.988154420537136,25.044082395639293,4.865723497241314,-21.39229550281633,-35.318434483464785,1.915123769347573,15.26741639945601,-5.893750329986729,39.74842244366,48194.9480996227,16938.966842816273,65133.914942438976,82573.60357713373,99512.57041995,99512.57041995,3255.821966770425,126502.39619921896,94648.0073245854,60258.33983338754,38210.741656886516,26989.825779268947,20174.97722443604,1498.8605016176496,96256.74845317958,342469.0057975106,1428855.039383517,4.1722170917515,1543714.5016658604,4.507603536474779,0.7475030550190719,0.08893735534176253,4.069945378424038,1.2733397778542712,0.5,49.53814192213652,4.069945378424038,1.2824078717805598,1.2829402850935665,3.1736746693336495,19767.04814084009,2015.6779471929854,0.0004151452967353213,0.00013255752954223786,0.0002825877671930834,0.0011501167770866577,0.0889294585025745,0.08893155362947797,0.5171398379819256,21.161166729442755,26989.825779268947,20174.97722443604,0.7474542924481272,0.9989777313858234,0.7391798874575025,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418150641377384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15585.774823231754,1498.8605016176496,0.5171398379819256,5.9971108888758895
115.0,-24.3699146533109,0.7565958117150885,34.99107056158758,25.044157832767837,4.870534993565395,-21.42373198291777,-35.349565046466864,1.9142493391746447,15.063680416534396,-5.880985544331745,39.7585776106455,48192.87780696357,17091.7719918206,65284.649798784165,82556.08506010086,99647.85705192146,99647.85705192146,3273.4361767082155,126665.26818105961,94654.02959490674,60249.47811650575,38227.27942044554,27017.411129138156,20207.2001442343,1499.8605016176496,96374.42087521324,342640.71579936025,1430619.9407428608,4.1752771190817475,1544150.104323269,4.5066159190126,0.7479325109148198,0.0891025098863558,4.0700464145168125,1.2733528626291082,0.5,49.53814192213652,4.0700464145168125,1.2824144719690278,1.2829453174709295,3.173737121250383,19767.815145474768,2015.7561598991265,0.0004139206774263331,0.0001321093839199223,0.0002818112935064108,0.0011469850447061122,0.08905099509527978,0.08904553891151454,0.5170882808851138,20.944665960866132,27017.411129138156,20207.2001442343,0.7474542924481272,1.00061245212237,0.7386482700893287,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418320879358892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15586.037487891866,1499.8605016176496,0.5170882808851138,6.001080546731137
116.0,-24.399222321341565,0.8279195459610681,34.99391323900277,25.07915262775498,4.907693307377152,-21.440200735993713,-35.36499801613388,1.9486717220292955,14.63367710715653,-5.848255945488424,39.766862547749575,48119.24809974795,17191.151890482444,65310.39999023039,82537.82214769104,99728.97403817349,99728.97403817349,3124.9291481445107,126783.23212576707,94645.58259517362,60227.00854723066,38242.86005326996,27054.258087593586,20221.821337853333,1500.8605016176496,96604.04489002898,343081.298505689,1433755.1659758748,4.179053688500891,1544505.5528806474,4.50186460062916,0.7474542924955152,0.08926402303376084,4.069591553851663,1.2733229934284465,0.5,49.53814192213652,4.069591553851663,1.2822564889680923,1.282785724178273,3.1737734134039783,19768.26031343536,2015.8015543978179,0.00041271591420253276,0.00013188773467304817,0.0002808281795294846,0.001142855987496729,0.0892640230761561,0.08926402303376164,0.5170446749388571,20.481933052644933,27054.258087593586,20221.821337853333,0.7474542924481272,1.0002034063637877,0.7369275929749567,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4184913161420252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15586.190112802564,1500.8605016176496,0.5170446749388571,6.005487512475683
117.0,-24.428373046114338,0.8982070734475953,34.996749942670085,25.095810053776972,4.927605921806364,-21.464451236742917,-35.389112507086224,1.9636841124349111,14.327620796974657,-5.8262576650443405,39.77605876037745,48087.85951260672,17315.496701616732,65403.35621422346,82522.84439388927,99838.34109550601,99838.34109550601,3064.4466278127657,126924.45005151589,94650.41197335301,60215.42709207022,38261.094312536436,27086.108956009877,20245.628411805,1501.8605016176496,96773.89446769324,343377.6737535174,1436149.8343377728,4.182420536079078,1544900.1703026677,4.499128185636276,0.7474542927035258,0.08942670235615964,4.0695187872812015,1.2733278024801988,0.5,49.53814192213652,4.0695187872812015,1.2821889810413185,1.282716655949331,3.173883762420246,19769.6224990522,2015.9404586736755,0.000411520802274143,0.00013154208796075685,0.0002799787143133862,0.0011393786379371613,0.08942670234837759,0.08942670235615952,0.5169923474960602,20.15387846201901,27086.108956009877,20245.628411805,0.7474542924481272,1.0008593014370697,0.735882441900202,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4186594796551693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15586.654117418351,1501.8605016176496,0.5169923474960602,6.00898237699369
118.0,-24.4573622672254,0.9674604417449905,34.99955534597652,25.11069910777735,4.946188011162412,-21.488715348498584,-35.41293569197876,1.9775410924355967,14.033032044983315,-5.805198123036596,39.78506123917768,48055.55878584375,17439.595804312587,65495.15459015634,82505.32482357348,99944.92062788607,99944.92062788607,3005.982287022067,127062.35670753874,94651.87164923611,60202.10561150651,38277.51781969956,27117.436079652674,20269.04400326838,1502.8605016176496,96938.938340864,343661.59006942704,1438474.5690659462,4.185729830253487,1545286.5482538927,4.496535524792606,0.7474542926452061,0.08958479721836073,4.069408902097481,1.2733260040311145,0.5,49.53814192213652,4.069408902097481,1.2821268446731051,1.282652974182204,3.1739518745783926,19770.46122359012,2016.0259847746295,0.00041033546865364764,0.0001312014378866248,0.00027913403076702283,0.0011359105096816749,0.08958479724446189,0.08958479721836114,0.5169409048520264,19.83823016801989,27117.436079652674,20269.04400326838,0.7474542924481272,1.0015322388782217,0.7348511761290463,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4188267792089964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15586.940472526607,1502.8605016176496,0.5169409048520264,6.012958424308676
119.0,-24.486192072438694,1.035692424485635,35.002330965196116,25.12528166351842,4.964400546417766,-21.512870204942164,-35.43666465030981,1.99107867892122,13.744316974050093,-5.7845646905134585,39.7939716602988,48023.67562630808,17562.162071122664,65585.83769743075,82488.17192257772,100050.33399370039,100050.33399370039,2948.4352693747787,127198.86309229067,94653.50754673766,60189.01125046778,38293.884773633195,27148.52909859029,20292.284614028104,1503.8605016176496,97101.89872432561,343939.94053486007,1440767.2821718734,4.189008348176546,1545669.0470974953,4.494008589679435,0.7474542926556488,0.08974090983352814,4.069304266738291,1.2733246501116087,0.5,49.53814192213652,4.069304266738291,1.2820661829945887,1.282590780206452,3.174020437254967,19771.31129573048,2016.1126680090022,0.0004091597681723276,0.00013086294474795045,0.0002782968234243771,0.0011324744509805305,0.08974090992924605,0.08974090983352834,0.5168907039926047,19.528881664563528,27148.52909859029,20292.284614028104,0.7474542924481272,1.0021916035292844,0.7338310551941812,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4189931880526359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15587.228683225243,1503.8605016176496,0.5168907039926047,6.0168626115953945
120.0,-24.51486455141902,1.1029152230239823,35.00507611576321,25.13949960647153,4.982211694846171,-21.536921390907473,-35.460303992126114,2.004268534334602,13.461561488970801,-5.764371835383137,39.80278625530929,47992.210266615824,17683.26417539833,65675.47444201415,82471.26229105551,100154.52646645384,100154.52646645384,2891.835537750463,127333.90584794854,94655.179722564,60176.127698124095,38310.05780493323,27179.3793814947,20315.343777309507,1504.8605016176496,97262.69092870338,344212.51890248107,1443026.9037078,4.192255727098131,1546047.5028112687,4.491549313025653,0.7474542921734767,0.08989495830238477,4.069204102283614,1.273323611044325,0.5,49.53814192213652,4.069204102283614,1.2820071279040353,1.2825302057828485,3.174088516135157,19772.14726561085,2016.1979132130596,0.0004079935570363365,0.0001305265316446475,0.00027746702539168896,0.0011290699579722923,0.08989495823769958,0.08989495830238471,0.5168416683159698,19.225933324353946,27179.3793814947,20315.343777309507,0.7474542924481272,1.0028407215511201,0.7328236785727296,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419158717590476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15587.51482362872,1504.8605016176496,0.5168416683159698,6.0207455212123415
121.0,-24.543381568536752,1.1691410985048676,35.00779032643912,25.15338642932477,4.99964210670488,-21.56086867667844,-35.48384613879023,2.0171292148465776,13.184537623527547,-5.744604510152909,39.811507236513,47961.11799269908,17802.894942293777,65764.01293499286,82454.64254160527,100257.53748389904,100257.53748389904,2836.1494671861583,127467.53250530017,94656.94254070541,60163.41799179936,38326.13838767338,27209.995021401137,20338.22757281086,1505.8605016176496,97421.38801671288,344479.51745384914,1445254.5625237008,4.195473139320469,1546422.0081312458,4.489155174047247,0.7474542923221592,0.09004701165021857,4.069108110626815,1.2733228153968232,0.5,49.53814192213652,4.069108110626815,1.281949592771194,1.282471164067784,3.174156092854332,19772.98193416778,2016.283025719056,0.00040683670201031153,0.00013019229522194263,0.0002766444067883689,0.0011256959994220958,0.09004701163481343,0.09004701165021875,0.5167937468297988,18.929142133680443,27209.995021401137,20338.22757281086,0.7474542924481272,1.0034771585393347,0.7318270929004502,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419323379250836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15587.79881647219,1505.8605016176496,0.5167937468297988,6.024605002760113
122.0,-24.571742650240207,1.234398048215563,35.010465535775474,25.167558167036646,5.017377032525122,-21.58464848058688,-35.50720664262769,2.030282862871709,12.910946231941864,-5.724501382742326,39.81991959855327,47929.93296932081,17919.166034716563,65849.09900403737,82437.84386077039,100357.00989548695,100357.00989548695,2780.835976925664,127595.76028877834,94658.5579693454,60150.6470778955,38342.12321272212,27238.75039329139,20359.72090631936,1506.75193427966,97576.17391856128,344751.2185012827,1447439.8642424427,4.1985054339613805,1546783.3253803663,4.486665288971593,0.7474542925924288,0.09019537155395702,4.069007142398758,1.2733215999463576,0.5,49.53814192213652,4.069007142398758,1.2818906790793128,1.282410755313652,3.1742232070220093,19773.810037234543,2016.3674687313755,0.0004056891656467633,0.00012986141867506382,0.00027582774697169953,0.0011223450724996027,0.09019537154159471,0.09019537155396143,0.5167468882641775,18.63544761468421,27238.75039329139,20359.72090631936,0.7474542924481272,1.0040899942814923,0.7308523100388499,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419487183180691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15588.080829527593,1506.75193427966,0.5167468882641775,6.028441902352282
123.0,-24.59996294944446,1.2986551328883706,35.013090784619905,25.17499728072437,5.029360011877059,-21.61119163225994,-35.53341905409468,2.036705632892993,12.700209165906756,-5.706675036984626,39.82780833747974,47912.721394273074,18038.725187422966,65951.44658169604,82419.0489020144,100457.77408943737,100457.77408943737,2749.0624092249345,127720.81124751421,94662.48028919719,60140.266549805434,38358.01526599084,27263.037158076833,20380.02602421448,1507.465192875253,97708.71168021244,344992.28878144355,1449153.425640218,4.200538599743233,1547122.2105975861,4.484512439574281,0.7475332225843656,0.09033229677337372,4.069005581914573,1.2733276348887017,0.5,49.53814192213652,4.069005581914573,1.2818631059335783,1.2823817110109896,3.1742902678762444,19774.636978491835,2016.4517932720996,0.00040455028099619056,0.00012949107210719386,0.00027505920888899673,0.0011192174563263342,0.09030777226816646,0.09032275878961638,0.5167008700389504,18.406884202891376,27263.037158076833,20380.02602421448,0.7474542924481272,1.0050348805059273,0.7301425323788352,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4196501261052097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15588.362582022222,1507.465192875253,0.5167008700389504,6.032147860035064
124.0,-24.628033804817807,1.3620579567274789,35.015663607215416,25.19370181197303,5.0519131973390845,-21.632806826623863,-35.55441984264178,2.054601501381054,12.385152673442292,-5.683086301624928,39.83526463491554,47871.82600237302,18141.246465257445,66013.07246763047,82399.28386645614,100540.53033171358,100540.53033171358,2679.7765106373117,127826.52224499482,94661.17092872402,60125.184564313604,38373.318182678246,27285.991913281232,20396.314461975606,1507.9510364964144,97860.75382107627,345311.4888138374,1451550.425212312,4.203597251277279,1547442.5705378412,4.481294774909996,0.7475013012830172,0.09047422967530279,4.068815602442032,1.273318540439941,0.5,49.53814192213652,4.068815602442032,1.2817820767737642,1.282299200662326,3.174342718758566,19775.28675448539,2016.5180519836429,0.0004034203452621042,0.0001291950625309178,0.0002742252827311864,0.0011157721089607288,0.09047042978073941,0.09046853994779805,0.5166592795768631,18.06823897506723,27285.991913281232,20396.314461975606,0.7474542924481272,1.0053878478338256,0.7290942584137652,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4198122945570413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15588.582927629017,1507.9510364964144,0.5166592795768631,6.03561391932463
125.0,-24.655974365931126,1.4245086016842208,35.01821690628077,25.205152679141634,5.066967760784505,-21.656783916659307,-35.578143352735765,2.0649044425988805,12.153798592579562,-5.665079752166522,39.84334104264805,47844.8167951968,18255.690011165665,66100.50680636246,82383.41848266486,100639.10849383051,100639.10849383051,2633.1723650147906,127953.11306641522,94664.57686192026,60114.222538217095,38389.2825818924,27314.0045725847,20417.332896861753,1508.8647001809709,98005.93612881572,345555.3074139809,1453457.49571427,4.206150114120528,1547789.6300935268,4.479137194206801,0.7475041912145978,0.09061378882577709,4.068768590709482,1.273322142283432,0.5,49.53814192213652,4.068768590709482,1.2817364023794195,1.2822520699041522,3.1744191576023018,19776.226771992788,2016.6139070929205,0.0004022985373531797,0.00012886142711826968,0.00027343711023491003,0.0011125523256581681,0.09059858343378174,0.09060774003889524,0.5166144006528405,17.81887834474611,27314.0045725847,20417.332896861753,0.7474542924481272,1.0060456587347213,0.7281951766386865,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4199736382524084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15588.904005562785,1508.8647001809709,0.5166144006528405,6.0388844698061845
126.0,-24.683721460286808,1.4861128787304851,35.0207276230795,25.22466533062982,5.088661514414852,-21.67857729870672,-35.599333013500996,2.0834661966839594,11.856277045470847,-5.642927581447346,39.85109636412094,47806.292641377484,18357.279184957915,66163.57182633539,82370.54103153896,100727.82021649688,100727.82021649688,2570.2507063461235,128066.51303650014,94663.92189541932,60099.46424030863,38404.952950122984,27338.692820003263,20435.536490869803,1509.4817644434065,98157.56951015076,345855.44545307965,1455781.3574149152,4.209219130575792,1548122.947293144,4.476213885442985,0.7474950110239895,0.09075811168721482,4.0685816136706725,1.273314204490744,0.5,49.53814192213652,4.0685816136706725,1.2816522504223822,1.2821664598446403,3.1744816991737252,19776.99878029767,2016.6926300314246,0.0004011873370580708,0.00012856409907283502,0.0002726232379852358,0.0011091898935260945,0.09075663821314513,0.09075316779376907,0.5165720817946996,17.499204626918186,27338.692820003263,20435.536490869803,0.7474542924481272,1.0063873253649092,0.7271621779013134,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420134266767714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15589.166675147266,1509.4817644434065,0.5165720817946996,6.042487509902018
127.0,-24.711311888458003,1.546821112096372,35.02320601564479,25.23859186274933,5.1060470415608785,-21.701545784575075,-35.621962510608114,2.0962809376779585,11.604397145217376,-5.624057332988514,39.858909263722126,47775.80018704856,18465.01199609358,66240.81218314214,82354.44869596077,100819.46069205436,100819.46069205436,2512.851886109973,128186.0478827944,94666.23692762834,60087.588418716026,38420.72056545813,27366.58719074005,20455.273057612027,1510.3692171473792,98306.60880594439,346111.2784168236,1457836.9604517515,4.212046966860384,1548458.7940100075,4.4738755728878346,0.7474542921644762,0.0908959356424687,4.068493948014062,1.2733145627519118,0.5,49.53814192213652,4.068493948014062,1.2815948496778846,1.282107623517273,3.1745554759654624,19777.908586483652,2016.785404443276,0.0004000852105285806,0.00012824726695560295,0.0002718379435729776,0.0011059710282672473,0.09089593560174801,0.09089593564246866,0.5165273790882019,17.22845447820589,27366.58719074005,20455.273057612027,0.7474542924481272,1.0068934942378949,0.7262160714054656,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4202938163609489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15589.476490108194,1510.3692171473792,0.5165273790882019,6.045951549427689
128.0,-24.73875347730498,1.6066537677917259,35.025641709290184,25.251987750548892,5.122839951357449,-21.724588720570264,-35.64460740946231,2.108675194622736,11.356529659785338,-5.605028296890812,39.866426056560364,47746.032326993,18570.081316557535,66316.11364355053,82338.53587959317,100908.6171961507,100908.6171961507,2461.3882478544547,128300.08387134652,94668.01528298573,60075.51173038557,38436.115058444615,27391.46667519582,20473.86934801425,1511.088204242456,98447.22894829625,346369.41460342135,1459839.444365183,4.214689238761565,1548781.9642033312,4.471474382276572,0.7474542926375768,0.09103082593664417,4.06840252076763,1.273313982500695,0.5,49.53814192213652,4.06840252076763,1.2815393940251023,1.2820507443449598,3.1746215057731884,19778.724592707,2016.8686139208598,0.0003989917923745771,0.00012793094080077025,0.00027106085157380686,0.0011027846518242962,0.09103082595114056,0.0910308259366443,0.5164835242170664,16.96155795667613,27391.46667519582,20473.86934801425,0.7474542924481272,1.0074213862494124,0.725319555565459,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4204524980285431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15589.753736759434,1511.088204242456,0.5164835242170664,6.049466080516398
129.0,-24.76604732371176,1.6656243425922959,35.028037876081264,25.265189178194873,5.139417300110142,-21.747519822850577,-35.66713534584267,2.120889799248983,11.113006310064634,-5.5862323657306545,39.87381226751044,47716.48106771255,18673.5310239316,66390.01209164415,82322.73919884257,100996.27022277417,100996.27022277417,2410.61922066228,128412.1045251864,94669.76637191659,60063.508240786556,38451.39792347781,27415.83430241223,20492.083028423953,1511.787218401287,98585.65100211189,346624.5370201843,1461812.0145078101,4.2172779430865495,1549099.5699330713,4.469099571686888,0.747454292376611,0.0911636222342942,4.068312465238841,1.273313297298737,0.5,49.53814192213652,4.068312465238841,1.2814847619827234,1.2819947002710241,3.1746865713364514,19779.528269691284,2016.950566165947,0.00039790698797153944,0.0001276169632682939,0.00027029002470324554,0.001099624276729928,0.09116362221832834,0.09116362223429306,0.5164404009008374,16.6992386757953,27415.83430241223,20492.083028423953,0.7474542924481272,1.0079368731323226,0.7244342817392123,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4206103562562853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,62.0,15590.026901225923,1511.787218401287,0.5164404009008374,6.052853438203741
130.0,-24.793195057137293,1.723744121724219,35.03039538215206,25.278134853020333,5.1557030281451715,-21.77034699428681,-35.689570173248626,2.1328549652947073,10.87394056500625,-5.567761316788094,39.88109986708284,47687.26124367106,18775.626504169206,66462.88774784027,82307.15627277251,101082.78277694172,101082.78277694172,2360.5880047352694,128522.70593406013,94671.56778995504,60051.67276085368,38466.55003233484,27439.9231571184,20510.088348008823,1512.4812939736414,98722.19477220645,346875.3934496499,1463757.175928596,4.219835720751593,1549412.9836359443,4.466771102519402,0.7474542924398877,0.0912946244339319,4.068225627213173,1.2733129104645924,0.5,49.53814192213652,4.068225627213173,1.281431278422717,1.2819398161451268,3.1747513079442338,19780.326853844173,2017.03199908676,0.00039683068249905074,0.00012730499046383588,0.0002695256920352149,0.0010964913275300265,0.09129462444146129,0.09129462443393185,0.5163979625834518,16.44170188179436,27439.9231571184,20510.088348008823,0.7474542924481272,1.0084424872316802,0.7235595979561878,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420767396843247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15590.298650285826,1512.4812939736414,0.5163979625834518,6.056196022199639
131.0,-24.820198204852506,1.7810246871256157,35.03271422829126,25.290842411946528,5.171718625053455,-21.793069714219154,-35.71190801504997,2.144590134420089,10.639194352266884,-5.549589740770466,39.888283310320425,47658.34414893101,18876.332151832412,66534.67630076343,82291.76247900532,101168.09463083773,101168.09463083773,2311.2724315787636,128631.78304014797,94673.40203789694,60039.983707822525,38481.57592230491,27463.68840931024,20527.85179446869,1513.1673237679638,98856.82219925897,347122.3218044297,1465674.8636284075,4.222358435520535,1549721.9648482706,4.464483749683465,0.7474542926837792,0.09142379679530617,4.068141577722153,1.2733126928703862,0.5,49.53814192213652,4.068141577722153,1.2813788527829895,1.281886001223691,3.174815604991977,19781.118772486472,2017.112752314651,0.0003957627662624512,0.00012699506588273118,0.00026876770037972,0.0010933850566635088,0.0914237968569613,0.09142379679530627,0.5163561875231578,16.188784093037327,27463.68840931024,20527.85179446869,0.7474542924481272,1.008937896831899,0.7226954752849916,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4209236286612048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15590.568522387315,1513.1673237679638,0.5163561875231578,6.059509543838848
132.0,-24.84705816243675,1.8374774694756504,35.034994660753895,25.303326348681026,5.187471817371698,-21.81568849581991,-35.73414523908866,2.1561021507549682,10.408641791717514,-5.5317132559596285,39.89536602101892,47629.706505174305,18975.666117995843,66605.37262317014,82276.58428897343,101252.25040696928,101252.25040696928,2262.6550756533397,128739.39791536475,94675.29902104322,60028.42123724453,38496.53087088743,27487.147508395472,20545.38638677554,1513.8461073387514,98989.59533131594,347365.3749076093,1467565.8858651896,4.224847932110465,1550026.6588495914,4.462237087567696,0.7474542922469605,0.0915511979569471,4.06806024431076,1.2733126192400235,0.5,49.53814192213652,4.06806024431076,1.2813274531558267,1.2818332234491112,3.1748794847807176,19781.91062446304,2017.1934987445295,0.00039470313579007,0.00012668722923386423,0.0002680159065562058,0.0010903048543042084,0.09155119792055647,0.09155119795694358,0.5163150515969925,15.940355047677144,27487.147508395472,20545.38638677554,0.7474542924481272,1.00942193977598,0.7218407290268429,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421079060003593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15590.836611227263,1513.8461073387514,0.5163150515969925,6.062790941319642
133.0,-24.87377639120335,1.8931135866539988,35.03723685813559,25.31556710544976,5.202953925448592,-21.838205420648364,-35.75628593154249,2.1673829548936587,10.182270359903669,-5.514135321539471,39.90234801975308,47601.36031020633,19073.665938598184,66675.02624880451,82261.57989157796,101335.24583017614,101335.24583017614,2214.7419121229905,128845.54888680973,94677.21488306066,60016.995301689254,38511.355090412675,27510.30305663359,20562.694114397025,1514.5178954353416,99120.50391805315,347604.49912459,1469430.1072918482,4.227304626356888,1550327.0645978472,4.460031640851034,0.7474542927450128,0.0916768175692574,4.06798177375081,1.2733126879250634,0.5,49.53814192213652,4.06798177375081,1.2812771170107322,1.2817815201664498,3.174942968810342,19782.692530699427,2017.2732309911569,0.0003936516859952692,0.00012638141336779063,0.00026727027262747854,0.0010872505977139926,0.09167681761660769,0.09167681756925739,0.5162745306833706,15.696405681443139,27510.30305663359,20562.694114397025,0.7474542924481272,1.009896269195527,0.7209961343925434,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4212336984149514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15591.103006218458,1514.5178954353416,0.5162745306833706,6.066041646727277
134.0,-24.90035430059753,1.9479441698707853,35.03944103301079,25.327583541534864,5.218178604656009,-21.86062050319535,-35.77833016226066,2.178444807253842,9.959945764788984,-5.49684418507508,39.909230188497524,47573.29643869799,19170.330013985604,66743.62645268359,82246.7664946704,101417.096508656,101417.096508656,2167.5123506513773,128950.25027790334,94679.17196518111,60005.701909208816,38526.07783996922,27533.153769247343,20579.77396780418,1515.1822806307393,99249.58415800463,347839.8479245766,1471268.1245537363,4.229728518259808,1550623.2181490394,4.457865386616851,0.7474542923880513,0.09180069002440074,4.06790596416651,1.2733129247510808,0.5,49.53814192213652,4.06790596416651,1.281227787246871,1.2817308341170772,3.175006040813173,19783.470139013716,2017.3525249716995,0.00039260831480567276,0.00012607760700870802,0.00026653070779696477,0.0010842218558807942,0.09180069007664897,0.09180069002440061,0.5162346079276199,15.45678994986406,27533.153769247343,20579.77396780418,0.7474542924481272,1.0103603209845924,0.72016121410744,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421387551827048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15591.367641725941,1515.1822806307393,0.5162346079276199,6.0692613905936685
135.0,-24.92679335368811,2.001980109845381,35.04160743461438,25.33937069764363,5.233144021169804,-21.882935213103544,-35.80028187772257,2.1892858805852344,9.741613517547762,-5.479840163183178,39.916014034947494,47545.5251768325,19265.68720304854,66811.21237988104,82232.13200341725,101497.81920646579,101497.81920646579,2120.963071250153,129053.527790008,94681.15828503584,59994.55145845132,38540.674251760574,27555.708583542197,20596.63265815959,1515.839751933404,99376.85613521564,348071.41081734747,1473080.1860150206,4.232120594322606,1550915.182539664,4.455738490264907,0.7474542923008355,0.09192283396990207,4.067832847546774,1.2733133588405328,0.5,49.53814192213652,4.067832847546774,1.2811794723399659,1.2816811736434364,3.175068704556452,19784.240788265346,2017.4311093253402,0.0003915729189986479,0.00012577574571772033,0.00026579717328092755,0.0010812184722572388,0.09192283388463268,0.09192283396990214,0.5161952639724245,15.221453680730917,27555.708583542197,20596.63265815959,0.7474542924481272,1.010814957096207,0.7193362652734749,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215406278817848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15591.630532429685,1515.839751933404,0.5161952639724245,6.072450336600607
136.0,-24.95309481161205,2.0552322842550765,35.04373633557391,25.350947642605774,5.247862939992831,-21.905149513994626,-35.82213363898916,2.199917642375396,9.527142538269402,-5.463112985972687,39.92270111793838,47518.006188096246,19359.73907083649,66877.74525893273,82217.69810274786,101577.43717358436,101577.43717358436,2075.0736323692545,129155.40782480585,94683.20029625906,59983.50838160746,38555.213238501776,27577.97065122149,20613.27253649406,1516.490178376438,99502.3635412151,348299.3216827208,1474866.961855818,4.234481292499705,1551203.023070718,4.453649279523341,0.7474542923114269,0.09204329091402254,4.067762234857031,1.2733138517243785,0.5,49.53814192213652,4.067762234857031,1.281132118892809,1.2816324852022245,3.175130944630837,19785.010923739213,2017.5096412882294,0.00039054540418526074,0.00012547592165537274,0.000265069482529888,0.0010782396306481738,0.09204329087383696,0.09204329091402229,0.5161564829345741,14.990255524242116,27577.97065122149,20613.27253649406,0.7474542924481272,1.0112585138869319,0.7185198623936248,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216929345385911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15591.89161481931,1516.490178376438,0.5161564829345741,6.075608965478224
137.0,-24.9792863512219,2.1076866919945463,35.045826384138884,25.35883515318858,5.259619664852255,-21.92827895510308,-35.84499709596855,2.206869174426504,9.332708440253043,-5.447809696268526,39.92924733004727,47495.93530515406,19455.40319977741,66951.33850493147,82201.37948815513,101656.78268793254,101656.78268793254,2037.0745253495115,129256.14851691222,94686.4589101352,59973.8858540309,38569.52561789367,27599.365828979673,20630.010548127546,1517.1340157826908,99619.70816258303,348507.93443468405,1476512.4902707941,4.2366682200961945,1551484.8390271734,4.451792013125447,0.7474813253305184,0.0921593488636533,4.067745456721936,1.2733183563640345,0.5,49.53814192213652,4.067745456721936,1.2811018772894176,1.2816009240275061,3.1751927999110876,19785.77345360099,2017.5873976945225,0.0003895246485871259,0.00012516292271300822,0.00026436172587411766,0.001075356209355612,0.09215386313973731,0.0921560159075601,0.5161182463852538,14.78051813652155,27599.365828979673,20630.010548127546,0.7474542924481272,1.0118249987410828,0.7177985646516127,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218444786020479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15592.15105433263,1517.1340157826908,0.5161182463852538,6.07873778785683
