time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
138.0,-25.00531367392187,2.1594178012191634,35.047873959736876,25.373862648289673,5.277100459329717,-21.949257697027626,-35.865478381142,2.2210444824354347,9.108662128492654,-5.429812060157897,39.93555778668,47463.180220851915,19542.266893045933,67005.44711389786,82188.54771154508,101730.81460459101,101730.81460459101,1985.002604843161,129350.75893418647,94686.72031220833,59961.35282151493,38583.741656326005,27619.94432959545,20644.645939135546,1517.6619780359238,99745.81199974785,348753.40173256036,1478345.5146909081,4.238942207722376,1551756.5422854198,4.449437724697452,0.7474542921874864,0.09227700710953843,4.0676145783397155,1.27331394019071,0.5,49.53814192213652,4.0676145783397155,1.2810380128403975,1.2815357383196402,3.175248929046802,19786.46469947215,2017.6578851567206,0.00038851272444968317,0.00012488314770692677,0.0002636295767427564,0.0010723435096403648,0.09227700707762684,0.09227700710953991,0.5160815932479588,14.538474188650525,27619.94432959545,20644.645939135546,0.7474542924481272,1.012110520978347,0.716926550448342,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421995419131937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15592.38644935553,1517.6619780359238,0.5160815932479588,6.08181435871696
139.0,-25.031211277472625,2.2103787555621675,35.049898636373776,25.384241993911587,5.290390041054925,-21.971237109910795,-35.88718691663814,2.23041587349311,8.907119974299633,-5.41474181874443,39.94223180920088,47437.234900783864,19634.68547883949,67071.92037962335,82175.5550383343,101810.24051717379,101810.24051717379,1941.5040495459834,129453.60456901949,94689.5855104699,59951.265372919464,38598.13348616715,27643.36405184569,20662.151110554092,1518.4227876948733,99868.73646762781,348959.04709320277,1480077.061677971,4.24140618793775,1552043.9383791448,4.447639203819274,0.7474542921694266,0.09239494721230083,4.067568140448812,1.273316690339707,0.5,49.53814192213652,4.067568140448812,1.280996485805553,1.281492908347534,3.1753156121196753,19787.28933475682,2017.7419745536774,0.00038750824421435697,0.00012458723874577722,0.00026292100546857974,0.0010694491052987629,0.09239494713109989,0.0923949472123008,0.5160441070840429,14.321861793044036,27643.36405184569,20662.151110554092,0.7474542924481272,1.0125362932976263,0.716125641235117,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4221454427555942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15592.666074267021,1518.4227876948733,0.5160441070840429,6.084790580885215
140.0,-25.056975971789644,2.260601657468395,35.05187917290258,25.39509819997477,5.304292413660407,-21.993046855308087,-35.90864612543953,2.240363297178863,8.707009486098343,-5.398913593503524,39.94848492947721,47410.65526920307,19723.251771252693,67133.90704045576,82161.66156582217,101884.91333707486,101884.91333707486,1898.0776733144885,129548.98693561002,94691.64715861881,59940.64086199995,38612.2292184654,27664.07359853516,20677.630554399926,1519.0189020841158,99986.83566376037,349175.1382341679,1481761.87918847,4.24360647977965,1552313.246124821,4.445657998376135,0.7474542923242811,0.09250832726745528,4.067504554599597,1.2733175453310834,0.5,49.53814192213652,4.067504554599597,1.2809522667456676,1.281447395034326,3.175375585956317,19788.029491893016,2017.8174495768706,0.0003865112900506942,0.000124295364637317,0.0002622159254133772,0.00106656447090746,0.09250832727072772,0.09250832726745586,0.5160073359837025,14.105923079601894,27664.07359853516,20677.630554399926,0.7474542924481272,1.0129398319912803,0.7153485220820396,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4222947478367869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15592.917536082809,1519.0189020841158,0.5160073359837025,6.087967124948989
141.0,-25.082609866358332,2.310091775610614,35.05382533525213,25.405584449786716,5.3177650943172825,-22.014778405205234,-35.93004260966552,2.2499336331641686,8.510964586672685,-5.38357262164521,39.95471596169018,47384.49347292582,19811.185822933745,67195.67929585956,82148.13436287962,101959.32018581335,101959.32018581335,1855.4111154658458,129644.35083311393,94693.87796136277,59930.23707140898,38626.26765550421,27685.030647300573,20693.29498823968,1519.6426175247043,100103.90907034751,349384.67750213103,1483427.151154358,4.245827727076869,1552581.6377177439,4.44375995197521,0.7474542922442955,0.09262071319305032,4.067446934185137,1.2733188322139903,0.5,49.53814192213652,4.067446934185137,1.2809097895156867,1.2814036337939085,3.1754359030412616,19788.775998692534,2017.8935720855272,0.0003855217389718553,0.00012400497225514175,0.0002615167667167135,0.001063705571019906,0.09262071318260164,0.09262071319305026,0.51597103339601,13.8945372083179,27685.030647300573,20693.29498823968,0.7474542924481272,1.0133368070855184,0.71457647015971,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4224433155548901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15593.17040789769,1519.6426175247043,0.51597103339601,6.090950587669037
142.0,-25.108114142814397,2.358860085934947,35.055735368312334,25.415889196470403,5.331042357872996,-22.03641207528551,-35.95134724220259,2.2593402903440833,8.318318789406362,-5.36844195720291,39.96083948270842,47358.569724150126,19897.80276107998,67256.37248523011,82134.69948733192,102032.5022484119,102032.5022484119,1813.3425482273888,129738.09778407586,94696.07613783143,59919.94637464951,38640.14418131325,27705.595535663957,20708.666312228303,1520.252139216383,100219.15970018451,349591.44090786274,1485067.4067347066,4.248008483497474,1552845.4326090773,4.441886301839811,0.7474542926020531,0.09273135714386782,4.067390989868976,1.273320202068426,0.5,49.53814192213652,4.067390989868976,1.28086806141833,1.2813606314307477,3.1754956754601835,19789.50755352625,2017.9681699179896,0.0003845395048001337,0.00012371644888469158,0.0002608230559154421,0.0010608693475805614,0.09273135717612008,0.09273135714386778,0.5159352378650512,13.686760746609252,27705.595535663957,20708.666312228303,0.7474542924481272,1.013725565079801,0.7138147818710889,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4225911576447847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15593.420968123377,1520.252139216383,0.5159352378650512,6.093940314780215
143.0,-25.133490010306577,2.406916325057383,35.05761010567675,25.426002067420654,5.344090998912488,-22.05795186835381,-35.972560511995084,2.2685528569597215,8.129049771722634,-5.353569618751421,39.96687738041442,47332.88806001688,19983.251305307673,67316.13936532455,82121.46288314674,102104.71418845441,102104.71418845441,1771.878419646644,129830.63292535044,94698.33818646337,59909.76336333363,38653.97202569971,27725.91873689603,20723.856969973236,1520.8567947270278,100332.83576880777,349794.767842356,1486684.8906066571,4.2501633165555806,1553105.5721043618,4.440048036408334,0.7474542923764377,0.09284049308476053,4.067337353703129,1.2733217428112407,0.5,49.53814192213652,4.067337353703129,1.2808272239093808,1.2813185293410099,3.175555045815372,19790.241245961082,2018.042985725103,0.00038356450106987947,0.00012342977868196834,0.0002601347223879111,0.0010580556733635446,0.09284049302078137,0.09284049308476051,0.5158999260264128,13.482619390474042,27725.91873689603,20723.856969973236,0.7474542924481272,1.0141044010764835,0.7130606500890536,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227382804997235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15593.669814610752,1520.8567947270278,0.5158999260264128,6.096893296074639
144.0,-25.158738722773045,2.454270269763582,35.059449825603075,25.435926939267688,5.356919658797619,-22.079398109592603,-35.993686330597825,2.2775790456172618,7.943086760664812,-5.3389439575203586,39.97282738009135,47307.457387174116,20067.526635256145,67374.98402243026,82108.40283322123,102175.92946847738,102175.92946847738,1731.0085651970585,129921.90991635749,94700.64587006888,59899.70042402211,38667.717162274195,27745.9804478801,20738.85218430912,1521.4552050350323,100444.92090328032,349994.81286248326,1488279.5964498713,4.252290439043256,1553361.9567818095,4.438242795878641,0.7474542924610778,0.09294810559410595,4.0672859127593615,1.2733233758667488,0.5,49.53814192213652,4.0672859127593615,1.2807872411279098,1.281277291534591,3.1756140146879943,19790.97381303792,2018.1176867776376,0.0003825966403681908,0.00012314489982303694,0.00025945174054515385,0.001055264409360201,0.09294810557560905,0.09294810559410328,0.5158650831537276,13.282030718185183,27745.9804478801,20738.85218430912,0.7474542924481272,1.014474219127486,0.7123147647171667,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228846906787533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15593.916952808053,1521.4552050350323,0.5158650831537276,6.099820237651009
145.0,-25.183861518640768,2.500931430864979,35.061254861549024,25.445649108756356,5.369521564016475,-22.100752538819677,-36.01472497740758,2.2864125841953986,7.760421178611182,-5.324567857613604,39.978689948895955,47282.27373265299,20150.66066783235,67432.93440048533,82095.48850047575,102246.1491683081,102246.1491683081,1690.737297213127,130011.93375702194,94702.96656064311,59889.75179282036,38681.349742025275,27765.784588713832,20753.654864903903,1522.0476669101706,100555.41187109497,350191.5319790412,1489851.459108557,4.254390306610053,1553614.6053599187,4.43647108363803,0.7474542921196543,0.09305419120673118,4.06723674112992,1.2733251984929668,0.5,49.53814192213652,4.06723674112992,1.2807481422503233,1.2812369470854832,3.175672567428933,19791.69807415331,2018.1915408578172,0.0003816358366481284,0.00012286179982144685,0.00025877403682668154,0.0010524952702319862,0.09305419115537451,0.09305419120673111,0.5158306948890542,13.084989036224783,27765.784588713832,20753.654864903903,0.7474542924481272,1.0148358552957217,0.7115773194567961,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423030395006522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15594.162319059382,1522.0476669101706,0.5158306948890542,6.102719757989732
146.0,-25.20885960241131,2.5469092176622166,35.06302552473147,25.455168226640694,5.381899504388209,-22.122015973569546,-36.03567659212274,2.2950558755464514,7.581001086087554,-5.310436640330589,39.98446499942766,47257.33146536547,20232.665584331473,67489.99704969695,82082.70602942073,102315.37161375221,102315.37161375221,1651.0589001875487,130100.69919005716,94705.28791126843,59879.913347213056,38694.860626728194,27785.327576304942,20768.26237189762,1522.6338590220396,100664.31271356466,350384.98476354225,1491400.6005584514,4.256462649405267,1553863.5126845336,4.434732024071066,0.747454292732852,0.09315875367268583,4.067189805307115,1.2733270865073432,0.5,49.53814192213652,4.067189805307115,1.280709916109959,1.2811974847118177,3.175730705405044,19792.411610477968,2018.2643013136972,0.00038068200591348473,0.0001225804681588746,0.0002581015377546101,0.0010497479430896398,0.09315875376150165,0.09315875367268472,0.5157967517690887,12.891437726418133,27785.327576304942,20768.26237189762,0.7474542924481272,1.0151896207570865,0.7108483405768904,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4231754002253865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15594.405922305436,1522.6338590220396,0.5157967517690887,6.105591847805632
147.0,-25.233734137540587,2.5922131192389672,35.06476222392637,25.464517925307177,5.394073102861075,-22.143187648563334,-36.056541035044916,2.3035266138838444,7.404668797762838,-5.296537098543523,39.99015548891537,47232.62158445619,20313.531810789915,67546.1533952461,82070.10773656525,102383.63954735515,102383.63954735515,1611.944043710857,130188.25753018123,94707.6693572458,59870.18320513686,38708.31794678771,27804.617982826083,20782.68106848903,1523.2138431934395,100771.6955036443,350575.34779951733,1492928.0482253789,4.258508356609079,1554108.8048687333,4.4330236413470745,0.7474542927123022,0.09326186181208032,4.067144848685829,1.2733291096938775,0.5,49.53814192213652,4.067144848685829,1.2806724804473313,1.2811588220149368,3.1757884320784338,19793.128090746628,2018.3373619683205,0.00037973506646478666,0.00012230089813442462,0.00025743416833036203,0.0010470220516005525,0.0932618618945954,0.09326186181208049,0.5157632451530121,12.701205896306362,27804.617982826083,20782.68106848903,0.7474542924481272,1.015534082974862,0.7101268486244439,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4233197128889559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15594.647774257595,1523.2138431934395,0.5157632451530121,6.108436220292116
148.0,-25.25848627799445,2.6368522213708934,35.066465315536696,25.473669252265267,5.4060265387441975,-22.164270042531225,-36.07731879511846,2.311810303280951,7.231463864246393,-5.282878941413145,39.995762028064064,47208.14264885463,20393.3077441689,67601.45039302352,82057.64411406589,102450.95185823478,102450.95185823478,1573.4074509839265,130274.61619275666,94710.05667900835,59860.55521379699,38721.668294679286,27823.664334521876,20796.917330749824,1523.7883589329901,100877.54440725085,350762.4839951335,1494433.4988468105,4.260528326249236,1554350.5069397178,4.431347643670134,0.7474542921705067,0.09336349994673056,4.067102089707138,1.2733312356332318,0.5,49.53814192213652,4.067102089707138,1.2806359026772456,1.2811210263289048,3.17584575069668,19793.835119332834,2018.4094588195599,0.00037879493767472476,0.00012202307469594762,0.00025677186297877713,0.0010443173804989794,0.09336349985548535,0.0933634999467304,0.5157301600876083,12.514342805659567,27823.664334521876,20796.917330749824,0.7474542924481272,1.0158706512101634,0.7094132793941275,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4234633393207343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15594.887892238461,1523.7883589329901,0.5157301600876083,6.111254119171848
149.0,-25.283117221152214,2.680835646767125,35.06813513050257,25.48263610750439,5.417771325740409,-22.185263167226665,-36.0980135743506,2.3199172718148673,7.061292984839554,-5.269451325058974,40.00128458174077,47183.90322200491,20471.988952452204,67655.89217445711,82045.3220691686,102517.3110216208,102517.3110216208,1535.433380568691,130359.7706946101,94712.46119028919,59851.042343125504,38734.909830181874,27842.459672989295,20810.965999229287,1524.356724488036,100981.87764105211,350946.5378855806,1495917.3249146235,4.2625219611151675,1554588.6161086587,4.429702100710002,0.7474542926039884,0.09346368558629783,4.067061377640463,1.2733334324555474,0.5,49.53814192213652,4.067061377640463,1.2806001348025242,1.2810840495307743,3.1759026624400803,19794.53579292963,2018.4809076422255,0.0003778615379723341,0.0001217469400792154,0.0002561145978931187,0.0010416337893410204,0.09346368558564828,0.09346368558629782,0.5156974898117169,12.330744309898535,27842.459672989295,20810.965999229287,0.7474542924481272,1.0161995386620761,0.7087078323176689,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4236062857961003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15595.126280916287,1524.356724488036,0.5156974898117169,6.114045616601929
150.0,-25.307629538459576,2.724170384835864,35.069771427458186,25.491329852398508,5.429140152807932,-22.206243415963733,-36.118696828465886,2.3277540304205857,6.898860643521402,-5.256346676039411,40.00670720004917,47160.21000278542,20549.831431753835,67710.04143453925,82033.49053604314,102583.32196779698,102583.32196779698,1499.1162755596888,130444.28185687625,94714.9342433516,59841.65371053747,38748.08948090459,27860.95988907927,20824.79406326653,1524.9193540402712,101084.20569223729,351126.2379151385,1497341.580416943,4.2643967289588485,1554822.443309792,4.428100994507758,0.7474542925360327,0.093561949727032,4.067024075053086,1.2733359045675026,0.5,49.53814192213652,4.067024075053086,1.280565611542127,1.2810483263303676,3.1759591530459375,19795.234210851828,2018.5521264500956,0.0003769347345977283,0.00012147153576775646,0.00025546319882997185,0.0010389749799315688,0.09355942436890599,0.09356194972764717,0.5156652248441315,12.155207319560816,27860.95988907927,20824.79406326653,0.7474542924481272,1.0165291664566454,0.7080150587472172,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4237485588478116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15595.36288008107,1524.9193540402712,0.5156652248441315,6.116810461722895
151.0,-25.33202116431662,2.7668702161921477,35.07137575431295,25.500066589470975,5.440683718072524,-22.226982527218304,-36.13913948703555,2.3356450809742055,6.7298144637844075,-5.2432347303111415,40.012070818537445,47136.039730619006,20626.02023724597,67762.05996786497,82021.08495244307,102647.10518968904,102647.10518968904,1461.1382529170514,130526.32670386121,94717.31990473754,59832.27468291335,38761.16135758244,27879.22151417216,20838.443798387943,1525.4694716013737,101185.96693677199,351306.110282837,1498819.8714962713,4.266421299332282,1555053.7525439018,4.426492187374498,0.747454292717424,0.09365967213718085,4.066984953752807,1.27333817392122,0.5,49.53814192213652,4.066984953752807,1.280530824226238,1.2810123475416548,3.1760148813366413,19795.92322925528,2018.6223867737997,0.0003760145706875351,0.00012119990033337475,0.00025481467035416033,0.0010363274303258514,0.0936596722298469,0.09365967213718082,0.5156336507888559,11.973049194095552,27879.22151417216,20838.443798387943,0.7474542924481272,1.0168317924923838,0.7073194615542572,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4238901729544309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15595.59626253917,1525.4694716013737,0.5156336507888559,6.119540401988343
152.0,-25.356295182229918,2.8089397998169088,35.07294847024943,25.508463684842013,5.451774964065622,-22.247715990057777,-36.159590527508385,2.343195771893461,6.568493959129285,-5.230535914757328,40.01736740223028,47112.5181801455,20701.64996502866,67814.16814517416,82009.25068068286,102710.90064571152,102710.90064571152,1424.830557860405,130608.32938598673,94719.83584925761,59823.10334872023,38774.14722281931,27897.428740275216,20852.052851791053,1526.0291439270848,101286.07008785111,351480.3841843784,1500242.153690293,4.268352435006163,1555282.1963836323,4.424947355149605,0.7474542921472606,0.09375579913293737,4.066951254136844,1.2733408202184369,0.5,49.53814192213652,4.066951254136844,1.2804976075538634,1.2809779483587038,3.176070950968778,19796.6130993022,2018.692733940969,0.00037510089536555916,0.00012092871476534028,0.0002541721806002189,0.001033705868658757,0.09375579906996792,0.09375579913293725,0.5156021107565703,11.799029873886639,27897.428740275216,20852.052851791053,0.7474542924481272,1.0171376207262914,0.706635736437732,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4240311158101966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15595.83104979842,1526.0291439270848,0.5156021107565703,6.122255741283974
153.0,-25.380488456041284,2.8503534390172836,35.07448650052752,25.5122416879982,5.459224075275077,-22.269682249088245,-36.18138284711165,2.3461356187086735,6.432496045699395,-5.2196240971180154,40.022496839881555,47095.84476467303,20780.192155548397,67876.03692022142,81994.77247362775,102774.96462917615,102774.96462917615,1399.6732354771957,130689.38296703695,94723.87811976041,59815.61852164011,38786.95510902255,27914.418337860807,20865.86162240883,1526.5731882032678,101375.29139369895,351630.1881819556,1501472.4929184879,4.270032959006158,1555503.455320047,4.423691445158661,0.7474940502022964,0.09384661005621815,4.0669845033189995,1.2733483579894527,0.5,49.53814192213652,4.0669845033189995,1.2804858127784302,1.2809649856443008,3.17612617237387,19797.29608905299,2018.7623795131867,0.00037419229182893805,0.00012064036012147527,0.0002535519317074628,0.0010311917770408484,0.09383831874678238,0.09384161851350603,0.5155709702581117,11.65212014281741,27914.418337860807,20865.86162240883,0.7474542924481272,1.0176107838959791,0.7060700901785343,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4241714048635319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15596.062260912862,1526.5731882032678,0.5155709702581117,6.124952275914363
154.0,-25.404525765553245,2.8912098683302694,35.075986614123124,25.525363522488647,5.474172718199261,-22.28888625807012,-36.200112209748454,2.358533210716225,6.252849641932414,-5.2048011928121305,40.02738795622988,47065.17673335607,20847.228482441682,67912.40521579776,81984.8332110632,102832.06169350489,102832.06169350489,1353.4269389182155,130762.73464303222,94723.98611725272,59804.32963954592,38799.618308563106,27930.672949527332,20876.901379141716,1526.9732024461514,101478.63475458667,351833.76620561467,1502997.0653108764,4.2718954508547995,1555714.456393473,4.421731527281268,0.7474542921635912,0.09394078724185986,4.0668687777359045,1.2733442731527616,0.5,49.53814192213652,4.0668687777359045,1.2804300455597324,1.2809080441614844,3.176174123560258,19797.882007023865,2018.8221265186241,0.0003732915512308658,0.00012039304171986687,0.0002528985095109989,0.0010285050522662281,0.09394078717701942,0.09394078724185848,0.5155416780222427,11.457650834744527,27930.672949527332,20876.901379141716,0.7474542924481272,1.0177148029091512,0.7053045303117847,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4243112528607809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15596.263014391428,1526.9732024461514,0.5155416780222427,6.127579485961895
155.0,-25.428453174296266,2.931439671520034,35.07747335245297,25.532584951166086,5.48383760241707,-22.309434211085268,-36.22047366863114,2.364818639206089,6.101801689793319,-5.193773383714237,40.03278530819272,47043.19630706356,20922.423617228247,67965.61992429181,81974.55064651172,102896.97426373998,102896.97426373998,1319.2175669831195,130847.64605607407,94727.47598956809,59796.12165012003,38812.615932720066,27950.67179233409,20891.849603525785,1527.6765198782741,101577.75669675686,351985.28233338514,1504383.0751407146,4.273994256713917,1555947.32140178,4.420489717885575,0.7474542922884487,0.09403591042056728,4.066861030502933,1.2733493470540274,0.5,49.53814192213652,4.066861030502933,1.2804026753019047,1.2808795181257122,3.176235967754451,19798.64912698418,2018.9003509847073,0.00037239691026150993,0.00012012470285612416,0.0002522722074053858,0.0010259560093759169,0.09403591040279552,0.09403591042056725,0.5155108811756196,11.295575073507564,27950.67179233409,20891.849603525785,0.7474542924481272,1.018008882429354,0.7046267179171545,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4244502246316726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15596.521905448884,1527.6765198782741,0.5155108811756196,6.130101121792251
156.0,-25.45226613678519,2.971079280484578,35.078919320587445,25.54051527930426,5.494406584436267,-22.329804228926076,-36.240558594558365,2.3719446765774648,5.950709810820115,-5.181637971653173,40.03768153466305,47020.3061566145,20993.24692425471,68013.5530808692,81962.99817187013,102956.24509612484,102956.24509612484,1284.8189727063727,130923.5381767124,94729.88193586793,59787.1899206137,38825.21335028248,27967.29308058756,20904.273257013996,1528.1706347141903,101671.42612341847,352152.07551136723,1505719.9738012392,4.27576629106829,1556158.5884850798,4.41899593016838,0.7474542922970228,0.09412588323981318,4.066829820791072,1.2733519796142354,0.5,49.53814192213652,4.066829820791072,1.2803713870790119,1.2808470807054175,3.1762892093902337,19799.303928047095,2018.9671221107203,0.0003715085071383645,0.00011986054944416594,0.00025164795769419855,0.0010234094186919367,0.09412588319288216,0.09412588323980732,0.5154807162026959,11.132347782473289,27967.29308058756,20904.273257013996,0.7474542924481272,1.018281192236182,0.7039757701753612,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4245885860844385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15596.744761004942,1528.1706347141903,0.5154807162026959,6.132890868074207
157.0,-25.47596667489704,3.0101306816612228,35.08033717439733,25.54807673385369,5.50454158073639,-22.350112631544885,-36.26059864237902,2.37868753738392,5.8028899690740445,-5.169998195543675,40.04259262655302,46997.823800339145,21063.83185880261,68061.65565914175,81951.83975472224,103015.67161352484,103015.67161352484,1251.0946485789318,131000.03882570127,94732.4938544258,59778.47790004166,38837.79550487127,27984.367212176425,20917.03539242944,1528.703262124833,101764.57696494591,352312.11478433415,1507043.2114209947,4.277579873583179,1556370.5187736878,4.417590123820781,0.7474542923853614,0.09421534115176614,4.066804903318832,1.2733550962666054,0.5,49.53814192213652,4.066804903318832,1.2803418684302228,1.2808164214203888,3.1763429780711476,19799.971154394243,2019.0351602631117,0.00037062623463066736,0.00011959752085389764,0.0002510287137767697,0.0010208848040611867,0.09421534112857408,0.09421534115178144,0.5154508788187498,10.9728881646177,27984.367212176425,20917.03539242944,0.7474542924481272,1.0185491293860476,0.7033268887052804,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4247263105933596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15596.969799732455,1528.703262124833,0.5154508788187498,6.135443652238991
158.0,-25.49955563000259,3.0486032832531667,35.08172462456435,25.555515218898677,5.514544671113408,-22.370333471642237,-36.28055242644621,2.385322512753164,5.657524878219533,-5.158498778481492,40.04740868071127,46975.50607607431,21133.287808966747,68108.79388504106,81940.73538610022,103074.02319506697,103074.02319506697,1217.8400768099382,131075.09266899608,94735.06409766963,59769.83478764429,38850.25478891704,28001.069473929107,20929.519579819284,1529.2207823281126,101856.18311825703,352470.28026546515,1508345.7338090264,4.2793557875943655,1556578.3690447966,4.4161974957787935,0.7474542927478568,0.09430332071386907,4.066780799280075,1.2733582491846756,0.5,49.53814192213652,4.066780799280075,1.2803128400515575,1.280786260408321,3.176396168233623,19800.625717834155,2019.1019071583216,0.00036975003021745643,0.00011933615405859228,0.00025041387615886416,0.0010183783434361672,0.09430332073921462,0.09430332071386599,0.5154214232599648,10.81602365670102,28001.069473929107,20929.519579819284,0.7474542924481272,1.018809943349077,0.7026862458457208,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248634095083406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15597.192396014128,1529.2207823281126,0.5154214232599648,6.13801751103551
159.0,-25.52303396207238,3.086504732496573,35.08308264031971,25.562782922666543,5.524353703762034,-22.390473122683346,-36.30042469650505,2.3917928643730217,5.514725627471364,-5.14721413771363,40.05215564934028,46953.38097835166,21201.82609079127,68155.20706914293,81929.76563213028,103131.59172292156,103131.59172292156,1185.0896069293376,131149.1800625527,94737.6545564748,59761.26990269639,38862.64961530934,28017.588339631155,20941.86667220607,1529.7352492034406,101946.50211599222,352625.54584166064,1509629.5331293594,4.281112219269638,1556783.2582653638,4.414834026132655,0.7474542925803358,0.09439006411171774,4.066758603851995,1.2733614125428723,0.5,49.53814192213652,4.066758603851995,1.280284565640311,1.2807568613769598,3.176448980948294,19801.275221187003,2019.16813806825,0.0003688798275027211,0.00011907637920966678,0.0002498034482930543,0.0010158903226176756,0.09439006410972965,0.09439006411171774,0.5153923242915661,10.661939765184968,28017.588339631155,20941.86667220607,0.7474542924481272,1.0190634655794948,0.7020516435660076,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4249998873584235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15597.413391940194,1529.7352492034406,0.5153923242915661,6.140557228894391
160.0,-25.546402738999603,3.1238430561335195,35.0844115063867,25.56991229010748,5.533995691956539,-22.41053008151917,-36.320222716871626,2.398123034476129,5.374351477411892,-5.13611856078546,40.05683028794128,46931.47006849043,21269.40116356637,68200.8712320568,81918.94515112035,103188.34631468673,103188.34631468673,1152.8137619659246,131222.23624262615,94740.28920833333,59752.81412570362,38874.97231403301,28033.88992793944,20954.05136326854,1530.2441335546662,102035.5325527208,352778.2624206906,1510894.9673908395,4.282845992333526,1556985.0454867303,4.413494853121121,0.7474542925412961,0.09447557085100472,4.066737932184848,1.2733647264586763,0.5,49.53814192213652,4.066737932184848,1.280256931672282,1.280728110668433,3.176501397163179,19801.926548982003,2019.2345550195025,0.0003680155566510308,0.00011881809423931232,0.00024919746241171845,0.0010134207729939433,0.09447557090858251,0.09447557085100379,0.5153635747098664,10.510470038197354,28033.88992793944,20954.05136326854,0.7474542924481272,1.019309982964766,0.7014238248255544,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4251357493638344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15597.632706101416,1530.2441335546662,0.5153635747098664,6.143075590012618
161.0,-25.56966294560405,3.160625896308031,35.08571161765921,25.576879432797455,5.543456025710905,-22.430506596075187,-36.339943134784676,2.404299676182017,5.236437404245237,-5.125222328569108,40.06143416855791,46909.75588025352,21336.059179058633,68245.81505931215,81908.23890267135,103244.29808172998,103244.29808172998,1121.0248414343368,131294.28642612838,94742.92835588832,59744.44533347037,38887.203358242165,28049.988344398407,20966.08419145249,1530.7484787917701,102123.27324029565,352928.28578722244,1512141.896225626,4.284558526820047,1557183.7976619566,4.4121819088220375,0.7474542924592489,0.09455983927052265,4.066718939878235,1.2733681409293784,0.5,49.53814192213652,4.066718939878235,1.2802300002070723,1.2807000702782245,3.176553384329736,19802.57064554265,2019.300234590064,0.00036715715146466384,0.00011856133598222081,0.000248595815482443,0.0010109693111969259,0.09455983927993895,0.09455983927052249,0.5153351605075794,10.36165973281436,28049.988344398407,20966.08419145249,0.7474542924481272,1.0195500188069582,0.7008025686025755,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252710013747547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,47.0,15597.850205586423,1530.7484787917701,0.5153351605075794,6.145570771224067
162.0,-25.5928154669653,3.196860820495578,35.08698327919216,25.583678972348594,5.552735543597776,-22.450403362719264,-36.35958224823696,2.4103234393517288,5.1009617827440366,-5.114521353288634,40.065966114520386,46888.21883246548,21401.809097494344,68290.02792995982,81897.62177745548,103299.43087494983,103299.43087494983,1089.7214097907708,131365.30477089487,94745.54772848122,59736.14478349123,38899.336605544435,28065.873895945035,20977.957913308543,1531.2476601476583,102209.70946515906,353075.6695149819,1513370.2134826274,4.286248937972802,1557379.4631034292,4.410894314079451,0.7474542923938472,0.09464285538109457,4.066701642563223,1.2733715988090264,0.5,49.53814192213652,4.066701642563223,1.2802037682607081,1.2806727371396243,3.1766049619493515,19803.202360930765,2019.3646516323888,0.00036630454995686376,0.00011830614550451279,0.000247998404452351,0.0010085355187394343,0.0946428553496734,0.09464285538109452,0.5153070749672488,10.215483136032674,28065.873895945035,20977.957913308543,0.7474542924481272,1.0197836670496374,0.7001877315299797,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425405648766109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15598.065970384181,1531.2476601476583,0.5153070749672488,6.148043362000598
163.0,-25.61586130336248,3.2325555711440246,35.08822692674562,25.59035428510981,5.561858870117906,-22.47021900242339,-36.379147426318355,2.4162165691787956,4.967756072443933,-5.103999738442941,40.070429483978934,46866.881839946356,21466.62992218644,68333.5117621328,81887.16446715375,103353.79438934018,103353.79438934018,1058.8679516776174,131435.34983479578,94748.22680838297,59727.944181175335,38911.42514134182,28081.555445455604,20989.679164008714,1531.7416709839326,102294.92643766257,353220.63001889276,1514581.1458526799,4.2879181370908865,1557572.1859351466,4.409629714583309,0.7474542927217175,0.0947247008163699,4.066685738340705,1.2733751457044855,0.5,49.53814192213652,4.066685738340705,1.280178132535834,1.2806460078311512,3.176656150410281,19803.839777397192,2019.4296500229123,0.0003654576864162049,0.00011805242010889724,0.0002474052663073076,0.0010061194680823118,0.09472470095246512,0.09472470081636983,0.5152793129279347,10.071755810886884,28081.555445455604,20989.679164008714,0.7474542924481272,1.0200100243875334,0.699578992148658,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255396963405944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,37.0,15598.28008808558,1531.7416709839326,0.5152793129279347,6.150492574188837
164.0,-25.63880130652247,3.2677173310185452,35.08944289148401,25.596852355543547,5.5707962152231785,-22.48995703301427,-36.39863171903414,2.4219519417149584,4.836946173155866,-5.093676383566907,40.07482377552694,46845.71520115997,21530.588815057545,68376.30401621752,81876.77903203494,103407.3678470925,103407.3678470925,1028.4976441488543,131504.40828452894,94750.86790847247,59719.804077597386,38923.40425652787,28097.04043743646,21001.25348168776,1532.2314615714308,102378.87020294364,353362.90441023634,1515773.8100420665,4.289566876217234,1557761.9436743457,4.40839127206704,0.7474542925063993,0.09480532335058872,4.066671586911924,1.2733787261182443,0.5,49.53814192213652,4.066671586911924,1.2801532190832148,1.2806200083711017,3.1767069178049496,19804.460724442044,2019.492968999816,0.00036461650110658993,0.00011780024304473098,0.00024681625806185895,0.0010037206638480829,0.09480532335416383,0.09480532335058887,0.5152518608275154,9.930622556722767,28097.04043743646,21001.25348168776,0.7474542924481272,1.0202305330626267,0.6989764901601551,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425673149572912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15598.492423631382,1532.2314615714308,0.5152518608275154,6.152919896373608
165.0,-25.661636516148604,3.302353625483921,35.09063152719159,25.603220820799493,5.579578461777156,-22.509615524556846,-36.41804609270764,2.4275574701853513,4.708352260664185,-5.083527797488851,40.079149724166946,46824.75656474423,21593.64466415489,68418.40122889912,81866.52670140268,103460.17136555756,103460.17136555756,998.5715824545332,131572.4899105688,94753.5432572951,59711.77312063666,38935.300151842705,28112.318545011258,21012.673167689456,1532.7157989790246,102461.59978310303,353502.81401028536,1516949.228226833,4.291194208662499,1557948.7672419641,4.407175008221108,0.7474542924677521,0.09488477998483,4.066658822355037,1.2733824252197516,0.5,49.53814192213652,4.066658822355037,1.2801288982867483,1.2805946090093177,3.1767572998294327,19805.082080148324,2019.556329648588,0.0003637809279023029,0.00011754946569921125,0.0002462314622030917,0.0010013393481095837,0.09488477999102915,0.09488477998483164,0.5152247182336345,9.791880058153026,28112.318545011258,21012.673167689456,0.7474542924481272,1.0204449100309283,0.6983806058266671,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4258060130825896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15598.703129502377,1532.7157989790246,0.5152247182336345,6.155324885968518
166.0,-25.684367718611263,3.3364717105508483,35.0917932691477,25.609455245453887,5.5882006127649815,-22.529195681785932,-36.43737944131715,2.43302857593967,4.581954734371038,-5.073559276621486,40.08341047820229,46803.95505053641,21655.82979196876,68459.78484250518,81856.40978413448,103512.23957610324,103512.23957610324,969.0888688927662,131639.64933418596,94756.25348247995,59703.798748882014,38947.171926219926,28127.409758082722,21023.95316241467,1533.1958840549119,102543.15070721047,353640.28353212564,1518107.7544200735,4.292802107433455,1558132.791819713,4.405982192574982,0.747454292565038,0.09496310425452698,4.066647449539506,1.273386185863055,0.5,49.53814192213652,4.066647449539506,1.2801051914599135,1.2805698309929796,3.176807247302577,19805.703951353928,2019.6197428636617,0.0003629509104516622,0.00011730022488976637,0.0002456506855618958,0.0009989747339179146,0.09496310419824508,0.094963104254527,0.515197874195321,9.655514010992533,28127.409758082722,21023.95316241467,0.7474542924481272,1.0206516853839238,0.6977897420341252,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4259382925828017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15598.911998025273,1533.1958840549119,0.515197874195321,6.1577077206334305
167.0,-25.70695722458274,3.37004726446676,35.09293333503138,25.612477375566982,5.59394227570832,-22.548820205907393,-36.45689778551457,2.435304371734117,4.466751099695728,-5.065150617434001,40.087751524038765,46785.12797424519,21720.63454589446,68505.76252013964,81845.8759146658,103566.51046056025,103566.51046056025,951.0832720951003,131708.19660362188,94759.98199804586,59697.186185700004,38958.662013717614,28141.68614306161,21036.439170218582,1533.6714813417059,102615.42718846515,353756.27461347525,1519193.4102848493,4.294463503000097,1558320.301143899,4.405067593066913,0.7475187898577696,0.09504092870605542,4.066682698999452,1.2733933120733125,0.5,49.53814192213652,4.066682698999452,1.2800963134574361,1.280559896044052,3.1768568163560076,19806.311595973824,2019.6817053707255,0.00036212779336498185,0.000117049094213858,0.00024507869915112385,0.0009966573057311671,0.0950372824980529,0.09503272840484953,0.515171320677848,9.531901717129756,28141.68614306161,21036.439170218582,0.7474542924481272,1.0209449638037151,0.6972412105065723,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4260699923242046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15599.11926482468,1533.6714813417059,0.515171320677848,6.160069793423887
168.0,-25.729480903567605,3.4031661241899083,35.09403118764224,25.62204556250947,5.6055964867466885,-22.56803074944894,-36.475702829752095,2.444146332628027,4.3342022119953185,-5.0534307042458915,40.091512077108874,46762.45051495294,21775.736833222185,68538.18734817512,81835.93946012031,103611.67629334249,103611.67629334249,911.0674519193126,131767.00998835778,94761.32109712051,59687.832151953146,38970.543272408184,28155.33369501528,21044.825023446036,1534.0331350318193,102700.60884142318,353917.9917410233,1520358.5723683233,4.29579339803904,1558482.750155562,4.403513770206883,0.7474542923698996,0.09511437616267886,4.066618906323897,1.2733930274425074,0.5,49.53814192213652,4.066618906323897,1.280056928446206,1.2805194483378994,3.176904726620364,19806.90219270255,2019.741929476687,0.00036130878510847884,0.00011680761077252261,0.0002445011743359562,0.0009942930981729947,0.09511437614331412,0.095114376162679,0.5151456823940492,9.387632916241216,28155.33369501528,21044.825023446036,0.7474542924481272,1.021039730794684,0.6966382061220147,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4262008935843726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15599.319578654962,1534.0331350318193,0.5151456823940492,6.162484070575565
169.0,-25.751915792472797,3.435757826918682,35.095119948879905,25.625852832477563,5.611900075739061,-22.58781694496167,-36.49532849723471,2.447188462890044,4.222156793006491,-5.045369797607192,40.09582335956336,46744.6881486308,21838.903633154125,68583.59178178493,81826.11673060646,103665.02036376059,103665.02036376059,886.6116284493182,131836.69393522918,94764.89323164824,59680.95938703742,38982.14871623424,28171.67357146859,21057.403886797314,1534.633880470409,102778.40873531127,354029.25376782333,1521438.4159121173,4.297493497274367,1558669.0054154592,4.402655963672576,0.7474672682606833,0.095190730085978,4.066644078887476,1.2733995008701458,0.5,49.53814192213652,4.066644078887476,1.2800444732883087,1.2805059465600577,3.1769553040924166,19807.526226622067,2019.8055632272049,0.0003604946998770173,0.0001165560799902658,0.0002439386198867515,0.0009920115441744406,0.09518850743809729,0.09518907756702437,0.5151194407275677,9.26752659061367,28171.67357146859,21057.403886797314,0.7474542924481272,1.0212909622323003,0.6960838051535699,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263314357103367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15599.531024310403,1534.633880470409,0.5151194407275677,6.164618547324811
170.0,-25.77423894256864,3.4678801848209546,35.09617340234512,25.63315078094604,5.621323802817588,-22.606700585384175,-36.513909325562395,2.453785445633104,4.0976618883423725,-5.035155563422664,40.09969645644768,46722.34457916354,21895.317051727317,68617.66163089086,81816.6323733838,103711.94942511112,103711.94942511112,855.482555343362,131897.05030687834,94766.84034545736,59672.55255123707,38993.653104689205,28185.100881767234,21067.07463598977,1535.0220018247123,102856.46686976776,354170.2768891793,1522563.295304703,4.298958423834975,1558836.3446041935,4.401375401391904,0.7474542924065931,0.09526404009613869,4.066610738095132,1.2734012938244264,0.5,49.53814192213652,4.066610738095132,1.2800154962374815,1.2804759243014274,3.1770011769768867,19808.095606261675,2019.8636237921896,0.0003596863445712617,0.00011631840128762203,0.0002433679432836397,0.0009896826914653765,0.09526404014056276,0.0952640400961386,0.5150940860325719,9.13281745176505,28185.100881767234,21067.07463598977,0.7474542924481272,1.0214190880159004,0.6954928724724933,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4264614853926438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15599.722786556362,1535.0220018247123,0.5150940860325719,6.167040364550842
171.0,-25.796464046519272,3.499511068423173,35.097208748196834,25.638432462606602,5.628844526854931,-22.62592693797176,-36.53293013395739,2.4583074183074047,3.9825855509474763,-5.026428336521989,40.10375492036318,46702.735399615725,21954.293967733793,68657.02936734952,81807.41098563842,103761.70495337222,103761.70495337222,828.3613657837559,131961.84710062775,94769.86843985118,59665.1928538284,39005.19509558087,28200.142147255527,21078.317299930277,1535.537022864035,102933.34358758846,354290.8045232915,1523647.2185593385,4.300555360474145,1559011.707240178,4.4003730476095,0.747454292601204,0.09533784928254595,4.066613438005425,1.273406055071391,0.5,49.53814192213652,4.066613438005425,1.2799961466772898,1.280455539701375,3.1770513126635933,19808.71538490353,2019.9268236251455,0.0003588831966802767,0.00011607555813938301,0.0002428076385408937,0.0009874048057407624,0.09533784932571976,0.09533784928254596,0.5150684749398788,9.00901388746945,28200.142147255527,21078.317299930277,0.7474542924481272,1.0216008457671695,0.694925988256891,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4265909093152354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15599.932348780698,1535.537022864035,0.5150684749398788,6.169253847594245
172.0,-25.818590155488238,3.5306669904594017,35.098215806933005,25.6439050071873,5.636604263249073,-22.645045117388463,-36.55181672712786,2.4630592251493137,3.8685274016142444,-5.017406545716347,40.10760672467123,46682.93635334346,22011.289355652556,68694.22570899602,81797.85096733754,103809.14032299009,103809.14032299009,801.4015558358515,132023.05894892247,94772.57292702877,59657.65831303479,39016.57179332664,28213.918625932376,21088.614590439494,1535.977595053719,103007.73876715424,354415.43407597777,1524705.6093784308,4.302029377906754,1559178.1540863065,4.3992953019987775,0.7474542926857466,0.09540930262705102,4.066609052656676,1.273410114631988,0.5,49.53814192213652,4.066609052656676,1.2799757196518262,1.2804340839588224,3.17709858884109,19809.302036385216,2019.9866454278695,0.00035808526543514355,0.00011583489181905101,0.00024225037361609255,0.000985137562356664,0.0954093026511857,0.0954093026270508,0.5150432305277917,8.885933947330614,28213.918625932376,21088.614590439494,0.7474542924481272,1.0217718966589258,0.6943714981435052,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4267197865643664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15600.129941268955,1535.977595053719,0.5150432305277917,6.171571287664115
173.0,-25.840623618007566,3.561336714857637,35.09920269577939,25.6478336052038,5.642868099112841,-22.664001220026062,-36.57061412287874,2.466278101965001,3.75882488045022,-5.009319842193692,40.11153043145159,46663.448558276265,22069.440634407172,68732.88919268343,81788.54692547355,103857.98755988073,103857.98755988073,780.6144419402117,132085.454290264,94775.75653077767,59650.79063154709,39027.739888033975,28227.466730383258,21099.798255568912,1536.42945212354,103077.37311794051,354527.17530896794,1525742.829249653,4.303599090591515,1559347.7218399085,4.398387007937961,0.7474917411861717,0.0954810742143731,4.066627116110537,1.2734157544979823,0.5,49.53814192213652,4.066627116110537,1.2799624020158293,1.2804197465318883,3.1771457581144205,19809.87947776506,2020.0455280615765,0.0003572922976121249,0.00011559581967794231,0.00024169647793418258,0.000982889451035559,0.09548012051697607,0.09547629071200649,0.5150182408243451,8.76814472264391,28227.466730383258,21099.798255568912,0.7474542924481272,1.0219712740256686,0.6938265586340181,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426848111357554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15600.327070296174,1536.42945212354,0.5150182408243451,6.17379609738667
174.0,-25.86255363889401,3.5915659468832035,35.100155878886824,25.65459256237375,5.65182681330018,-22.683049851185714,-36.589355290029175,2.4723230255919257,3.645943354745782,-4.9996931431874865,40.115082485600276,46643.71882533667,22122.492156932025,68766.21098226869,81778.95019423582,103901.44235116785,103901.44235116785,748.6201869636134,132142.0281725772,94777.9766732789,59642.745304379845,39039.14596544339,28240.58582140936,21108.547094657504,1536.8228651356712,103152.82216420423,354660.23208457686,1526772.4451354714,4.304887627692573,1559501.240192386,4.39716973912228,0.7474542924904548,0.09554865573037584,4.066603039694673,1.2734182452922687,0.5,49.53814192213652,4.066603039694673,1.2799359499967142,1.2803922768793305,3.177192608509131,19810.460816046536,2020.1048080686612,0.0003565046571341171,0.00011535791631438576,0.00024114674081973132,0.0009806480692299828,0.09554865572356729,0.09554865573037523,0.5149936938045885,8.645636497933253,28240.58582140936,21108.547094657504,0.7474542924481272,1.022094011910232,0.693280391977594,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4269759202428558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15600.522850372494,1536.8228651356712,0.5149936938045885,6.176067757530883
