time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
175.0,-25.884388738988985,3.621328588225835,35.10109414121614,25.659258278924995,5.6586808314498445,-22.701990373088055,-36.60808674814177,2.476282465548915,3.5390025065157147,-4.991674533670969,40.11890454130227,46624.734577192714,22178.48303888427,68803.21761607699,81770.00682169615,103948.48986058042,103948.48986058042,723.2097287927609,132203.47567011093,94780.86797324297,59635.59572873965,39050.30249389258,28254.985809530517,21119.3104206571,1537.3260641061204,103225.28013178766,354771.0923382004,1527792.5424801558,4.306417787342503,1559666.4406605454,4.396261348074346,0.747454292245069,0.09561821549213466,4.066609093877625,1.2734229746693746,0.5,49.53814192213652,4.066609093877625,1.279919173102502,1.2803744922307772,3.1772389845682483,19811.035660778685,2020.163425917993,0.00035572201330833213,0.00011512058802259455,0.00024060142528573757,0.0009784319440668985,0.09561821542146592,0.0956182154921347,0.5149691361196325,8.530677040186674,28254.985809530517,21119.3104206571,0.7474542924481272,1.0222557446883074,0.6927350844557845,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4271031503239857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15600.716631492964,1537.3260641061204,0.5149691361196325,6.178163458176337
176.0,-25.90612795226039,3.6506425009626726,35.102005105453,25.664230284187965,5.665876119039418,-22.72081420585967,-36.62668276866896,2.480562372638687,3.4325967100216985,-4.983272245281786,40.12251065469654,46605.55721326392,22232.33047157948,68837.8876848434,81760.80771931013,103993.13819088961,103993.13819088961,697.8533986997936,132261.151223838,94783.57060953861,59628.32010349241,39061.389451162446,28268.013032948387,21129.047682060416,1537.746598350207,103295.28479218982,354887.28626963915,1528788.6868554782,4.307814751340296,1559822.3195933637,4.3952611996594015,0.7474542925048535,0.09568544927453512,4.066609494995718,1.2734271985245869,0.5,49.53814192213652,4.066609494995718,1.279900898292084,1.2803552155701778,3.177284663540945,19811.598609910947,2020.220830753718,0.00035494437710566364,0.00011488542177568932,0.00024005895532997433,0.0009762260271036265,0.09568544921393886,0.0956854492745351,0.5149449461888963,8.415868955303495,28268.013032948387,21129.047682060416,0.7474542924481272,1.0224045535097175,0.6922021508250045,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272298507565664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15600.907484884505,1537.746598350207,0.5149449461888963,6.1804047764198415
177.0,-25.927772549801894,3.679511156134999,35.10289388676644,25.668983382079773,5.67281899341886,-22.739576235298507,-36.64522678647188,2.484622678915465,3.3283264027171526,-4.975153457193491,40.12609851657096,46586.63416879276,22285.76137932086,68872.39554811362,81751.8083819952,104037.56976131606,104037.56976131606,672.9629753410118,132318.73878488567,94786.34886296508,59621.174649762645,39072.41579244715,28281.16902356962,21138.88117779385,1538.1823823246873,103364.60678597505,354999.5880872332,1529772.3508591289,4.309222889811415,1559977.4212645707,4.394307693904256,0.7474542922952243,0.09575201848507163,4.066612989211882,1.273431646567769,0.5,49.53814192213652,4.066612989211882,1.2798836335908133,1.28033695572621,3.177330252909542,19812.16229507363,2020.2783106436584,0.00035417167960650954,0.00011465135495862025,0.0002395203246478893,0.0009740364633933536,0.09575201843093305,0.09575201848507177,0.5149209830051846,8.303479859910624,28281.16902356962,21138.88117779385,0.7474542924481272,1.022549812845829,0.6916726748256821,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273560156678333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15601.097947691,1538.1823823246873,0.5149209830051846,6.182548140491134
178.0,-25.94932547128913,3.707939937945951,35.103758954545036,25.673511041700863,5.679515201690452,-22.758280488720942,-36.663719395268686,2.488470218936611,3.2283253425513294,-4.967223628143684,40.129600828126506,46567.9476462709,22338.54618268081,68906.4938289517,81742.94660262908,104081.49278530988,104081.49278530988,649.051383054888,132375.5408922234,94789.1341516683,59614.13519455102,39083.33217457476,28294.048106913517,21148.507702876515,1538.6096126317361,103432.44140225499,355109.30307912896,1530718.8955484745,4.310557009562165,1560128.8358749948,4.393376412127822,0.7474542922583417,0.09581715733933184,4.066618967718787,1.273436208353378,0.5,49.53814192213652,4.066618967718787,1.2798673474407203,1.28031968096361,3.1773753552276953,19812.715346211815,2020.3347061648797,0.00035340379303562026,0.00011441837563162886,0.0002389854174039914,0.0009718626314232629,0.09581581335600606,0.09581715733986693,0.5148972714323983,8.195548970695029,28294.048106913517,21148.507702876515,0.7474542924481272,1.022694761076716,0.6911510576950303,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4274816521688225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15601.286359882346,1538.6096126317361,0.5148972714323983,6.1846923450854865
179.0,-25.970782829955517,3.7359383493947784,35.104602307118576,25.678191042412095,5.686368701705218,-22.776881871689135,-36.68209745138881,2.492467743438863,3.125036332156924,-4.959281311242371,40.13307651341523,46549.18629323339,22390.190626140662,68939.37691937404,81734.00767152138,104124.19829766205,104124.19829766205,624.293333956186,132430.97288604284,94791.86306926596,59607.04169097812,39094.24597587538,28306.774588380802,21158.020178714145,1539.028464340753,103499.90496370586,355219.21751953877,1531693.484564021,4.311966833494222,1560279.1103382614,4.3924400296626365,0.7474542927048624,0.09588194512395194,4.066622076603673,1.2734405470499768,0.5,49.53814192213652,4.066622076603673,1.279850355215409,1.280301706207492,3.1774199694770004,19813.270594391797,2020.391325722015,0.00035264083310298464,0.0001141872726784454,0.00023845356042453926,0.0009697005130671793,0.09588194523715175,0.09588194512395214,0.5148739566867967,8.084317643399288,28306.774588380802,21158.020178714145,0.7474542924481272,1.0228239326680713,0.6906302887336272,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4276067770641077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15601.472718152349,1539.028464340753,0.5148739566867967,6.186803503163609
180.0,-25.992168009879922,3.7634869714355177,35.10541594001205,25.681398796755843,5.691039877624437,-22.79613135760882,-36.701133696455486,2.495003225356165,3.074493093182639,-4.952693748995243,40.13627863942869,46533.79279286098,22444.165355109206,68977.95814797019,81728.40058047368,104172.56593558288,104172.56593558288,612.2781489793124,132491.43947295126,94795.0476081176,59600.43982051638,39105.119764001356,28318.87353736837,21167.063584744075,1539.4551307195006,103560.28778660357,355310.40364127024,1532218.2103554183,4.312337028843045,1560417.566894674,4.391702440748423,0.7474542925167178,0.09593992477279958,4.066646496424225,1.2734463567053895,0.5,49.53814192213652,4.066646496424225,1.279840143442696,1.2802905195310579,3.177464402300416,19813.81724173707,2020.4470682380907,0.0003518819477951046,0.00011394834756223434,0.00023793360023287028,0.0009675918417686041,0.09591294352730335,0.09593992477512991,0.51485068722244,8.027186842177855,28318.87353736837,21167.063584744075,0.7474542924481272,1.023047653669141,0.6901666678932177,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4277313675299428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15601.658304466531,1539.4551307195006,0.51485068722244,6.188911002789681
181.0,-26.01343929685761,3.790647216664776,35.106214648596314,25.687141552940034,5.699673854494276,-22.81389646895674,-36.71864471454171,2.5001310265934045,2.929067749060266,-4.943632617311518,40.13969852924862,46511.97196010832,22490.77057248896,69002.74253259727,81716.08724523318,104206.85781772214,104206.85781772214,577.1880775422906,132537.5826748063,94796.98998221432,59592.87469708945,39115.683650138744,28330.724857084177,21175.92191120468,1539.7955421735192,103629.66974017984,355435.8593268484,1533538.4656317593,4.314529402115171,1560565.4495822317,4.390568392670762,0.7474542927520467,0.09600658018536098,4.066627633608749,1.2734487441973763,0.5,49.53814192213652,4.066627633608749,1.2798178844728425,1.2802672885237891,3.1775049270262343,19814.315138899816,2020.4978396190154,0.0003511285950762017,0.00011372897338968788,0.00023739962168651385,0.0009654158617586401,0.09600658022028014,0.0960065801853611,0.5148306619274428,7.87270036637176,28330.724857084177,21175.92191120468,0.7474542924481272,1.0230751208228928,0.6896137687617169,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278555591134918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15601.827554294272,1539.7955421735192,0.5148306619274428,6.190890617572601
182.0,-26.034622086838876,3.8173805373012284,35.10699711046736,25.690940964873903,5.705494777318826,-22.832344903925414,-36.73692812500519,2.503217594405357,2.834461736318019,-4.936794811679636,40.14318550733332,46494.2725564665,22542.001523625728,69036.27408009223,81708.10489183464,104250.10641546037,104250.10641546037,554.4152704041626,132594.49425136644,94800.23189293506,59586.39955756692,39126.48037263127,28344.387835906084,21186.134359506057,1540.2963843270893,103695.6911450562,355530.5550147935,1534464.1567679213,4.315983915092959,1560716.2442016979,4.389823102930652,0.7474542926154821,0.09606993812066703,4.066647312930845,1.273454502201639,0.5,49.53814192213652,4.066647312930845,1.2798050938412244,1.2802535351052207,3.1775520604666094,19814.896869165772,2020.557159597393,0.00035037985163278106,0.00011350033908735126,0.0002368795125454298,0.0009633054331812406,0.09606993819872864,0.09606993812066689,0.5148072876364742,7.771256547997666,28344.387835906084,21186.134359506057,0.7474542924481272,1.0232012113245166,0.689101441717974,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427979109309328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15602.024390158607,1540.2963843270893,0.5148072876364742,6.192988613952701
183.0,-26.05571419566366,3.843707633554644,35.10775297617859,25.695106351655,5.711774049059219,-22.85067404904977,-36.75504190670324,2.506733902445281,2.7400927696875215,-4.929398560460945,40.14639595414007,46476.137634467144,22590.748449590144,69066.88608405729,81699.50361529093,104290.25206488108,104290.25206488108,531.6322052117757,132646.47908853553,94802.93325904715,59579.56727822312,39137.073312026696,28356.22702365447,21194.98361363313,1540.6859978572531,103758.6198596693,355633.00681475346,1535360.733686903,4.31726162719947,1560855.0899420958,4.388948888411624,0.747454292700947,0.0961303669082853,4.0666549583500045,1.2734589782683177,0.5,49.53814192213652,4.0666549583500045,1.2797902987492917,1.2802377825154123,3.1775947687087864,19815.424248061958,2020.6109372784751,0.0003496357733813116,0.00011327424461001795,0.00023636152877129366,0.0009612007829409686,0.09613036701227957,0.09613036690828643,0.5147843490789623,7.669491330148446,28356.22702365447,21194.98361363313,0.7474542924481272,1.023314695540888,0.6886037192331067,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281021653471555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15602.20273094032,1540.6859978572531,0.5147843490789623,6.195129840515422
184.0,-26.076716825425628,3.8696308091432714,35.10848905972905,25.699044099915795,5.717790415373054,-22.86894677261315,-36.77310455879194,2.5100203625605864,2.6477366087390237,-4.922298872163414,40.14960198800427,46458.24051297146,22639.218929364713,69097.45944233617,81691.1170211913,104330.33595055601,104330.33595055601,509.3019302541652,132698.6099893396,94805.72550000901,59572.84899178918,39147.6405646887,28368.274038783587,21203.988195417278,1541.095340737771,103821.03402030184,355731.3724588189,1536246.4962945404,4.31855780859582,1560993.7541463263,4.388125071333241,0.7474542922995004,0.09619029073071829,4.066666083322892,1.2734637092938645,0.5,49.53814192213652,4.066666083322892,1.2797765616640582,1.2802230942127282,3.1776375698232187,19815.95366422644,2020.6649227031087,0.0003488962966759276,0.00011304920253009081,0.0002358470941458368,0.0009591113786131355,0.09619029069548693,0.09619029073071814,0.5147616719807686,7.5700354809024475,28368.274038783587,21203.988195417278,0.7474542924481272,1.0234247710062503,0.6881079932905502,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282247142945235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15602.381445333725,1541.095340737771,0.5147616719807686,6.197141719346963
185.0,-26.097630614161076,3.895156378257761,35.10920421757104,25.70289059020581,5.723709217847094,-22.88714905257377,-36.79109893329439,2.513227656259733,2.556947283986233,-4.91530253679515,40.152744561453616,46440.47205334357,22686.93170626125,69127.40375960481,81682.76775136107,104369.69945762232,104369.69945762232,487.3115257870377,132749.7823276854,94808.48170971025,59566.18601169254,39158.10633113079,28380.082870063074,21212.81476884037,1541.4955043715183,103882.38793183528,355828.3270401157,1537117.7843398768,4.3198297255479154,1561129.682658141,4.387311419650243,0.7474542927151511,0.09624919686531522,4.066677740965644,1.273468413944356,0.5,49.53814192213652,4.066677740965644,1.2797631830649814,1.2802087703750302,3.177679897952771,19816.472950747768,2020.7178751916067,0.0003481613781517613,0.0001128254217043219,0.0002353359564474394,0.000957035495733662,0.09624919696034899,0.09624919686531734,0.5147392763082461,7.4722498207813715,28380.082870063074,21212.81476884037,0.7474542924481272,1.0235306065680372,0.6876179625574362,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4283467628911872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15602.558171877303,1541.4955043715183,0.5147392763082461,6.199160297356853
186.0,-26.118456303218263,3.9202897689944938,35.10989910509818,25.706634332332783,5.729504305687168,-22.905283864944433,-36.809029256086774,2.516331867413338,2.46773785847256,-4.908445419973315,40.15583895143836,46422.85185344454,22733.993111592106,69156.84496503664,81674.524738924,104408.5178505161,104408.5178505161,465.66751985644805,132800.27773204434,94811.26318071585,59559.59029523639,39168.52542831051,28391.759881528225,21221.5427854579,1541.8930807411127,103942.85033065965,355923.3724628252,1537976.0954211773,4.321087667772683,1561263.535787958,4.386515909266469,0.7474542921611811,0.0963072447205279,4.06669039330292,1.2734732131054622,0.5,49.53814192213652,4.06669039330292,1.279750274051882,1.280194922080046,3.177721838204548,19816.99266713897,2020.7708715146325,0.0003474309711443409,0.00011260284437722777,0.00023482812676711316,0.0009549732872011394,0.09630724466892701,0.09630724472052826,0.514717140797168,7.376183278445865,28391.759881528225,21221.5427854579,0.7474542924481272,1.0236316298528922,0.6871322647698177,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284683146036687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,47.0,15602.733264910188,1541.8930807411127,0.514717140797168,6.201155874530008
187.0,-26.13919453129077,3.945036445689899,35.11057396106796,25.710274592880182,5.735179901770505,-22.923351412403893,-36.82689186008645,2.5193367828836384,2.3800839160026612,-4.901720368504792,40.158883058210506,46405.360173200716,22780.39879655133,69185.75896975205,81666.36639357367,104446.765190125,104446.765190125,444.3655283957487,132850.05367329065,94814.04985767296,59553.04363729999,39178.89580041441,28403.288483165656,21230.159891803232,1542.286996322646,104002.39966172926,356016.60669667274,1538821.3110518195,4.322330144455593,1561395.2222940857,4.385737049688807,0.7474542922868292,0.09636441398563567,4.066703961613773,1.273477999079041,0.5,49.53814192213652,4.066703961613773,1.2797378171024998,1.2801815317435492,3.1777633725174605,19817.50900477178,2020.8235233001872,0.00034670503292381753,0.00011238151091999812,0.00023432352200381941,0.0009529243952322245,0.09636441397616023,0.09636441398563549,0.5146952525179511,7.281804284507473,28403.288483165656,21230.159891803232,0.7474542924481272,1.0237277723881084,0.6866507891855085,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4285893735023154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,45.0,15602.906650590143,1542.286996322646,0.5146952525179511,6.203135955498599
188.0,-26.159846012105405,3.9694017478593664,35.11122907350329,25.71380651732909,5.740734110471567,-22.94135248905935,-36.844690586999036,2.5222405874255402,2.2939758415143388,-4.895127859777117,40.16187737826554,46388.01072232588,22826.16373966394,69214.17446198982,81658.28132017498,104484.44505983892,104484.44505983892,423.4050030734652,132899.11619310244,94816.8301935682,59546.559595719096,39189.18955316566,28414.671133263502,21238.66790663088,1542.677393477484,104061.04005676546,356108.02199512953,1539653.4922104734,4.323557451990035,1561524.7632411045,4.38497497049494,0.7474542924330358,0.09642070854486394,4.066718498654901,1.273482847143896,0.5,49.53814192213652,4.066718498654901,1.2797258207078717,1.2801686078007282,3.1778045209757693,19818.019292751676,2020.875558192826,0.00034598351845471537,0.00011216136861841753,0.00023382214983629784,0.0009508888621345305,0.0964207086045966,0.0964207085448639,0.5146736003577975,7.189103701291458,28414.671133263502,21238.66790663088,0.7474542924481272,1.0238198493282782,0.6861739884574053,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428709943064194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15603.078413545285,1542.677393477484,0.5146736003577975,6.205099350713033
189.0,-26.180411440133867,3.993390948049546,35.11186471422313,25.717229896131926,5.746168170133773,-22.959287618453338,-36.86242554159833,2.52504434845326,2.2093918510092294,-4.888665742116836,40.164822113764735,46370.800164362656,22871.295977178437,69242.09614154109,81650.26295527082,104521.55893244926,104521.55893244926,402.7823273518734,132947.46600452153,94819.59821434238,59540.13542343423,39199.40310100905,28425.907072072263,21247.066265072102,1543.0641694056314,104118.77660509739,356197.6470951479,1540472.742866138,4.32476956383332,1561652.1669709918,4.384229316803548,0.7474542927056428,0.0964761333002827,4.066733968666268,1.2734877364197748,0.5,49.53814192213652,4.066733968666268,1.2797142799756815,1.2801561453000658,3.177845267729253,19818.522456393577,2020.9268666051687,0.00034526638370231303,0.00011194241122889846,0.00023332397247341458,0.0009488665245617885,0.09647613332176319,0.09647613330028287,0.5146521759971493,7.098057593126043,28425.907072072263,21247.066265072102,0.7474542924481272,1.02390800078139,0.6857018481051027,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4288300272058962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15603.248487587683,1543.0641694056314,0.5146521759971493,6.207046170124619
190.0,-26.200891419229357,4.017009208397221,35.11248114526258,25.72053966522219,5.751480449223745,-22.9771574883738,-36.880093056801684,2.527746518368179,2.126324281716961,-4.882333998701416,40.16771745245218,46353.710416436246,22915.80875827899,69269.51917471524,81642.29809120168,104558.10684948067,104558.10684948067,382.4973214381025,132995.10358962195,94822.3404590265,59533.75278426117,39209.54186085037,28436.9967401413,21255.355282030207,1543.4473469410382,104175.60952804257,356285.4811612462,1541279.080331623,4.325966568461086,1561777.4412107372,4.383500096945894,0.7474542925985718,0.09653068843069498,4.066750397505041,1.2734926070133223,0.5,49.53814192213652,4.066750397505041,1.2797032021468062,1.2801441514318914,3.177885614947854,19819.015555914164,2020.9771487627443,0.00034455358810404484,0.00011172467898974468,0.00023282890911430014,0.0009468570586912452,0.09653068848739499,0.09653068843069487,0.5146309724472029,7.008658280418388,28436.9967401413,21255.355282030207,0.7474542924481272,1.0239920712469357,0.6852340322961731,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428949629735464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15603.416881250581,1543.4473469410382,0.5146309724472029,6.208976377079121
191.0,-26.221287003453327,4.040256841143939,35.11307706936366,25.723345297761284,5.75627299923542,-22.994951969714606,-36.897710559982784,2.52993796528784,2.0529490635111074,-4.876358331826904,40.17051955071673,46336.879266692944,22960.28407039992,69297.16333709286,81634.53838045326,104594.82245085319,104594.82245085319,364.5599064089183,133042.6332801049,94825.27396914376,59527.61485452946,39219.62123846033,28447.8108292517,21263.438320569243,1543.82683376002,104230.26254444427,356368.3913140339,1542001.1796736196,4.3269863917723255,1561898.6883962257,4.382820492684694,0.7474542926412087,0.09658314976422816,4.06677384663361,1.273498000162654,0.5,49.53814192213652,4.06677384663361,1.2796944864801565,1.2801345260355366,3.177925582706393,19819.514414476824,2021.0280181791768,0.00034384507576644944,0.00011150795257949315,0.0002323371231869563,0.0009448625361788051,0.09657881859699961,0.09658314976599804,0.5146099847540035,6.929307395338014,28447.8108292517,21263.438320569243,0.7474542924481272,1.0240844261350133,0.6847737212833129,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429068753937153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15603.58367911553,1543.82683376002,0.5146099847540035,6.21088992823521
192.0,-26.241597779305543,4.063151176574091,35.11365585328172,25.72697061058136,5.761874348478276,-23.012691632045144,-36.915228178817756,2.5329682012178316,1.964375955863261,-4.8699283373605855,40.17333320916936,46319.86963424673,23002.67974838179,69322.54938262852,81626.56295505591,104629.2427034377,104629.2427034377,342.85463644372066,133087.74233772286,94827.82717875107,59521.133857941786,39229.65924534365,28458.499634285166,21271.427716516013,1544.186596426984,104286.38806699398,356457.62200150144,1542851.7181407316,4.328289319436219,1562020.4429499984,4.382064925921037,0.7474542927375348,0.09663702719159938,4.066784304117701,1.2735023773228749,0.5,49.53814192213652,4.066784304117701,1.2796818686033804,1.2801210025778933,3.177965089523468,19819.997097049283,2021.0772381036627,0.0003431408420412604,0.00011129283992600854,0.00023184800211525187,0.0009428758159433538,0.0966370272601814,0.09663702719160017,0.5145897197512694,6.834304293223852,28458.499634285166,21271.427716516013,0.7474542924481272,1.0241458850418164,0.6843127424490636,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291874057175171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,37.0,15603.748540970395,1544.186596426984,0.5145897197512694,6.212764642786144
193.0,-26.261825505851384,4.085686911760105,35.11421749667856,25.729881051834695,5.766728849250397,-23.03037770398203,-36.93272162983192,2.53528104738104,1.8858901429026105,-4.864104069862559,40.17612866798247,46303.25848106915,23045.711777678356,69348.9702587475,81618.92507569966,104664.63685337802,104664.63685337802,323.60440422988904,133134.1248123119,94830.63100479686,59514.96441016634,39239.62954958946,28469.48795893389,21279.640985655165,1544.5799558074712,104341.03244914813,356538.46199070103,1543624.0751080988,4.329474207325095,1562141.4170594085,4.381410657176591,0.7474542926922397,0.09668946670693136,4.066805037243279,1.2735075149638577,0.5,49.53814192213652,4.066805037243279,1.279672572335124,1.2801108072574998,3.1780043779654075,19820.48207767463,2021.1266923643275,0.0003424408071853529,0.0001110784065378831,0.0002313624006474698,0.0009409057763818279,0.09668946676414775,0.09668946670693201,0.5145690304324841,6.749994212765159,28469.48795893389,21279.640985655165,0.7474542924481272,1.024219083198326,0.683855589688352,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293055824481526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15603.912480909043,1544.5799558074712,0.5145690304324841,6.214652953149038
194.0,-26.28197022007155,4.10787273087869,35.11475982051727,25.732834974210732,5.771630075149862,-23.04798547806726,-36.95013066809622,2.5376453331456084,1.8083676373023536,-4.858225018934784,40.178827167398865,46286.656562236116,23087.701705769698,69374.35826800582,81611.24396016482,104698.94566593452,104698.94566593452,304.5571378172899,133178.89608879402,94833.36753007176,59508.78013214331,39249.54155325383,28479.95042285951,21287.461188433466,1544.9445200270784,104394.38852811723,356620.0769541955,1544381.6006471976,4.330607558153712,1562258.2019451123,4.380735418173805,0.7474542923131996,0.09674067693115901,4.066824241529179,1.2735124536929652,0.5,49.53814192213652,4.066824241529179,1.2796630288642195,1.2801003700111608,3.1780430861855398,19820.9604382242,2021.1754715651318,0.0003417449514703266,0.0001108653867219701,0.00023087956474835653,0.0009389466107923221,0.09674067686669198,0.09674067693115825,0.5145485870354369,6.666592656237128,28479.95042285951,21287.461188433466,0.7474542924481272,1.02428582060637,0.6834047504528805,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4294232941437934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15604.073988628938,1544.9445200270784,0.5145485870354369,6.2165399288555445
195.0,-26.30203272327842,4.129712684344286,35.11528466971601,25.73567294692623,5.7763922700778325,-23.065532365890864,-36.9674843159504,2.539891912690279,1.732275370297998,-4.852503076482357,40.18149385235531,46270.21519836673,23129.205584128606,69399.42078249533,81603.6846053807,104732.8901895093,104732.8901895093,285.8352020129241,133223.2678373028,94836.14316409548,59502.67375708139,39259.41045223788,28490.377647793488,21295.25507358462,1545.3120424130902,104447.05498749638,356699.5249609278,1545128.3780860964,4.331736573675973,1562373.6164552295,4.380083255301137,0.7474542927034133,0.09679122046840581,4.0668447864601225,1.2735174957243727,0.5,49.53814192213652,4.0668447864601225,1.279654023410759,1.2800904762684135,3.178081506453168,19821.440434083204,2021.2244175210908,0.00034105322897395537,0.0001106534201921446,0.00023039980878181078,0.0009370002611457164,0.09679122051101262,0.09679122046840571,0.5145283392861782,6.584778446780376,28490.377647793488,21295.25507358462,0.7474542924481272,1.024348898036822,0.682957341948429,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295405408025759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15604.234283097452,1545.3120424130902,0.5145283392861782,6.218385920695407
196.0,-26.322013606564262,4.151211681593184,35.11579189972915,25.738410686049633,5.781048504290591,-23.083016004148863,-36.98477464551104,2.542050901875184,1.6575429062715443,-4.846893300982438,40.18411254562283,46253.89121172374,23170.120330132228,69424.01154185597,81596.16364036834,104766.28397050056,104766.28397050056,267.4212571015378,133266.93554632762,94838.88460598765,59496.61217734305,39269.19158738289,28500.651575827054,21302.934349630505,1545.6750618257818,104498.86271339902,356777.4290336981,1545863.061217628,4.33284993785753,1562486.9601485347,4.379444530390838,0.7474542921572599,0.09684093779244177,4.066866052461249,1.2735225586360324,0.5,49.53814192213652,4.066866052461249,1.2796454162438433,1.280080986200472,3.1781195015715866,19821.90976422812,2021.2722758768919,0.00034036560133095207,0.00011044259933573334,0.00022992300199521873,0.000935066051494335,0.09684093775975827,0.09684093779244163,0.5145082887531685,6.5044362072540025,28500.651575827054,21302.934349630505,0.7474542924481272,1.0244086204340521,0.6825143611492595,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296573268731279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15604.392793099527,1545.6750618257818,0.5145082887531685,6.220223412763505
197.0,-26.34191461665074,4.172368877267206,35.11628002428725,25.740583170577906,5.785132947755414,-23.100439420029748,-37.002024811785645,2.5436577507755254,1.5933765883571596,-4.841664722388706,40.186635533430135,46237.85277625025,23211.136519113974,69448.98929536423,81588.82303978206,104799.95955889604,104799.95955889604,251.59244968087296,133310.60459920717,94841.751099848,59490.780834848876,39278.855849999025,28510.645040311145,21310.404013147512,1546.0348775285788,104548.36710921516,356850.05136849254,1546505.0669564635,4.3337672532923435,1562596.1673437408,4.378859303372115,0.7474542923534973,0.09688844253196051,4.066894944165927,1.273528095749207,0.5,49.53814192213652,4.066894944165927,1.2796393637228056,1.2800740567987556,3.1781571116523533,19822.368057605207,2021.3190087955834,0.0003396819907882168,0.00011023263789082486,0.00022944935289739195,0.000933146413240547,0.0968835697375719,0.09688844253597158,0.5144884307498605,6.4350413107458735,28510.645040311145,21310.404013147512,0.7474542924481272,1.0244800209952758,0.6820798526171106,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4297736555836873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15604.549687745879,1546.0348775285788,0.5144884307498605,6.222044183135107
198.0,-26.361733608448592,4.193202739366587,35.11675273932569,25.74369456795978,5.790149843314754,-23.117786552109816,-37.01915316106749,2.5462027869760084,1.511954086270066,-4.835898832701116,40.189179773575766,46221.51291815317,23249.936548074333,69471.4494662275,81581.21839599108,104831.1549440654,104831.1549440654,231.46981182519812,133351.67219273053,94844.28303770113,59484.57755986331,39288.56164204202,28520.51724866512,21317.78304363346,1546.372729255562,104599.6851322402,356930.1501322172,1547293.9194966066,4.335004815153453,1562706.3002847112,4.378185198717003,0.7474542925630572,0.09693769187491046,4.066909337586971,1.2735325410449878,0.5,49.53814192213652,4.066909337586971,1.2796289483392298,1.2800627682761838,3.1781942279949362,19822.827088119702,2021.3658168813718,0.00033900245347016195,0.00011002452393215336,0.00022897792953800858,0.0009312324797394585,0.09693769186244101,0.09693769187491043,0.5144693373476309,6.347852918971171,28520.51724866512,21317.78304363346,0.7474542924481272,1.0245154572619946,0.6816419522915473,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298895368949351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15604.70451063024,1546.372729255562,0.5144693373476309,6.223824109076065
199.0,-26.38147329977112,4.213706390777836,35.117210050657036,25.746036820951872,5.7943580483833035,-23.135095332195235,-37.03627847190944,2.547980080807478,1.4414553201114586,-4.830783640542594,40.191713921757334,46205.65305984223,23289.56183065011,69495.21489049234,81574.00028107097,104863.56211172108,104863.56211172108,214.03081283299252,133394.3185287394,94847.07069494559,59478.7234737171,39298.16357914277,28530.756417018318,21325.436358103656,1546.7489939320055,104649.53129888809,357001.22132400615,1547997.5780387695,4.336112835406359,1562816.002204123,4.377620884343549,0.7474542927078948,0.09698551034999249,4.066934904477337,1.273537840233184,0.5,49.53814192213652,4.066934904477337,1.2796220883849947,1.280055041471012,3.17823124607844,19823.28509904307,2021.4125209977997,0.00033832687880130117,0.00010981680970499781,0.00022851006909630335,0.0009293355760322843,0.09698551038272085,0.09698551034999131,0.5144497298909533,6.272238960654079,28530.756417018318,21325.436358103656,0.7474542924481272,1.0245661422063856,0.6812087390224897,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300049581077252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15604.858915129575,1546.7489939320055,0.5144497298909533,6.225621728519925
200.0,-26.40113355630204,4.2338885000226245,35.117649442081984,25.748440017364942,5.798635916531388,-23.152327014868956,-37.05331587754188,2.549829375098325,1.3717634563449224,-4.825586020608589,40.19414858854591,46189.76587483001,23328.146890625372,69517.91276545537,81566.70800700475,104894.85489763012,104894.85489763012,196.76331346770166,133435.2898020744,94849.76849147785,59472.82635930322,39307.713480194034,28540.434904444286,21332.670582924726,1547.0938461454994,104698.09158416242,357073.44915174524,1548686.84555056,4.337166062695453,1562921.4031085912,4.37703057122121,0.7474542926324793,0.0970321027974417,4.066958529614069,1.2735428773192687,0.5,49.53814192213652,4.066958529614069,1.2796148862210537,1.2800469774048684,3.178267597077251,19823.733787963352,2021.4582745344592,0.00033765525434854317,0.00010961052110731492,0.00022804473324122826,0.0009274484729889783,0.09703210285648996,0.09703210279744177,0.5144303552474193,6.197349476953491,28540.434904444286,21332.670582924726,0.7474542924481272,1.0246103161334776,0.6807815242499374,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301199348429101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15605.010526179234,1547.0938461454994,0.5144303552474193,6.227421341282256
201.0,-26.420715182472335,4.253752649318621,35.11807290974736,25.750731699541234,5.802780193037052,-23.169500493522605,-37.07030211864037,2.551565504087301,1.3033853043029353,-4.820539422324281,40.196556097039625,46174.03979315783,23366.30208448047,69540.3418776383,81559.53290041926,104925.83498489973,104925.83498489973,179.80011995544191,133475.93170433087,94852.50442416151,59467.0113169001,39317.21456362379,28550.096719431127,21339.892335237222,1547.4424355195408,104746.03486494429,357143.58930346236,1549366.3189126109,4.338216799395286,1563025.6335661036,4.376462802018859,0.7474542921850539,0.09707809802272174,4.0669834695923335,1.273548033093102,0.5,49.53814192213652,4.0669834695923335,1.2796082013566443,1.2800394358205194,3.1783036911458566,19824.1840330418,2021.50418675509,0.00033698753577674845,0.00010940520832490876,0.0002275823274518397,0.0009255735637179815,0.09707809796728255,0.09707809802272188,0.5144111603965548,6.123924726627195,28550.096719431127,21339.892335237222,0.7474542924481272,1.024651493671315,0.6803575818788411,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302344661151976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15605.161055765479,1547.4424355195408,0.5144111603965548,6.229177976311393
202.0,-26.440218688008326,4.273303328844487,35.11848023442069,25.752922449633502,5.806823266374767,-23.186613430846236,-37.08722546054048,2.553218009212684,1.2362670858535694,-4.815597042765632,40.198918247266825,46158.41565660683,23403.91845689606,69562.33411350289,81552.37250738508,104956.29096428114,104956.29096428114,163.1277453804505,133515.90230895072,94855.18553207889,59461.228681300636,39326.61872308695,28559.61134466957,21347.004096571793,1547.78660217822,104793.16321890069,357212.2914482435,1550034.3475388573,4.339252552745492,1563127.9053921553,4.37590738844617,0.7474542926704093,0.09712330907908427,4.067009065520466,1.2735531493043526,0.5,49.53814192213652,4.067009065520466,1.2796018967350211,1.2800322795704955,3.1783393537456273,19824.61961686063,2021.548603943307,0.0003363236890837923,0.00010920100905271183,0.00022712268003108045,0.0009237099986717084,0.09712330910522193,0.09712330907908404,0.5143921483139946,6.051864128619229,28559.61134466957,21347.004096571793,0.7474542924481272,1.0246898972600698,0.6799378255433628,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430348556409447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15605.309777602219,1547.78660217822,0.5143921483139946,6.2309277197166955
203.0,-26.45964161351222,4.292534723219961,35.11886840255263,25.754272704385244,5.809951733685315,-23.20372029344842,-37.10417307503519,2.554030413654006,1.1882637978945922,-4.811244956370208,40.201144764150236,46143.39995036554,23442.232674944684,69585.63262531023,81545.7541028221,104987.98677776678,104987.98677776678,151.18526404364093,133556.71484276978,94858.14311758331,59455.78896525969,39335.949058137354,28568.728065002993,21353.81841125749,1548.127619170923,104836.80151372314,357272.7967367367,1550533.035737611,4.339913505589822,1563224.309456879,4.375436147770217,0.747454292073162,0.0971651685999238,4.067046551891158,1.27355912160594,0.5,49.53814192213652,4.067046551891158,1.279599483161647,1.280029020723704,3.178374644105247,19825.05501749261,2021.593002451664,0.0003356637812898223,0.00010899686969756227,0.00022666691159226005,0.0009218648812191193,0.09715543030942778,0.09716516860645658,0.5143733162548184,5.999508754264809,28568.728065002993,21353.81841125749,0.7474542924481272,1.0247546350764851,0.6795319837349015,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4304622084965553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15605.456936865943,1548.127619170923,0.5143733162548184,6.232661345517148
204.0,-26.47898977170484,4.3114763932520015,35.11924417461701,25.757244612928503,5.814824970731741,-23.220636500416234,-37.120861758571095,2.5564716994431254,1.1054053227089753,-4.805805003313102,40.203455842287525,46127.34999699626,23476.999596155143,69604.3495931514,81538.13022120231,105015.12981735746,105015.12981735746,130.55418999196263,133592.89798058738,94860.48719491009,59449.70697070404,39345.311360228945,28577.768163229935,21360.57548717379,1548.4327471374972,104884.5756273655,357348.43750020105,1551331.9884852911,4.341230646865269,1563324.3796197327,4.374790024424979,0.7474542926223936,0.09721100734455657,4.067058972487991,1.2735632646875459,0.5,49.53814192213652,4.067058972487991,1.2795895020510526,1.2800181965744828,3.1784091429078676,19825.484376084165,2021.636784843363,0.0003350075986306189,0.00010879619370253233,0.00022621140492808654,0.0009200151240918885,0.09721100737829429,0.09721100734455675,0.5143557756241857,5.911210326022058,28577.768163229935,21360.57548717379,0.7474542924481272,1.024752559534817,0.6791115821105411,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430575407844144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15605.60078607536,1548.4327471374972,0.5143557756241857,6.2343333394148255
205.0,-26.4982623597068,4.3301117746281275,35.11960697423203,25.758988258335762,5.8183499374623455,-23.2375898136443,-37.13763757897539,2.557677391399947,1.0423549639515386,-4.801443268037834,40.205781231060634,46112.23165889233,23513.754234864853,69625.98589375718,81531.37731394649,105045.13154881135,105045.13154881135,114.83986686739081,133632.6889195735,94863.30376256192,59444.1581075081,39354.606283393136,28587.55737076215,21367.8924691577,1548.8087488350725,104930.29168194396,357409.09507461416,1551974.497970262,4.342291562687473,1563425.074322021,4.374329293426722,0.7474542925101973,0.09725483995599671,4.067090333284626,1.2735687259724364,0.5,49.53814192213652,4.067090333284626,1.2795852479178813,1.2800131061123263,3.1784442184704176,19825.920151878432,2021.6812216076269,0.000334355152627691,0.00010859481386117416,0.00022576033876651688,0.0009181876914363632,0.09725483995580436,0.09725483995599488,0.5143370526875356,5.8437982319893536,28587.55737076215,21367.8924691577,0.7474542924481272,1.024783170700495,0.6786983101335505,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4306881881337241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15605.747032456697,1548.8087488350725,0.5143370526875356,6.236054033600936
206.0,-26.517458822766294,4.348452269930904,35.11995218270238,25.7609031041153,5.822077012201781,-23.25445731130659,-37.154316797945626,2.559075500742024,0.9796918093022668,-4.796845036347462,40.2079652515549,46097.007171357574,23549.14056366679,69646.14773502437,81524.41305871173,105073.55362237852,105073.55362237852,99.19538787742204,133670.0084390788,94865.93486819993,59438.528980845644,39363.78431928253,28596.454816700294,21374.542905593447,1549.131603045955,104974.3582345011,357473.0502932135,1552600.4923525895,4.343265852010621,1563519.6519147593,4.373811258309678,0.7474542925898192,0.09729710565860225,4.067117440922934,1.273573816907592,0.5,49.53814192213652,4.067117440922934,1.2795800931151655,1.2800071194711087,3.178478207660646,19826.337893914253,2021.7238194403037,0.00033370644633149836,0.00010839493497683276,0.0002253115113546656,0.0009163683774712662,0.09729710573889008,0.09729710565860228,0.5143185921447283,5.77653684564973,28596.454816700294,21374.542905593447,0.7474542924481272,1.0248072787923566,0.6782937752635225,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430800544496669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15605.888740130598,1549.131603045955,0.5143185921447283,6.237788342518214
207.0,-26.536579935313164,4.366500297203812,35.12028307999747,25.76267427010464,5.82564183157441,-23.27127210689269,-37.170945620723046,2.560334003153991,0.9183507286721238,-4.792426587165523,40.2101346288418,46081.9370685239,23584.236727251042,69666.17379577494,81517.56093742928,105101.79766468033,105101.79766468033,83.8645623298653,133707.21669840242,94868.59153350323,59432.967664598065,39372.91540989463,28605.4190337221,21381.24324444087,1549.4633698160217,105017.93310235046,357534.51343791303,1553217.748022757,4.344245631247228,1563613.5996729971,4.373322129485895,0.7474542924623877,0.0973388925959625,4.067146325867329,1.2735790529055522,0.5,49.53814192213652,4.067146325867329,1.279575578680971,1.2800017781504165,3.178511995407007,19826.75230802802,2021.7660779193732,0.00033306143796359394,0.000108195998309013,0.00022486543965458095,0.0009145606467056705,0.09733889266153838,0.09733889259596226,0.5143003057185325,5.7107773158376745,28605.4190337221,21381.24324444087,0.7474542924481272,1.0248290777638593,0.6778915289068407,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430912473509087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15606.029599963353,1549.4633698160217,0.5143003057185325,6.239458034019668
208.0,-26.555626124416623,4.384260386566911,35.12059918674648,25.76438683262097,5.829136924427459,-23.28802634652546,-37.187511718925066,2.561537146535815,0.8580602511274833,-4.788084963502264,40.21226067163203,46066.94941719206,23618.789276428128,69685.7386936202,81510.75986060349,105129.54913703162,105129.54913703162,68.77829500610824,133743.77631674765,94871.2415338087,59427.431090395294,39382.01160379267,28614.22717971602,21387.826935344336,1549.789438553499,105060.77084202551,357594.9159720201,1553824.8427693348,4.345209546801591,1563705.6749123037,4.372840902007273,0.7474542926151674,0.09737997065627141,4.067175464725867,1.2735842399997637,0.5,49.53814192213652,4.067175464725867,1.2795713136680997,1.2799966910336569,3.1785453622484283,19827.16408552407,2021.8080675382594,0.0003324200977188417,0.00010799814738070752,0.00022442195033813418,0.0009127634501611864,0.09737997068624235,0.09737997065629132,0.514282204857331,5.646145214629769,28614.22717971602,21387.826935344336,0.7474542924481272,1.0248469612487048,0.6774926119643665,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310239794976034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15606.1686962495,1549.789438553499,0.514282204857331,6.241126429965455
209.0,-26.57460474206515,4.401728149567591,35.12089912297632,25.76494967741894,5.831744530571419,-23.305055812889442,-37.204380648303754,2.5615959463557445,0.8056148120357989,-4.7842324174363675,40.21430061219463,46053.73951299283,23653.84846003519,69707.58797302803,81503.21576963656,105157.06422967176,105157.06422967176,56.34333957155468,133779.79052537517,94874.25286362245,59422.32472762937,39391.03126221453,28622.726295703418,21394.32279137885,1550.1134949174937,105100.7208901002,357648.52095243434,1554363.9170076929,4.346065553041715,1563794.0250646165,4.372432523697181,0.7474592940711721,0.0974189385290282,4.06722100240384,1.2735905727604404,0.5,49.53814192213652,4.06722100240384,1.2795723525466107,1.2799969139319542,3.1785783698039722,19827.571426882576,2021.849604797008,0.00033178216342959476,0.00010779702311062366,0.0002239851403189711,0.0009109970669316903,0.09741609462717851,0.09741828666549222,0.5142642770057737,5.589847229472184,28622.726295703418,21394.32279137885,0.7474542924481272,1.0249042322601818,0.6771238814996394,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311350647660197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15606.30628601079,1550.1134949174937,0.5142642770057737,6.242779064337325
210.0,-26.593501748416337,4.418928492254937,35.12118534015204,25.767694261763268,5.836013832520978,-23.321353089200503,-37.220448058191664,2.563865173305306,0.7405423733406451,-4.779502139791056,40.21633561269693,46037.11607662735,23685.95887751843,69723.07495414579,81497.08988261948,105183.0487601379,105183.0487601379,39.31779612050741,133814.07717727887,94876.3227222087,59416.34891621737,39399.97089554592,28631.028417140973,21400.385093906174,1550.4026312811568,105143.73096401739,357714.34746174916,1555003.6034321035,4.347054051552634,1563882.1650206288,4.371874307300064,0.747454292668512,0.09745952467402864,4.067231186851479,1.2735941724060105,0.5,49.53814192213652,4.067231186851479,1.2795631250096848,1.27998687195657,3.178609251357329,19827.954352480792,2021.8886523410945,0.00033114809191550686,0.00010760577688547106,0.0002235423150300358,0.0009091982752711397,0.09745952470332137,0.09745952467402662,0.5142469500769048,5.520044513131722,28631.028417140973,21400.385093906174,0.7474542924481272,1.0248721268032785,0.6767079205323687,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312457720180114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15606.435007660315,1550.4026312811568,0.5142469500769048,6.244394314096942
211.0,-26.612326499980735,4.435847599172135,35.12146087244849,25.76902932431551,5.839051365721811,-23.33794944955405,-37.236882106494136,2.564674315295104,0.6838880403320218,-4.775689165851639,40.21843346895524,46022.66489110046,23719.707169936217,69742.37206103667,81490.75099471437,105210.45816465058,105210.45816465058,25.098673613378196,133850.57349994197,94879.19755972413,59411.11145611019,39408.984559571036,28640.11533529139,21407.177151415726,1550.7591842108104,105185.3594910372,357767.4156984108,1555588.0256172193,4.348042771252656,1563973.0313153567,4.3714798013739395,0.7474542927219648,0.09749942040917554,4.06726698834944,1.2735999298607932,0.5,49.53814192213652,4.06726698834944,1.279560666415275,1.2799836056941878,3.178643338376446,19828.3806194128,2021.932119471257,0.00033051755380291337,0.00010741049087333885,0.00022310706292957453,0.0009074359919210596,0.09749942045009846,0.09749942040917554,0.5142292470671713,5.459577206183667,28640.11533529139,21407.177151415726,0.7474542924481272,1.0248830942479827,0.6763155568876978,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313560191714303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,51.0,15606.577081798008,1550.7591842108104,0.5142292470671713,6.246012746605585
