time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
212.0,-26.63107820730597,4.452495487716114,35.12172027641087,25.770460115186893,5.842235468325706,-23.35446907890698,-37.25321333678437,2.5656263399267263,0.6277662223163247,-4.771680580137299,40.22039770304781,46008.05606449425,23752.25337472254,69760.3094392168,81484.10013393156,105236.3535086541,105236.3535086541,10.99185308617598,133884.72821069806,94881.75852818125,59405.71445874382,39417.826743819365,28648.374702043962,21413.350638648837,1551.067141397893,105225.36165556792,357823.21308219014,1556155.7011721393,4.348951225852131,1564058.1135321604,4.371035909212811,0.7474542923065394,0.09753776961510258,4.067297568930825,1.273605084535666,0.5,49.53814192213652,4.067297568930825,1.2795575374492834,1.2799796733787856,3.1786750106124373,19828.76673814512,2021.971492624405,0.0003298905609652534,0.00010721675095825296,0.00022267381000700044,0.0009056806461060373,0.09753776952791313,0.09753776961510274,0.5142117630057718,5.39944680245361,28648.374702043962,21413.350638648837,0.7474542924481272,1.0248891220219023,0.6759310066845278,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314658606237822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15606.70908415936,1551.067141397893,0.5142117630057718,6.247668434370727
213.0,-26.649757581795125,4.468874792385055,35.12196659042039,25.771793955378257,5.845294493325109,-23.37093527791345,-37.269494170881785,2.566472189443533,0.572742731416156,-4.767817805567217,40.22234690733378,45993.58213826707,23784.4834397271,69778.06557799417,81477.59152602308,105262.07496575019,105262.07496575019,-2.852490261546336,133918.75015336048,94884.38908361434,59400.37969585857,39426.67709750641,28656.675187610308,21419.55486927866,1551.3816689394546,105264.92745601173,357876.9873115517,1556715.811217567,4.349862847879514,1564142.5481796951,4.3706150538761035,0.7474542922041211,0.09757569419645858,4.067329490978666,1.2736102952575306,0.5,49.53814192213652,4.067329490978666,1.279554894037295,1.279976231268832,3.178706525161488,19829.160853566864,2022.0116812129386,0.00032926707513185625,0.0001070239302071768,0.00022224314492467947,0.0009039360975199944,0.09757569413781307,0.09757569419645556,0.5141944342302966,5.340560536983389,28656.675187610308,21419.55486927866,0.7474542924481272,1.024891742782882,0.6755481420135866,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4315752915907232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,97.0,15606.840421009241,1551.3816689394546,0.5141944342302966,6.249262767258811
214.0,-26.668365076300685,4.484989358884553,35.12219940846567,25.773040134832286,5.8482686302392395,-23.387345021647885,-37.285720417834796,2.5672485755864027,0.5187682111046001,-4.764040551818474,40.224256281276745,45979.21345293981,23816.252020060292,69795.4654730001,81471.0816028162,105287.33362287648,105287.33362287648,-16.44728100761131,133952.1747982637,94886.95704450345,59395.08889462687,39435.40905541842,28664.84117538722,21425.65858148841,1551.6918731601697,105303.7809038841,357929.57712462667,1557265.9766317266,4.350760809268092,1564225.2608161352,4.370203975268272,0.7474542925388798,0.09761293321868172,4.067361893295783,1.2736155032319947,0.5,49.53814192213652,4.067361893295783,1.2795525658598137,1.279973108950289,3.1787376320586413,19829.539540302394,2022.0502965133246,0.0003286470668968762,0.0001068320746680328,0.00022181499222884344,0.0009022018467532981,0.0976129332866653,0.09761293321868174,0.5141772650743462,5.282808762923082,28664.84117538722,21425.65858148841,0.7474542924481272,1.024892937051612,0.6751695228300465,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316843160464092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15606.97005231063,1551.6918731601697,0.5141772650743462,6.250854999699945
215.0,-26.686901156124858,4.500843057088733,35.122419084092584,25.77423808341848,5.851174330180692,-23.40369720671596,-37.30188816608859,2.5679703807717935,0.46571919339726264,-4.760343822716514,40.22613242880257,45964.92906452656,23847.556215498513,69812.48528002507,81464.66056592687,105312.21678142538,105312.21678142538,-29.82276726438431,133985.12295901665,94889.55839818371,59389.8268967834,39444.14611266701,28672.90617759126,21431.68679792257,1551.999342776788,105342.03954868976,357981.0516825123,1557807.6474996232,4.351648334954941,1564306.5373287303,4.3698026193746395,0.7474542923964952,0.0976495990267891,4.067394585024398,1.2736207386804743,0.5,49.53814192213652,4.067394585024398,1.2795504839070466,1.2799702373522064,3.1787683535586666,19829.923788417578,2022.0894789166107,0.0003280305066358242,0.00010664122678537497,0.00022138927985044924,0.0009004775580461683,0.09764959902469349,0.09764959902678941,0.5141602531823176,5.226063016113756,28672.90617759126,21431.68679792257,0.7474542924481272,1.0248899935150197,0.6747932789085209,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4317929364585713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15607.098070980413,1551.999342776788,0.5141602531823176,6.252432620786085
216.0,-26.705366365787487,4.516439320274282,35.122625775338115,25.775339535344415,5.853984835768319,-23.419994741219632,-37.31800160659475,2.5686132111990334,0.41371873296657213,-4.756744531272913,40.227974114966294,45950.74855757296,23878.448417734027,69829.19697530699,81458.24813525901,105336.69655299303,105336.69655299303,-42.94698491276358,134017.56947397804,94892.10447997744,59384.604902285595,39452.777308546494,28680.872920985006,21437.64158289172,1552.3047206255974,105379.6435379058,358031.1750642088,1558339.9032577649,4.352525734604799,1564386.3240458993,4.369413707522381,0.7474542926901777,0.09768563386545094,4.067427953707143,1.273625948303379,0.5,49.53814192213652,4.067427953707143,1.279548761447891,1.2799677297390724,3.1787987111210896,19830.293179370787,2022.127146311002,0.00032741736229207924,0.00010645133331360628,0.00022096602897847295,0.0008987634030867035,0.09768563403425433,0.09768563386553376,0.5141433896325636,5.170463264239459,28680.872920985006,21437.64158289172,0.7474542924481272,1.0248855997009327,0.674420765697598,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4319011553697147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15607.224564999473,1552.3047206255974,0.5141433896325636,6.253998840184562
217.0,-26.72376365581698,4.5317772771562925,35.1228182111429,25.775990459974878,5.856343139043066,-23.436219426868462,-37.33406189186496,2.568798910177317,0.37011351323582176,-4.753444149700281,40.22974021586329,45936.72630227445,23909.445174155677,69846.17147643013,81451.96781905636,105361.41299321203,105361.41299321203,-53.972591233294224,134050.01978891896,94894.82363691088,59379.58212046726,39461.37946271513,28688.606795706917,21443.422299626498,1552.606915257051,105415.38558444532,358077.14069526293,1558796.4664054,4.353242051080815,1564462.8390977925,4.369066497962262,0.7474542926509551,0.09771988023049251,4.06746755484669,1.2736315804766494,0.5,49.53814192213652,4.06746755484669,1.279549153645693,1.2799673417044672,3.178828686070915,19830.668346760664,2022.165402738006,0.00032680752233435104,0.00010626237707324006,0.00022054514526111097,0.0008970602227285191,0.09771587346419555,0.09771988023524697,0.514126676449824,5.1235576629360935,28688.606795706917,21443.422299626498,0.7474542924481272,1.0248890030817646,0.6740533465125613,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4320089757870516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15607.349459600067,1552.606915257051,0.514126676449824,6.255552944696885
218.0,-26.742088085179432,4.546872016819641,35.12299942616258,25.77745778197425,5.8594859499857685,-23.452414319521335,-37.35005264226345,2.569812184327707,0.3123755715765242,-4.7496838046941985,40.23152704378491,45922.60070829565,23938.631240398136,69861.23194869378,81445.56350662252,105384.19474702067,105384.19474702067,-68.56453622691333,134080.45461359978,94897.20084876286,59374.238050436215,39469.95866480738,28696.259866579112,21449.142617424757,1552.8915458633837,105452.75928324758,358129.5180492514,1559375.7854071395,4.35422300261965,1564540.2550111199,4.368643678223581,0.7474542925506938,0.09775569479726137,4.067494431332528,1.2736362862261013,0.5,49.53814192213652,4.067494431332528,1.2795456981640763,1.2799631091552557,3.178858275377479,19831.034088231812,2022.2026979887946,0.00032620113690739344,0.00010607454676155982,0.00022012659014583364,0.000895363679606396,0.0977556947450135,0.09775569479726037,0.5141105739393295,5.062059376270724,28696.259866579112,21449.142617424757,0.7474542924481272,1.024865885974397,0.67368561286924,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321164147720784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15607.472740591169,1552.8915458633837,0.5141105739393295,6.257074162411668
219.0,-26.760343419794502,4.561717251788681,35.1231693737575,25.77825329443442,5.861949386376333,-23.468555941877128,-37.366015697456874,2.570161908458992,0.26348451202835577,-4.746465972955058,40.23330763498218,45908.78148220554,23968.57180371513,69877.35328592066,81439.37839902598,105407.9502027411,105407.9502027411,-80.93775698138052,134112.17066731714,94899.76376879022,59369.16685196988,39478.441018689264,28704.22046457603,21455.09279973544,1553.2082551788665,105488.88795972249,358174.3435792938,1559884.4815122643,4.355098318668188,1564617.4035925104,4.368312336269083,0.7474542925216604,0.09779029942800778,4.067530685552617,1.2736416486045345,0.5,49.53814192213652,4.067530685552617,1.279545315246308,1.2799619544180638,3.178887560359385,19831.39291117911,2022.2392877464897,0.0003255980677336828,0.00010588734766070494,0.00021971072007297783,0.0008936800958416986,0.09779029944931635,0.09779029942800788,0.5140940434066514,5.009950484983392,28704.22046457603,21455.09279973544,0.7474542924481272,1.0248551723530377,0.6733204671611912,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322234433006003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15607.594747154639,1553.2082551788665,0.5140940434066514,6.258610707049659
220.0,-26.778529553191813,4.5763200751636095,35.12332596419918,25.779129308089637,5.864493217678573,-23.484628536861383,-37.38190352506933,2.5705922013481133,0.21507348496777468,-4.743160000567882,40.23500853604959,45894.94123906569,23997.66119500859,69892.60243407427,81433.1567591556,105430.81795416419,105430.81795416419,-93.2037407867465,134142.53367428845,94902.28351953885,59364.067999448955,39486.906133433215,28711.715720124274,21460.695151259115,1553.4983369425727,105524.02169495093,358220.401523841,1560382.3481151513,4.355928198051839,1564691.102083706,4.367956418527909,0.7474542921939402,0.09782395571250987,4.067565084623398,1.2736467884434388,0.5,49.53814192213652,4.067565084623398,1.279544551635015,1.2799604230951234,3.178916341307399,19831.75175157073,2022.27587928301,0.00032499830506788426,0.00010570133377927405,0.0002192969712886102,0.0008920047035772107,0.09782395564106507,0.09782395571250999,0.5140776990806885,4.958233485535629,28711.715720124274,21460.695151259115,0.7474542924481272,1.0248389268650364,0.6729599512672797,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323300831986647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15607.71464711301,1553.4983369425727,0.5140776990806885,6.260149079412136
221.0,-26.796647070040958,4.590682897813659,35.12347082393306,25.77989171203228,5.86691745561996,-23.500650641442046,-37.397741445433326,2.5709210270210217,0.16770664576381478,-4.739981677718001,40.236689364368345,45881.217931003965,24026.461281994027,69907.67921299799,81426.98265642737,105453.44393842139,105453.44393842139,-105.21545769383374,134172.65273137085,94904.780625469,59359.01590004558,39495.29413935934,28719.208792949456,21466.29588025099,1553.792199798591,105558.65939611522,358264.68546916853,1560872.2405460568,4.356757179407743,1564763.9334180104,4.367619798666063,0.7474542921781657,0.09785713126280983,4.067600609412035,1.273651995868422,0.5,49.53814192213652,4.067600609412035,1.27954425217714,1.2799593602666512,3.1789448489108736,19832.100365259117,2022.3114279860215,0.00032440181648785865,0.00010551620464820685,0.0002188856118396518,0.0008903392481104938,0.09785713125213458,0.09785713126280982,0.5140614927556082,4.907688323481807,28719.208792949456,21466.29588025099,0.7474542924481272,1.0248213533472403,0.6726021001213366,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324363336795902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15607.833403651734,1553.792199798591,0.5140614927556082,6.261652331434867
222.0,-26.814696393425084,4.60480941593747,35.123603779863394,25.780609377566748,5.869284764207248,-23.516617035804654,-37.41352498820049,2.5712054065868237,0.12117116575808495,-4.736867409360669,40.23833588156122,45867.57923880734,24054.81782514271,69922.39706395005,81420.86139527404,105475.67922041676,105475.67922041676,-117.02719836081087,134202.26046817846,94907.28017722361,59353.998020757135,39503.646840518304,28726.581247761693,21471.806467663184,1554.0818176397174,105592.70641877757,358308.0811016408,1561353.9416652932,4.357573898039955,1564835.2805137837,4.367289946971329,0.7474542926801016,0.09788973826571393,4.067636266574504,1.2736572016449648,0.5,49.53814192213652,4.067636266574504,1.279544152307077,1.2799585012461079,3.1789729641141093,19832.448838542794,2022.346962371737,0.00032380857508951987,0.00010533200911769643,0.00021847656597182344,0.0008886832031436462,0.09788973834081889,0.09788973826571387,0.5140454334447031,4.858038575118769,28726.581247761693,21471.806467663184,0.7474542924481272,1.0248008693959023,0.672247191955175,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432542197995634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15607.950518682032,1554.0818176397174,0.5140454334447031,6.263150216050823
223.0,-26.83267796221227,4.618702819084995,35.123725113427064,25.781254295166605,5.871572997404468,-23.532530110164867,-37.4292544676922,2.5714251453570496,0.07553607988637623,-4.733837616758446,40.23995248248659,45854.028289282876,24082.79162229686,69936.81991157973,81414.77563409114,105497.567256388,105497.567256388,-128.6205455599411,134231.4367749766,94909.75794121747,59349.01059640922,39511.94149423138,28733.869518588588,21477.254108157125,1554.369684375255,105626.18780194795,358350.3035680016,1561827.4680714847,4.358381875278941,1564905.3336656836,4.366970860870842,0.7474542923730828,0.09792179982689983,4.067672384161962,1.2736623733537273,0.5,49.53814192213652,4.067672384161962,1.279544345797921,1.2799579398016765,3.1790007103078324,19832.79050794438,2022.3818029545648,0.00032321855362506404,0.00010514874001776945,0.0002180698136072946,0.0008870365586297386,0.09792179984909812,0.09792179982690033,0.5140295123701273,4.809373696644798,28733.869518588588,21477.254108157125,0.7474542924481272,1.0247782079759022,0.6718951333242886,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326476784571025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15608.066090673805,1554.369684375255,0.5140295123701273,6.264635518762708
224.0,-26.850592189845102,4.632366502084849,35.12383499158895,25.781850178632908,5.873798265201866,-23.548388767068868,-37.44492974421007,2.571594842425627,0.03072228929772791,-4.730879338698704,40.24153885625621,45840.56006330007,24110.358040017647,69950.91810331772,81408.75218964765,105519.1102296653,105519.1102296653,-140.01516632630955,134260.17383871303,94912.24620102702,59344.054074679305,39520.21347371969,28741.06360904772,21482.63135996114,1554.654896591456,105659.1253959916,358391.5331909969,1562293.2657586602,4.359180173282917,1564974.0792696131,4.36666029840497,0.7474542923038653,0.09795333731476356,4.067708747517625,1.27366754561197,0.5,49.53814192213652,4.067708747517625,1.2795447649528189,1.279957608180567,3.1790280879056354,19833.13316620966,2022.4167443734264,0.0003226317258544789,0.00010496639549928555,0.0002176653303551933,0.0008853991683171335,0.09795333728384788,0.09795333731476372,0.514013728533556,4.761601627996413,28741.06360904772,21482.63135996114,0.7474542924481272,1.0247525550760148,0.6715455968940924,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327527774684596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15608.180122351172,1554.654896591456,0.514013728533556,6.266110353898968
225.0,-26.868439498616134,4.645803524392841,35.1239335662604,25.782363360654585,5.875941355961859,-23.564195133647946,-37.46055109715087,2.571696990993871,-0.013185928924599466,-4.728005144749251,40.24309462528334,45827.17685365205,24137.55732304089,69964.73417669293,81402.73694878239,105540.29427182328,105540.29427182328,-151.18892539590888,134288.46276276716,94914.68474160365,59339.124646474134,39528.40010569946,28748.16849094387,21487.941932309626,1554.938084695619,105691.48319721919,358431.5944951729,1562750.7436741525,4.359969287515469,1565041.5008316243,4.3663603456494435,0.7474542922300831,0.09798431589701921,4.067745618520634,1.2736727305082605,0.5,49.53814192213652,4.067745618520634,1.279545491069787,1.2799575876728544,3.179055099572679,19833.46295378816,2022.4503733474899,0.00032204806541694396,0.00010478496885915444,0.00021726309655778952,0.0008837710090891739,0.09798431581978964,0.09798431589701531,0.513998076207932,4.714819215824662,28748.16849094387,21487.941932309626,0.7474542924481272,1.024725401623839,0.6711991799761454,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328574972874617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15608.29262554193,1554.938084695619,0.513998076207932,6.267574482051156
226.0,-26.886219797387668,4.659018196646672,35.12402134573812,25.782930117007368,5.878105447993777,-23.57996729882719,-37.47613630313424,2.5718529495543114,-0.05761492749400077,-4.725152416769122,40.24462990248506,45813.93364627945,24164.239329545668,69978.17297582512,81396.8298099094,105561.06913945507,105561.06913945507,-162.50261892814888,134316.2738837183,94917.09317372653,59334.19701059128,39536.55129237251,28755.20474426322,21493.20122251076,1555.2184619606767,105723.57175838322,358471.3600746637,1563212.5423570536,4.360773876137447,1565108.0365016842,4.366061590459271,0.7474542926632697,0.09801503419124956,4.0677812085404,1.2736778088053686,0.5,49.53814192213652,4.0677812085404,1.279545960978229,1.2799573149142771,3.17908174664592,19833.79268980324,2022.4839970635476,0.0003214675628692532,0.00010460425070739965,0.00021686331216185352,0.0008821525060338186,0.09801569331634266,0.0980150341926793,0.5139825572821798,4.667537489275105,28755.20474426322,21493.20122251076,0.7474542924481272,1.024694297482769,0.6708559906074483,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432961840225449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15608.403603645405,1555.2184619606767,0.5139825572821798,6.269027629412729
227.0,-26.903934564057234,4.672011165332817,35.12409788808196,25.783214647695445,5.880016466555836,-23.59564892139075,-37.491635664459295,2.571730823889349,-0.09855860449630427,-4.722491264827397,40.246124339418,45800.66793193269,24190.84375766255,69991.51168959524,81390.87387576868,105581.71763343122,105581.71763343122,-172.9411462227872,134343.87260636908,94919.56695735369,59329.36101351768,39544.6732709289,28762.15497293785,21498.39618877152,1555.5001601859522,105754.65877965401,358508.4583016866,1563643.5239125725,4.361524777741113,1565172.8042937766,4.365790452220449,0.7474542922461561,0.09804478725146344,4.067820306344611,1.273683024472557,0.5,49.53814192213652,4.067820306344611,1.2795477150293624,1.2799583306734137,3.179107944599991,19834.11897224439,2022.5172686130727,0.0003208901577248293,0.0001044248135155773,0.00021646534420925197,0.0008805421227942711,0.09804478722079824,0.09804478725146348,0.5139670835963113,4.623932660331093,28762.15497293785,21498.39618877152,0.7474542924481272,1.0246634705349498,0.670513755497718,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330658055932703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15608.512707153699,1555.5001601859522,0.5139670835963113,6.270474795520491
228.0,-26.921583726776603,4.684787578757314,35.12416341741892,25.783578387368493,5.881985828836651,-23.611294053353546,-37.507102301437385,2.5716961554135844,-0.14009314285226537,-4.719806747091372,40.24758432864117,45787.547045254476,24216.830389060367,70004.37743431484,81384.97220974145,105601.80259880182,105601.80259880182,-183.53715795776225,134370.73204144914,94921.97093229678,59324.54576780958,39552.694627208,28768.92944264731,21503.459801484107,1555.7721601432247,105785.33975675958,358545.88531519345,1564077.6450135964,4.362280280078055,1565236.0811034555,4.365511208495602,0.7474542924634239,0.09807415134972641,4.067857829496173,1.2736882176110518,0.5,49.53814192213652,4.067857829496173,1.2795490568700447,1.279958938039097,3.179133936018616,19834.43833936679,2022.5498349963332,0.000320315840278399,0.00010424603862322417,0.00021606980165517483,0.0008789412343806881,0.0980741513179424,0.09807415134972637,0.51395183764632,4.579713604239089,28768.92944264731,21503.459801484107,0.7474542924481272,1.0246298794469375,0.6701765022218893,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331694018783605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15608.620944328271,1555.7721601432247,0.51395183764632,6.271905692707569
229.0,-26.939167603704576,4.697349789096351,35.124218595282386,25.78386141629892,5.883860473826791,-23.62688959313112,-37.52251173192633,2.571582463253306,-0.180764240502981,-4.7172268164631115,40.24902625273338,45774.489847931705,24242.534759315615,70017.02460724732,81379.13925478166,105621.67401409728,105621.67401409728,-193.92056527310342,134397.3695596882,94924.38150223262,59319.73209538244,39560.721563166866,28775.695545590912,21508.517148560295,1556.0469314853099,105815.59457937039,358581.8570844825,1564504.984807725,4.363034419890142,1565298.5768568784,4.365247560442221,0.7474542922683892,0.09810310240822832,4.067895908561558,1.2736932975566013,0.5,49.53814192213652,4.067895908561558,1.2795507591378066,1.279959909868095,3.1791594663291107,19834.75636804799,2022.5822648965745,0.00031974458822241414,0.00010406820613811898,0.00021567638208429518,0.0008773490722540636,0.09810310233495168,0.09810310240822843,0.5139367075520309,4.536462575960115,28775.695545590912,21508.517148560295,0.7474542924481272,1.0245931462256042,0.6698403543030558,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332726285085557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15608.727258216953,1556.0469314853099,0.5139367075520309,6.273323421565377
230.0,-26.956686565753365,4.7097008643762575,35.12426324027098,25.784075154829793,5.885667583103599,-23.642433283257592,-37.53786734361199,2.5714143006077865,-0.22062155055743915,-4.7147150449096555,40.25043667729217,45761.506817369365,24267.870966411225,70029.3777837806,81373.30649193455,105641.17745834577,105641.17745834577,-204.1040609171614,134423.53306256022,94926.74020529361,59314.94053072818,39568.6663050727,28782.355604214456,21513.495248653533,1556.3183307235438,105845.28151926294,358616.8812372093,1564924.3933621016,4.363777823183323,1565359.7091844154,4.3649916975018215,0.7474542926397386,0.09813150661837182,4.067934335611467,1.2736984022287654,0.5,49.53814192213652,4.067934335611467,1.2795527079384794,1.2799611321987292,3.179184655992344,19835.061856368702,2022.613416035925,0.0003191763776799502,0.00010389127352918521,0.000215285104150765,0.0008757656671205876,0.09813150665157773,0.09813150661837304,0.5139216993899536,4.494093494352228,28782.355604214456,21513.495248653533,0.7474542924481272,1.0245549492547585,0.669507280785096,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333754871934878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15608.832147997004,1556.3183307235438,0.5139216993899536,6.274736123202409
231.0,-26.974140486596102,4.721847223390229,35.12429876630875,25.784446962084644,5.887638582766407,-23.657895459950964,-37.55314220963044,2.571393556055961,-0.26543552334067044,-4.712108861396886,40.2518528815688,45748.45093569007,24292.436918326825,70040.8878540169,81367.39724269665,105659.83416102348,105659.83416102348,-215.55058742871915,134448.8575424677,94929.08116587318,59310.13485859961,39576.60700808175,28789.023381444233,21518.479103314694,1556.5874301130834,105875.3847484522,358653.2247076689,1565388.6648438103,4.364630113446568,1565421.0938387264,4.3647205322485805,0.7474542924990044,0.09816030927784247,4.0679701138420885,1.2737033711792902,0.5,49.53814192213652,4.0679701138420885,1.2795539663743,1.2799616678245376,3.1792094907641513,19835.376547243835,2022.6455055746699,0.00031861120101222244,0.00010371554700488706,0.00021489565400733537,0.0008741890980963901,0.0981634745980693,0.09816030927822929,0.5139068134443915,4.4466733380562005,28789.023381444233,21518.479103314694,0.7474542924481272,1.024504381148039,0.6691732479468074,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334779799529231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15608.935554884505,1556.5874301130834,0.5139068134443915,6.276136992918728
232.0,-26.991531208313397,4.733783847825136,35.12432293799928,25.78431962700563,5.8890561378878035,-23.673368442995695,-37.56844037035478,2.570893372570113,-0.29811063731790455,-4.709946275596689,40.25319505257427,45735.85886687415,24317.6050678112,70053.46393468535,81361.84568748274,105679.45075529395,105679.45075529395,-223.9235429334367,134475.02069936547,94931.49995486556,59305.51313425721,39584.42980067594,28795.569944071533,21523.372352262388,1556.8635231179883,105903.37429822738,358683.384360545,1565744.471616726,4.365255096519483,1565479.2712373848,4.364515724719995,0.7474542922423957,0.09818707544622242,4.068012661291203,1.2737087181722746,0.5,49.53814192213652,4.068012661291203,1.2795574436825379,1.2799644268182186,3.1792341026781514,19835.674487803546,2022.6758870565939,0.00031804898704097595,0.0001035398277049925,0.00021450915933598344,0.0008726259761417126,0.0981870753315188,0.09818707544622253,0.5138916905941228,4.411835638278774,28795.569944071533,21523.372352262388,0.7474542924481272,1.0244730066713172,0.6688484796373123,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335801058986435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15609.038030874348,1556.8635231179883,0.5138916905941228,6.277544686394734
233.0,-27.008857971679877,4.745519737762844,35.12433667563769,25.784433376416587,5.890742377621702,-23.688751689543068,-37.58363393191246,2.570636095484881,-0.33587115354697517,-4.707565003004129,40.2545030098141,45723.067234885,24341.693207474957,70064.76044235996,81356.091223902,105697.78443137696,105697.78443137696,-233.59355564165162,134499.60351673246,94933.80636495774,59300.78237594073,39592.24887668556,28801.81908535549,21528.04330957774,1557.117793353486,105931.37798701861,358716.5961444405,1566141.238826194,4.3659570135851,1565535.9671868514,4.364269688142541,0.7474542925840348,0.09821386164176109,4.068050680418143,1.2737136920681227,0.5,49.53814192213652,4.068050680418143,1.279559787609179,1.279966055874537,3.179257991546592,19835.971021363923,2022.7061250645147,0.00031748974893548796,0.00010336558207876828,0.00021412416685671968,0.0008710679626754464,0.09821386165190406,0.0982138616417612,0.5138771099423466,4.371693849457131,28801.81908535549,21528.04330957774,0.7474542924481272,1.0244274471471144,0.6685238734485198,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433681875662316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15609.137491276619,1557.117793353486,0.5138771099423466,6.2789190914879525
234.0,-27.026121441191542,4.757055882228359,35.12434127647506,25.78443110631781,5.8922924148793285,-23.704090571963885,-37.59878614274783,2.57026154565167,-0.3727148002188869,-4.705337385398143,40.25581173994378,45710.40846121245,24365.662664138246,70076.07112535069,81350.45107157908,105716.11373571733,105716.11373571733,-243.03435633101617,134524.30668937336,94936.15514493608,59296.112534569445,39600.047344851824,28808.192953656027,21532.807477057697,1557.3831856934244,105959.14809204834,358747.66707496904,1566532.8337128917,4.366670441331474,1565592.6981917152,4.364049837471268,0.7474542923153041,0.09824041674082729,4.068090276799923,1.2737187626725066,0.5,49.53814192213652,4.068090276799923,1.2795626697295057,1.2799682270585795,3.179281775749132,19836.268711488196,2022.7364810091312,0.00031693345393367806,0.00010319208046987882,0.00021374137346379926,0.0008695192031379429,0.09824041668422448,0.0982404167408273,0.5138626180428294,4.3326225851792515,28808.192953656027,21532.807477057697,0.7474542924481272,1.0243805544414686,0.6682003258927492,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337832846560508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15609.236511401963,1557.3831856934244,0.5138626180428294,6.2802800229129065
235.0,-27.043322006112902,4.768395412638669,35.12433604746564,25.784372921939962,5.893790164491828,-23.719378083821173,-37.61388844633473,2.5698462422001,-0.4088325754339053,-4.703160451735232,40.25708705072245,45697.82754383938,24389.256350762793,70087.08389460217,81344.79762542431,105734.0539761871,105734.0539761871,-252.2957095876045,134548.49140599853,94938.4438770384,59291.4737954537,39607.74453509411,28814.43742981143,21537.474946268376,1557.6434743870361,105986.34968577471,358778.03310292965,1566916.7677940442,4.367370973753324,1565647.9820246564,4.363834565020563,0.7474542926174118,0.09826642514623858,4.068129934680213,1.2737238173419612,0.5,49.53814192213652,4.068129934680213,1.2795657349866254,1.2799705851699037,3.179305152871052,19836.553549469187,2022.7655263998602,0.0003163800783268093,0.00010301941804208009,0.00021336066028472919,0.0008679788889874425,0.09826642517037845,0.09826642514623857,0.5138482353290824,4.294327876301338,28814.43742981143,21537.474946268376,0.7474542924481272,1.0243327804212758,0.6678803018482848,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433884336624376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15609.333833173281,1557.6434743870361,0.5138482353290824,6.281644976144257
236.0,-27.060460052690097,4.779541151792465,35.1243213518677,25.784274853672855,5.895233894518565,-23.73461468877002,-37.62894091252235,2.5693885305984874,-0.44427401238203856,-4.701045761428718,40.258338116847675,45685.32387625149,24412.511301544546,70097.83517779603,81339.20528014572,105751.71658169027,105751.71658169027,-261.3897618029732,134572.32704936224,94940.74690504558,59286.86550115123,39615.42378210484,28820.610467671984,21542.089003772326,1557.9020044080896,106013.10634349324,358807.5328296431,1567294.3222843413,4.368064153849499,1565702.2163021478,4.363626939363956,0.7474542924042514,0.09829200436219447,4.068169733914717,1.273728837943636,0.5,49.53814192213652,4.068169733914717,1.2795689911093584,1.2799731379094674,3.179328166109826,19836.840679612727,2022.7948055261204,0.0003158295986499805,0.00010284759097322005,0.00021298200767676045,0.0008664469574989887,0.09829200436285433,0.09829200436219471,0.5138339610274697,4.2567717490466634,28820.610467671984,21542.089003772326,0.7474542924481272,1.0242825427603532,0.6675624088548128,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339850337029483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15609.42963603897,1557.9020044080896,0.5138339610274697,6.2829967622300416
237.0,-27.077535891093724,4.790495764738566,35.12429730621977,25.78411748344081,5.896614105984975,-23.749801528834553,-37.64393994407726,2.5688797437258195,-0.47899330174277566,-4.698998000880037,40.259563759809474,45672.88223965609,24435.4464464679,70108.32868612399,81333.63570256604,105769.08214903394,105769.08214903394,-270.3043426837976,134595.78997211502,94943.02292808714,59282.26946517731,39623.05940323314,28826.707823081088,21546.6465036279,1558.1586944746077,106039.38649171774,358836.1007061263,1567665.0654973383,4.368749583479614,1565755.3498507694,4.363427611574305,0.7474542925909785,0.09831712409564089,4.068209804586131,1.2737338321702558,0.5,49.53814192213652,4.068209804586131,1.279572478365952,1.2799759255312058,3.1793508170645737,19837.120838236624,2022.8233737552198,0.00031528199402099984,0.00010267663722673734,0.0002126053567942625,0.0008649231970179512,0.09831712407787802,0.09831712409564097,0.5138197927330436,4.220004699137235,28826.707823081088,21546.6465036279,0.7474542924481272,1.0242303447771575,0.6672467137638126,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340853780114011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15609.523926908281,1558.1586944746077,0.5138197927330436,6.284339901172788
238.0,-27.094549905627478,4.801261887810563,35.12426400988078,25.78389560747894,5.897929987258261,-23.764939004654074,-37.65888934778047,2.568319086284851,-0.5129847258153291,-4.697015871941003,40.260762968741766,45660.51743959723,24458.065231360284,70118.58267095752,81328.07200255955,105786.13723391984,105786.13723391984,-279.037618836388,134618.85987843503,94945.25511115057,59277.70054818837,39630.61618106912,28832.722644515205,21551.14230039497,1558.4131505123719,106065.17485275623,358863.75466934795,1568028.8335091325,4.369426594652593,1565807.3387614577,4.363236237675133,0.7474542923366484,0.09834176983364643,4.068250183197888,1.2737388093629853,0.5,49.53814192213652,4.068250183197888,1.2795762004980282,1.2799789517479763,3.179373124956896,19837.390330070666,2022.8508542744635,0.0003147372413141261,0.00010250651033731911,0.00021223073097680702,0.0008634077101766168,0.09834176989376246,0.09834176983364648,0.5138057320776409,4.184031146125676,28832.722644515205,21551.14230039497,0.7474542924481272,1.0241770832940247,0.6669338396703225,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4341853712254893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15609.616786631654,1558.4131505123719,0.5138057320776409,6.285673733097603
239.0,-27.11150245397627,4.8118423717892504,35.12422167064165,25.783647957164817,5.899202533805101,-23.780025541128648,-37.67378894900901,2.5677256209575496,-0.5463636340500102,-4.695086530174826,40.26193836229878,45648.22346331187,24480.341922557498,70128.56538586937,81322.58059072585,105802.92251328335,105802.92251328335,-287.61899835076474,134641.5839357883,94947.51675876576,59273.15963135202,39638.174586015266,28838.66142250497,21555.581263323133,1558.665325760472,106090.54151163412,358890.6737702792,1568386.625331176,4.370095797850344,1565858.2964778447,4.363050953728957,0.7474542922613494,0.09836600899048475,4.068290567982902,1.2737437783135102,0.5,49.53814192213652,4.068290567982902,1.2795800690864814,1.2799821280842156,3.1793950736411034,19837.66594256944,2022.8789589278135,0.0003141953183959288,0.00010233720932743313,0.00021185810906849565,0.0008619003468740538,0.0983660089559662,0.09836600899048317,0.5137917811609021,4.148722896124809,28838.66142250497,21555.581263323133,0.7474542924481272,1.0241209943920833,0.6666228483108081,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434285015456556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15609.708147344776,1558.665325760472,0.5137917811609021,6.286997679143587
240.0,-27.12839389612673,4.822239719140809,35.12417043426559,25.783340935036563,5.900411847029444,-23.79506327078078,-37.68863902715964,2.567081221683514,-0.5790446136360856,-4.69322370525257,40.263089992656354,45636.00299312365,24502.318317812947,70138.32131093659,81317.11078274669,105819.42910055965,105819.42910055965,-296.02605106154806,134663.9614129749,94949.75084410662,59268.643054483706,39645.67532180323,28844.532312415256,21559.96948730758,1558.9160504076356,106115.4551516212,358916.66629945056,1568737.891503803,4.37075800262498,1565908.225185876,4.362874093674466,0.7474542923349027,0.09838981116151048,4.068331230017291,1.273748761550523,0.5,49.53814192213652,4.068331230017291,1.2795841683007982,1.2799855387073635,3.179416665821805,19837.934439066703,2022.906337950952,0.00031365620319496443,0.00010216872807663712,0.0002114874751183273,0.0008604010997813958,0.09838981115573403,0.09838981116151022,0.5137779344144418,4.114179091616506,28844.532312415256,21559.96948730758,0.7474542924481272,1.0240634936532838,0.6663142742514243,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434384312661629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15609.79802084052,1558.9160504076356,0.5137779344144418,6.288312982484034
241.0,-27.14522459322777,4.832456480992904,35.12411037817284,25.78297408707442,5.901560811268017,-23.810052254548268,-37.703439652081556,2.566388472588515,-0.6110344024997403,-4.691422578326924,40.26421615536135,45623.85397834597,24523.988577748558,70147.84255609453,81311.64817335064,105835.6367510992,105835.6367510992,-304.26021630625473,134685.95920707873,94951.94406541354,59264.149870408735,39653.10466111645,28850.322455979538,21564.29735058518,1559.1645144581714,106139.89696740545,358941.79934307863,1569082.473532008,4.371411957046189,1565957.0509122352,4.362704632835153,0.7474542921829891,0.09841315860536033,4.068372132299996,1.2737537167640403,0.5,49.53814192213652,4.068372132299996,1.279588486197202,1.2799891716414455,3.1794379022514936,19838.19322102517,2022.9327263668195,0.0003131198737374077,0.00010200106287201956,0.00021111881086538817,0.0008589098867290588,0.09841315858463652,0.09841315860536022,0.5137641938417308,4.080388175827181,28850.322455979538,21564.29735058518,0.7474542924481272,1.024004863817801,0.6660083429163196,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344832648127417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15609.886409784798,1559.1645144581714,0.5137641938417308,6.289619603197979
242.0,-27.16199487978618,4.842495346562567,35.12404169376747,25.782576470542722,5.902664922409681,-23.82499138100302,-37.718190579302586,2.5656614236265183,-0.6424215569664966,-4.689674024948319,40.26531919431116,45611.7718778173,24545.33613164053,70157.10800945784,81306.24419016814,105851.58032180868,105851.58032180868,-312.34405581593455,134707.61940105236,94954.15307386837,59259.68076151764,39660.52479150081,28856.03907924368,21568.570271731154,1559.4108198746628,106163.92437762461,358966.2000927721,1569421.1745107258,4.372058355647749,1566004.8752040677,4.362541305558422,0.7474542924099917,0.09843610650257252,4.0684130692270735,1.2737586417561397,0.5,49.53814192213652,4.0684130692270735,1.2795929576170877,1.279992961680308,3.1794587841460498,19838.455127203142,2022.9594333644154,0.00031258630903007183,0.00010183421357418709,0.00021075209545588474,0.0008574265795197131,0.09843610653271784,0.09843610650257252,0.5137505608540651,4.047252467981821,28856.03907924368,21568.570271731154,0.7474542924481272,1.0239437596696794,0.6657043100390039,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345818738902587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15609.97332102283,1559.4108198746628,0.5137505608540651,6.290916618315371
243.0,-27.17870510376223,4.85235868220127,35.12396449788757,25.782114348281198,5.903704915173602,-23.839882713022742,-37.73289219299329,2.5648825244341005,-0.6731193909681679,-4.687990724927109,40.266398619606235,45599.7593028445,24566.399723355575,70166.15902620007,81300.84499390135,105867.24471725692,105867.24471725692,-320.2548093563382,134728.93140107923,94956.3179002196,59255.23220916275,39667.872990063166,28861.686683822307,21572.791606395065,1559.655576525309,106187.49952661326,358989.69147288223,1569753.3753897212,4.3726976363840775,1566051.676750754,4.362386202025671,0.7474542927003345,0.09845861824718558,4.06845430456214,1.273763506854884,0.5,49.53814192213652,4.06845430456214,1.279597664058639,1.2799969903201118,3.1794793151292424,19838.70634227837,2022.9850501729306,0.00031205548777987654,0.00010166817294852443,0.0002103873148313521,0.0008559511766508847,0.09845861828509872,0.0984586182471862,0.5137370311564405,4.014871333958922,28861.686683822307,21572.791606395065,0.7474542924481272,1.0238816557424673,0.6654027768431902,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346801417199364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15610.058767727009,1559.655576525309,0.5137370311564405,6.29220513555225
244.0,-27.195355591004713,4.862049027178455,35.12387889736664,25.781606754194968,5.90469380132498,-23.854725358920625,-37.747544318530686,2.564063569240925,-0.7031887646757013,-4.686362080680897,40.26745402211849,45587.81224117507,24587.15860273783,70174.97084391289,81295.47141116782,105882.63001390564,105882.63001390564,-328.0079523768218,134749.88623177508,94958.46376592966,59250.80459593718,39675.17685554719,28867.256217869428,21576.954573235893,1559.8979995503491,106210.63796628246,359012.42124942475,1570079.4041025154,4.373328918922555,1566097.4377434445,4.362237474383636,0.7474542925170461,0.0984807091145163,4.068495664207677,1.2737683911854396,0.5,49.53814192213652,4.068495664207677,1.279602550830952,1.2800012028263914,3.179499495031223,19838.95298479053,2023.0102007097764,0.00031152738952318614,0.00010150294009930934,0.0002100244494238768,0.0008544835618586473,0.09848070912423593,0.09848070911451515,0.5137236077778555,3.9831733160052067,28867.256217869428,21576.954573235893,0.7474542924481272,1.0238179139154229,0.665103501539629,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347780702078046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15610.142750432846,1559.8979995503491,0.5137236077778555,6.29348484436536
245.0,-27.211946741896128,4.871568859797757,35.12378506411641,25.781058612652146,5.905633065845051,-23.869519540629444,-37.762150762695796,2.5632058645783378,-0.7326503969529767,-4.684788455030883,40.26848715273572,45575.9447373957,24607.620085683753,70183.56482307945,81290.13761853827,105897.75770422202,105897.75770422202,-335.6085372939124,134770.5150216144,94960.6055236558,59246.412642513,39682.43653460311,28872.75731739238,21581.066391450047,1560.1385980633654,106233.36624151593,359034.38424478116,1570399.5695555678,4.373953132257401,1566142.2340320335,4.362095394641297,0.7474542924395391,0.09850240444875949,4.0685371324672905,1.2737732705706728,0.5,49.53814192213652,4.0685371324672905,1.2796076119206945,1.2800055931546515,3.179519326522609,19839.198234417578,2023.0352092118694,0.0003110019915610846,0.00010133846933717185,0.00020966352222391273,0.0008530238254918699,0.09850240436959753,0.09850240444875927,0.5137102893094543,3.952138058077935,28872.75731739238,21581.066391450047,0.7474542924481272,1.023752700263666,0.6648065912524451,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434875661131746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15610.225280880826,1560.1385980633654,0.5137102893094543,6.2947554734607065
246.0,-27.22847356543356,4.880923338107915,35.12368395593099,25.780644511710875,5.906749044215826,-23.884207466292697,-37.776642793882615,2.562482944970295,-0.7667249175356687,-4.683139808602919,40.269521622363555,45563.859535439726,24627.462602780393,70191.32213822012,81284.57998415822,105912.04258693861,105912.04258693861,-344.3888452512765,134790.306754309,94962.68682035923,59241.96637121249,39689.68938794082,28878.26416737037,21585.18251374344,1560.3774204365782,106256.43143218989,359057.3954311004,1570761.8386281682,4.374681760118716,1566187.089349928,4.361940762895285,0.747454292565569,0.09852442055480745,4.068576127052112,1.2737779059866443,0.5,49.53814192213652,4.068576127052112,1.2796120416343462,1.2800093555500751,3.179538793535926,19839.44290991792,2023.0601591693312,0.00031047944166579644,0.00010117553021035097,0.00020930391145544547,0.0008515688974462545,0.09852745645769158,0.09852442055493318,0.5136970738446297,3.916414891067234,28878.26416737037,21585.18251374344,0.7474542924481272,1.023675324969403,0.6645066269723957,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434972916707965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15610.306290548891,1560.3774204365782,0.5136970738446297,6.29601783641581
247.0,-27.244947139175622,4.890108154664522,35.12357419411736,25.77979612341153,5.90731385720832,-23.89896318811201,-37.79121550088746,2.561329906144715,-0.7897591997433437,-4.681861559202361,40.270506264616806,45552.429305118574,24647.822013207224,70200.2513183258,81279.62654422398,105927.4485574312,105927.4485574312,-350.35236860092846,134811.14907364876,94964.89858447506,59237.701345369635,39696.88582122824,28883.700516217566,21589.245931947225,1560.6235593590127,106277.80092603213,359075.2375514028,1571024.7425467991,4.375196555629659,1566229.7850201954,4.361842926570464,0.7474542924243843,0.09854480520021394,4.06862141420632,1.2737830205494536,0.5,49.53814192213652,4.06862141420632,1.2796184625025595,1.280015112896542,3.1795582303878973,19839.684153201102,2023.0847591380443,0.000309959379810002,0.00010101192808175852,0.00020894745172824345,0.0008501280765453727,0.09854480522643264,0.09854480520021386,0.5136836356926767,3.892102359459045,28883.700516217566,21589.245931947225,0.7474542924481272,1.0236169602416425,0.6642175539442189,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435069807544498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15610.387173137991,1560.6235593590127,0.5136836356926767,6.297283742402959
248.0,-27.261362059421316,4.899131026518499,35.12345582661716,25.779150158073776,5.908153445225116,-23.913609404624122,-37.805665797181405,2.560400790427944,-0.8174999560554852,-4.680385624946636,40.271449756813375,45540.69900644583,24667.25537752272,70207.95438396855,81274.28623807765,105941.54161560038,105941.54161560038,-357.5207222164172,134830.36621498462,94966.91632333848,59233.329091706655,39703.98581292424,28888.824599384236,21593.075943077678,1560.8477771803143,106299.0623378168,359095.83987085853,1571325.3852334302,4.375782759829591,1566270.697183036,4.361706606643823,0.7474542921880571,0.09856509114393691,4.068662137783021,1.2737876636581498,0.5,49.53814192213652,4.068662137783021,1.2796238387079795,1.2800198286405804,3.179576696454092,19839.907109815304,2023.1074943854735,0.0003094419672827369,0.00010084994155010798,0.00020859202573262893,0.000848690477341809,0.09856509109683143,0.09856509114393704,0.5136706878207908,3.862885668891124,28888.824599384236,21593.075943077678,0.7474542924481272,1.0235468405792314,0.6639281687497949,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351663984570893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15610.46401342623,1560.8477771803143,0.5136706878207908,6.298527469820186
