time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
249.0,-27.2777188804848,4.907992551641144,35.12333039647763,25.778416217677318,5.908879349250616,-23.92821375531933,-37.82007519677279,2.5593742240852184,-0.8445216420002453,-4.6790431707987405,40.27239949804446,45529.07733453637,24686.6169852827,70215.69431981907,81269.07997022789,105955.69695551059,105955.69695551059,-364.5060076612863,134849.78316377712,94969.00673129945,59229.00409560816,39711.11403965699,28894.086208266534,21597.00876325753,1561.0831725777027,106320.20296317188,359114.5797691326,1571622.4910264225,4.376381744335712,1566311.8811351182,4.361593678936868,0.7474542924662098,0.09858525477643398,4.06870429588428,1.2737924413895239,0.5,49.53814192213652,4.06870429588428,1.2796296618491625,1.2800249948085822,3.1795951728757927,19840.138248252886,2023.131063946698,0.0003089271770085361,0.00010068865244437574,0.00020823852456416036,0.0008472609794628035,0.09858525473890632,0.09858525477643153,0.5136578184456273,3.8345215287985184,28894.086208266534,21597.00876325753,0.7474542924481272,1.0234748104527878,0.6636388665874406,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352626576404661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15610.54089354597,1561.0831725777027,0.5136578184456273,6.29975324302073
250.0,-27.294017937259817,4.916695339504694,35.12319722423528,25.777645082585536,5.909567887837233,-23.94276996927105,-37.83443901976568,2.558319919848451,-0.8709860706503036,-4.677737847436633,40.2733222187204,45517.525859182984,24705.665456373918,70223.1913155569,81263.87286443375,105969.53832080767,105969.53832080767,-371.3506061924563,134868.77858768994,94971.05680682498,59224.70980157409,39718.16333916766,28899.24026688227,21600.861188736213,1561.3141819274451,106340.88892700012,359132.80207837245,1571913.4916009842,4.376969974627799,1566351.894169382,4.361483788460966,0.7474542925438148,0.09860498118836956,4.068746359955175,1.2737971746129912,0.5,49.53814192213652,4.068746359955175,1.2796356084230227,1.2800302877714147,3.1796132689440806,19840.361414588297,2023.153820579739,0.00030841498896386535,0.00010052811067948425,0.0002078868782843811,0.0008458389793020201,0.09860498119056366,0.09860498118837013,0.5136450441114435,3.8067517767863137,28899.24026688227,21600.861188736213,0.7474542924481272,1.0234020470772434,0.6633524946602578,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353585882188766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15610.616190033164,1561.3141819274451,0.5136450441114435,6.300984778908616
251.0,-27.310257286924298,4.925243594637644,35.12305745745357,25.776988989114784,5.910390989096604,-23.957255002527322,-37.8487236686982,2.557388704693711,-0.9005361849931433,-4.676391117613655,40.274249596443866,45505.887005054305,24724.209384047095,70230.0963891014,81258.5404003323,105982.7497843794,105982.7497843794,-378.9859630927094,134887.14235423543,94973.02094073899,59220.36754543691,39725.17043922454,28904.392569856038,21604.712292767555,1561.543849668207,106361.7357474721,359151.60318190156,1572232.9766720901,4.37763040104207,1566392.109931002,4.36136744498301,0.747454292303613,0.09862486320813753,4.068786135549123,1.2738017171667892,0.5,49.53814192213652,4.068786135549123,1.2796409782930438,1.2800350072427455,3.1796310094543974,19840.57778174011,2023.175883889005,0.00030790545465615184,0.00010036868836932423,0.0002075367662868276,0.0008444227172845429,0.09862699324511344,0.09862486321010844,0.5136323629601602,3.7758549326205184,28904.392569856038,21604.712292767555,0.7474542924481272,1.0233213401025014,0.6630653760542419,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354541920314805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15610.69000408183,1561.543849668207,0.5136323629601602,6.302205367631924
252.0,-27.32644199156397,4.933634483833155,35.12290942223622,25.775935418810718,5.9107550591995,-23.97174415047583,-37.86303080907089,2.556057218111342,-0.9221716241262925,-4.675333786667281,40.27512162224542,45494.65548752187,24743.093296538627,70237.7487840605,81253.57291076287,105996.6662073015,105996.6662073015,-384.59731299181294,134906.14675608225,94975.12894067346,59216.21151743224,39732.13047026802,28909.48054878074,21608.515330050937,1561.77908282727,106381.26352029332,359166.3646559094,1572480.6494993146,4.378140060542115,1566429.9260667113,4.361293484615107,0.7474542924972161,0.09864346848682808,4.068831558104135,1.2738067042501644,0.5,49.53814192213652,4.068831558104135,1.2796482008863375,1.280041583182335,3.1796485591007695,19840.79666281096,2023.198203546671,0.0003073984059878293,0.00010020924917666476,0.00020718915681116454,0.0008430177797302525,0.09864346844731856,0.09864346848682803,0.5136195481317721,3.7531621625410025,28909.48054878074,21608.515330050937,0.7474542924481272,1.0232532095519846,0.6627853689928204,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4355494575561163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15610.76302083688,1561.77908282727,0.5136195481317721,6.303430860928222
253.0,-27.3425696091599,4.941874537531546,35.12275367659355,25.775081163179152,5.911351349594797,-23.986155897312404,-37.87724281484259,2.554937637747318,-0.9470671713777961,-4.67412296001918,40.275964268947334,45483.23811310491,24761.19355619312,70244.43166929804,81248.39073627465,106009.58429246777,106009.58429246777,-391.04530543013243,134923.88877011838,94977.09200555907,59211.93938238958,39739.05847018832,28914.304477650603,21612.120991337946,1561.9960356445413,106400.6295978979,359183.26967915706,1572753.9877011296,4.378695001874678,1566466.468808351,4.361189958005583,0.747454292322442,0.0986619261688924,4.068872965627299,1.2738112792233007,0.5,49.53814192213652,4.068872965627299,1.2796544347602432,1.2800471733590453,3.179665427713416,19841.004840090645,2023.2194317213978,0.000306893910437258,0.00010005110183952472,0.00020684280859773328,0.0008416171120377388,0.09866192611005964,0.09866192616889237,0.5136071034776318,3.727055788641394,28914.304477650603,21612.120991337946,0.7474542924481272,1.0231753937919685,0.66250561021551,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356444143661755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15610.83320323973,1561.9960356445413,0.5136071034776318,6.304631100557459
254.0,-27.358638627525018,4.94997262112921,35.12259423543194,25.774826353322737,5.912544150710155,-24.000509212571124,-37.89136998876927,2.5544147361806466,-0.9849097634958639,-4.672640958790866,40.27689160018154,45471.62967678764,24778.229968294196,70249.85964508183,81243.04182311698,106021.27179141117,106021.27179141117,-400.81074466106656,134940.7364379596,94978.85757549934,59207.44543090577,39746.013493992854,28919.464646548426,21615.977981325257,1562.2224097824853,106422.08253607224,359203.9615708553,1573149.5136620398,4.379543885825786,1566506.6847767076,4.361050690883609,0.7474542923084557,0.09868238436482923,4.068905408130843,1.2738151569059117,0.5,49.53814192213652,4.068905408130843,1.2796578939193552,1.280049991280461,3.179682184953776,19841.215472310716,2023.2409102303761,0.0003063920060512912,9.989412701968567e-05,0.00020649787903160552,0.0008402203367592482,0.09869002259164067,0.09868238437778984,0.5135947327424114,3.6877311952949867,28919.464646548426,21615.977981325257,0.7474542924481272,1.0230739164343647,0.6622196612935316,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435739048014887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15610.902919666973,1562.2224097824853,0.5135947327424114,6.305818991322158
255.0,-27.374654152502483,4.9579105994649515,35.12242492856437,25.773005035612755,5.912127466886651,-24.014864280668817,-37.905568339023716,2.552337595052975,-0.9947901916756905,-4.672164196539352,40.27768678187471,45460.81955317279,24797.442599711085,70258.26215288388,81238.32282634606,106035.76542605714,106035.76542605714,-403.4100887898094,134960.27591743149,94981.10398754654,59203.60071437314,39752.7814146371,28924.510491374353,21619.74951812351,1562.4729094161462,106439.17551484695,359210.61838551273,1573293.2060120553,4.379862747608319,1566541.1703810028,4.3610658766767205,0.7474542922539964,0.09869863978067134,4.068960571261923,1.2738207341311498,0.5,49.53814192213652,4.068960571261923,1.279668562051506,1.2800600234771724,3.17969878445615,19841.41575605787,2023.261333488793,0.00030589252440182095,9.973659058742412e-05,0.00020615593381439681,0.0008388403662224633,0.0986986396966922,0.0986986397806713,0.5135816018327645,3.6773740048636796,28924.510491374353,21619.74951812351,0.7474542924481272,1.0230202764697838,0.6619483426252211,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358333495058058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,47.0,15610.971978202128,1562.4729094161462,0.5135816018327645,6.3070518002731
256.0,-27.390613004761402,4.965707907394942,35.12224676657815,25.772175436746352,5.912746762728392,-24.02912343355547,-37.9196236381307,2.551257191522477,-1.0184629574544033,-4.670922402663723,40.27841851832123,45449.486481882275,24814.323048401064,70263.80953028334,81233.10550053547,106047.42854893653,106047.42854893653,-409.55037232315226,134976.1796302219,94982.95912279826,59199.34010414529,39759.57668739219,28928.751081285347,21622.91917534549,1562.6589370558477,106456.97892125968,359227.9574433962,1573547.5907509855,4.3803594852411525,1566572.9049855496,4.360943719789391,0.7474542926028299,0.09871560216591543,4.068999843070219,1.2738250810699538,0.5,49.53814192213652,4.068999843070219,1.2796745987773612,1.2800654260586093,3.1797144734746325,19841.611788674934,2023.2813232525823,0.00030539555587897986,9.958086744664397e-05,0.0002058146884323359,0.0008374599349327207,0.09871560218921308,0.0987156021659151,0.5135695939229576,3.652459445209331,28928.751081285347,21622.91917534549,0.7474542924481272,1.0229366737084002,0.6616769975088493,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435927348683774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15611.037246819018,1562.6589370558477,0.5135695939229576,6.308220743291559
257.0,-27.40651637007358,4.973360356298745,35.12206394425914,25.771077966224425,5.913062519278597,-24.043360225279507,-37.93366353549061,2.549906374484537,-1.0409446611901103,-4.670020665659996,40.27921811571663,45438.387607679455,24831.706131543757,70270.09373922322,81228.11704379405,106059.8231753378,106059.8231753378,-415.3818881834886,134993.4203941601,94984.92179317582,59195.19235706121,39766.36604012734,28933.597218822295,21626.541431152553,1562.886541503457,106475.2050635213,359240.54872879665,1573801.9976489195,4.380914134604104,1566607.5832002328,4.3608874018921515,0.7474542922400174,0.09873295317671925,4.069043250275074,1.2738296648347749,0.5,49.53814192213652,4.069043250275074,1.279681885621407,1.2800720822909977,3.1797302876559574,19841.810115619064,2023.3015469726222,0.00030490105470198323,9.942553921665857e-05,0.00020547551548532467,0.0008360887593823518,0.09873295313818808,0.09873295317671937,0.513557594361163,3.62907600446988,28933.597218822295,21626.541431152553,0.7474542924481272,1.0228548954874301,0.6614033756671643,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360210267720026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15611.103033909007,1562.886541503457,0.513557594361163,6.309359996287933
258.0,-27.422364330226717,4.980871375815092,35.12187390106125,25.769977981131547,5.913387118087536,-24.057546900597732,-37.94765006806699,2.5485696884585147,-1.0630289727126865,-4.669100530219206,40.27997636292913,45427.30651618157,24848.67765803832,70275.98417421989,81223.06552613711,106071.74318417543,106071.74318417543,-421.11285033187596,135009.96266700682,94986.79709270669,59191.03808275101,39773.06556661743,28938.219482831388,21629.996367087886,1563.1020745475269,106492.8560345073,359253.3972752298,1574049.7122393474,4.3814469791455934,1566640.4686101123,4.360822974792591,0.747454292408026,0.09874975422258579,4.069085808520536,1.2738341974979268,0.5,49.53814192213652,4.069085808520536,1.2796891018965553,1.2800786710689884,3.179745613594718,19841.994327014745,2023.3203313073013,0.00030440900961068004,9.927102395699995e-05,0.00020513798565368008,0.000834724066211879,0.09874975419588372,0.09874975422258628,0.5135456777559526,3.6060715575065387,28938.219482831388,21629.996367087886,0.7474542924481272,1.0227720835616017,0.661133123670869,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436114390612642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15611.166789051043,1563.1020745475269,0.5135456777559526,6.310535400862624
259.0,-27.438157195131502,4.988242801845445,35.12167741432229,25.768847471941285,5.913666204018771,-24.071688504763078,-37.96159151298923,2.5471975136503886,-1.0846301856177547,-4.66823443169154,40.28072111627383,45416.28754006636,24865.42887635774,70281.7164164241,81218.07786256526,106083.506738923,106083.506738923,-426.72040228279366,135026.3242135108,94988.69584147984,59186.90551898119,39779.7670249985,28942.817474587784,21633.433155376188,1563.3180334150152,106510.22714120579,359265.4915927806,1574293.177151321,4.381977156146538,1566672.7692946761,4.360766079561197,0.747454292394673,0.09876628440692,4.069128487127999,1.2738386763120069,0.5,49.53814192213652,4.069128487127999,1.2796964779570656,1.280085422793639,3.1797606363846853,19842.18284595005,2023.3395548887797,0.0003039194023419722,9.911722759032165e-05,0.00020480217475165056,0.000833366363507708,0.09876628441969153,0.09876628440692006,0.5135338349193381,3.583604246073776,28942.817474587784,21633.433155376188,0.7474542924481272,1.0226873294738674,0.660864079411038,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362074405692693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15611.229280399988,1563.3180334150152,0.5135338349193381,6.311692236588122
260.0,-27.4538952706844,4.995476549164933,35.1214744334083,25.767665937915467,5.913896302475394,-24.085785665738133,-37.975487975031115,2.545786697529118,-1.1056985619847524,-4.667416779635608,40.28144610444035,45405.32962382808,24881.950321661392,70287.27994548947,81213.0844336768,106095.0347553382,106095.0347553382,-432.1914581449528,135042.38701147633,94990.54709260032,59182.7922827516,39786.39423316524,28947.352256138118,21636.82269417447,1563.5322337864911,106527.22621348315,359276.909690323,1574531.3835937306,4.3825009098160255,1566704.213227421,4.360715011097803,0.747454292286318,0.09878245598766722,4.0691712834052725,1.273843151279725,0.5,49.53814192213652,4.0691712834052725,1.2797040284784178,1.2800923521216223,3.1797753174564605,19842.360865463896,2023.3577078272292,0.0003034322148622841,9.896414653754505e-05,0.00020446806832473906,0.0008320155920003753,0.09878245597657097,0.09878245598766744,0.5135220683475247,3.5617182176508777,28947.352256138118,21636.82269417447,0.7474542924481272,1.0226021937626792,0.6605973330857827,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363001783456972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15611.290349927862,1563.5322337864911,0.5135220683475247,6.3128443941390096
261.0,-27.46957891769682,5.002574706188262,35.12126509787686,25.76646233154463,5.914093542425712,-24.099837238823465,-37.98934301650149,2.544351863552359,-1.126318918183756,-4.666637393695486,40.282153020240706,45394.443953168346,24898.22115720065,70292.665110369,81208.13352811296,106106.3546853136,106106.3546853136,-437.5480008148734,135058.1815009656,94992.40456990633,59178.71499496194,39792.98841660487,28951.826815652013,21640.167234166373,1563.7445257919726,106543.90268612848,359287.7936859131,1574765.0485547162,4.383018505580974,1566734.873791034,4.360668247919001,0.7474542926758324,0.0987983165777894,4.06921398415401,1.2738476531719791,0.5,49.53814192213652,4.06921398415401,1.2797116856279724,1.2800993911744314,3.179789658759887,19842.540647615257,2023.376040504684,0.00030294742754556305,9.881173923269757e-05,0.00020413568831286548,0.0008306717975476165,0.09879831659622777,0.09879831657778929,0.513510383073847,3.5403184755117536,28951.826815652013,21640.167234166373,0.7474542924481272,1.0225158780757884,0.6603326199917993,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436392605623399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15611.350003036336,1563.7445257919726,0.513510383073847,6.313988682956825
262.0,-27.48520826445091,5.009539168549429,35.12104953296098,25.765222368668788,5.914248623540506,-24.113844200994965,-38.00314556630326,2.5428845600845924,-1.146456400695513,-4.665903362192295,40.28284263390549,45383.58390876257,24914.264516659936,70297.8484254225,81203.20682686157,106117.47134352151,106117.47134352151,-442.78076159335615,135073.72074428835,94994.24683365658,59174.62391555758,39799.581020109996,28956.249400766832,21643.47291740077,1563.9555472883021,106560.25210511487,359298.0445508233,1574994.019831676,4.3835307308745755,1566764.7843581506,4.360627084171423,0.7474542927796304,0.0988138616738621,4.069256693445668,1.2738520517619327,0.5,49.53814192213652,4.069256693445668,1.279719488665808,1.2801065792081259,3.179803644069011,19842.717206477497,2023.394044498121,0.00030246502805026743,9.866012497141197e-05,0.00020380490307885546,0.0008293344660106782,0.09881386172785464,0.09881386167386205,0.5134987777493601,3.519446961496783,28956.249400766832,21643.47291740077,0.7474542924481272,1.0224274508082658,0.6600688789729522,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364847244076304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15611.408175382661,1563.9555472883021,0.5134987777493601,6.315125899246561
263.0,-27.50078368049687,5.016371751726583,35.12082778349022,25.763931276183598,5.914355558757126,-24.127807374970402,-38.01690697493029,2.5413792532306134,-1.1660756872890943,-4.665216605066268,40.28351328712999,45372.797770244535,24930.09001874159,70302.88778898612,81198.2713300211,106128.3613487627,106128.3613487627,-447.8803666055028,135088.9729029157,94996.03954830953,59170.56598853286,39806.08173308519,28960.61155415301,21646.733418541386,1564.1649168936806,106576.2417153682,359307.63542939856,1575217.879724593,4.38403675402582,1566793.872969227,4.360591644808202,0.7474542924642488,0.09882905995274896,4.0692995645340435,1.2738564366148788,0.5,49.53814192213652,4.0692995645340435,1.279727463325208,1.2801139419383902,3.179817329199523,19842.88262280072,2023.4109122687892,0.0003019849966743057,9.850917660573798e-05,0.00020347582006856769,0.0008280040659982299,0.09882905997876358,0.09882905995274871,0.5134872541635708,3.499140917777197,28960.61155415301,21646.733418541386,0.7474542924481272,1.0223392230789874,0.6598077586880984,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365765353389939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15611.465097137392,1564.1649168936806,0.5134872541635708,6.316256380062023
264.0,-27.516303274512424,5.023094631300503,35.120607122135375,25.764124723523878,5.916087698377955,-24.141571598191373,-38.03040840486062,2.5413560221691256,-1.220143085742336,-4.6636061264259885,40.28436971632597,45360.920043845894,24943.254451145716,70304.1744949916,81192.31478447896,106135.56923562469,106135.56923562469,-461.8322427547537,135101.03792796293,94997.3211015741,59165.92636140007,39812.660822415586,28965.46869233824,21650.36390999493,1564.3723844265137,106597.40147837944,359330.1272907506,1575761.2433060342,4.385274497261992,1566831.0199369863,4.360422076908655,0.747454292556355,0.09884922905488411,4.069320091807132,1.2738591592898594,0.5,49.53814192213652,4.069320091807132,1.2797285534324898,1.2801144211276632,3.1798306608791336,19843.050218366818,2023.4280022603864,0.000301507383355584,9.836128731355668e-05,0.00020314609604202733,0.0008266664901960031,0.09886919404240228,0.09884922906250602,0.5134758163595946,3.443463040683639,28965.46869233824,21650.36390999493,0.7474542924481272,1.022187939552942,0.6595253515016772,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366680404763221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15611.520548147513,1564.3723844265137,0.5134758163595946,6.317379243582969
265.0,-27.531773133027322,5.029659895048459,35.12037354519146,25.760934326704614,5.914088081794532,-24.155632494090618,-38.044348592497386,2.537947442857845,-1.2037143486226114,-4.664386066211826,40.28493763134718,45351.68621339505,24962.168350245232,70313.85456364029,81188.79658872249,106150.96493896772,106150.96493896772,-457.6629940638377,135121.1710728788,94999.79668939694,59162.686314069506,39819.01152814159,28970.20613391106,21653.90492875317,1564.645245055431,106608.62793303156,359319.2345541383,1575667.0306056568,4.385145238775834,1566855.6531879005,4.360622818124766,0.7474542924776156,0.09885981722096694,4.0693914826078945,1.2738656733790412,0.5,49.53814192213652,4.0693914826078945,1.279745353587106,1.280130617937332,3.179844702074092,19843.21919655623,2023.4452332403248,0.0003010319927576527,9.820880728636394e-05,0.00020282318547128878,0.0008253669434322639,0.09885981721540005,0.09885981722096704,0.5134622877524818,3.460671717589207,28970.20613391106,21653.90492875317,0.7474542924481272,1.022163893607249,0.6592848087937065,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4367592285948776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15611.578948493247,1564.645245055431,0.5134622877524818,6.318597374059641
266.0,-27.547187851776556,5.036110571415254,35.1201296639604,25.75997016336771,5.9145627602237365,-24.169420075230747,-38.057901012338675,2.5367949836778796,-1.2230978221021473,-4.6632753843069334,40.285392273992365,45340.6583091941,24975.91883598463,70316.57714517873,81183.53097641296,106159.4498123976,106159.4498123976,-462.7093713845243,135132.59455051253,95001.2929099996,59158.4202427806,39825.414074687775,28973.144738114923,21656.101404683133,1564.7683910769374,106622.15918378212,359334.74655477505,1575866.4476741897,4.385510899748107,1566875.3734730089,4.360489455851058,0.7474542926020029,0.09887268132065476,4.069426142396297,1.2738692103838547,0.5,49.53814192213652,4.069426142396297,1.2797516761555345,1.2801363370426362,3.179856075376392,19843.362712057737,2023.4598677486947,0.0003005589830200917,9.806077810084269e-05,0.000202498204919249,0.0008240514888867144,0.09887268138032732,0.09887268132065462,0.513451471168551,3.4401775622047808,28973.144738114923,21656.101404683133,0.7474542924481272,1.0220646821469979,0.6590350014825699,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368501353486305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15611.626250320245,1564.7683910769374,0.513451471168551,6.319672824990653
267.0,-27.56255015973909,5.042433928831882,35.11988494690246,25.758439837396168,5.914398540056109,-24.1832173870119,-38.071499358024425,2.535065767328938,-1.2404812244132586,-4.662885337189319,40.28603283636292,45330.17621337211,24991.197110004592,70321.3733233767,81178.76652835333,106169.96363835792,106169.96363835792,-467.2323287506879,135147.54293317167,95003.07086194945,59154.48054696847,39831.767016645535,28977.579294813768,21659.41603469147,1564.990614383044,106637.19596710861,359340.19415371504,1576073.3791749282,4.386020280549888,1566903.1584100612,4.360500672907709,0.7474542926561136,0.09888695311941316,4.069470992394161,1.2738736628228802,0.5,49.53814192213652,4.069470992394161,1.279760671435649,1.2801447325853197,3.1798687701732433,19843.515381626654,2023.47543571216,0.0003000882623334775,9.791245448571823e-05,0.00020217580784775925,0.0008227485854003121,0.09888695313516045,0.09888695311941309,0.5134405483704582,3.4224041127760643,28977.579294813768,21659.41603469147,0.7474542924481272,1.0219741516664516,0.6587793467502098,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369407288726048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15611.679048766513,1564.990614383044,0.5134405483704582,6.320692902629893
268.0,-27.57785973278573,5.048635253285642,35.119633400284556,25.757006846275203,5.914342306271246,-24.19695823769623,-38.08503218516705,2.5334408111817663,-1.2578204434072973,-4.6623709857624105,40.28660829971912,45319.62916875424,25005.84106554874,70325.47023430298,81173.90808376002,106179.74914930876,106179.74914930876,-471.7458098390198,135161.33932146325,95004.76164008932,59150.48272508364,39838.08768333964,28981.590172154487,21662.41397000654,1565.1872452519071,106651.49495914778,359347.37794971117,1576273.272127476,4.386488865234095,1566928.1199395354,4.360482964644921,0.7474542922361723,0.09890052396343418,4.069513309337409,1.2738778674462812,0.5,49.53814192213652,4.069513309337409,1.2797691781242542,1.2801526423138812,3.179880699503997,19843.66219144376,2023.4904061472328,0.00029961983276458694,9.776505130797169e-05,0.00020185478145661525,0.0008214507196910898,0.0989005238576197,0.09890052396343416,0.5134296919944266,3.404550542355139,28981.590172154487,21662.41397000654,0.7474542924481272,1.0218802590440874,0.6585271913640062,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370310250952711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15611.728662304944,1565.1872452519071,0.5134296919944266,6.321807719471734
269.0,-27.593162345479982,5.0547213395615165,35.11937868535856,25.755949573963903,5.914700329158702,-24.210651949109224,-38.098501309845574,2.5321899328687585,-1.284826649450281,-4.661655222338776,40.287239071036275,45308.78516886845,25019.669646893257,70328.45481576171,81168.77614458326,106188.44579147652,106188.44579147652,-478.74549618703895,135174.24541756243,95006.32365437734,59146.33267899309,39844.43441709361,28985.799626085907,21665.5603558123,1565.388183079684,106667.19128766356,359357.3749956569,1576564.3412110386,4.387176807572386,1566955.4808745102,4.36043779787029,0.7474542926293563,0.09891543583687172,4.069549808409179,1.2738816473213954,0.5,49.53814192213652,4.069549808409179,1.2797759465409058,1.2801588143760638,3.1798924017979293,19843.810472438643,2023.5055266006887,0.0002991522889127232,9.761854558652123e-05,0.00020153374332620197,0.0008201516065411299,0.09892128210534568,0.09891543583755993,0.5134188720464044,3.376828572888485,28985.799626085907,21665.5603558123,0.7474542924481272,1.0217668992908306,0.6582686489260625,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437121022004359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15611.777330743047,1565.388183079684,0.5134188720464044,6.322891585315721
270.0,-27.608365271555353,5.060696698328915,35.11912232485991,25.755190348159545,5.915341630678707,-24.22427072969753,-38.11187896700574,2.5312470888248013,-1.3199861077230253,-4.6608399804738365,40.28793997295168,45297.949660402046,25032.956947917086,70330.90660831913,81163.60781706966,106196.56476498675,106196.56476498675,-487.84413933815085,135186.94951253218,95007.73164309181,59142.073486440124,39850.73128516854,28990.38474754544,21668.987515021337,1565.605770734995,106684.4089043249,359368.7617197324,1576935.5795708713,4.388070827371204,1566985.8842842989,4.3603842381446976,0.7474542923013814,0.09893180017096247,4.069581438125261,1.2738849870627749,0.5,49.53814192213652,4.069581438125261,1.2797812774144088,1.2801635532087812,3.1799038710327068,19843.950323753754,2023.5197874660312,0.0002986884559761603,9.747323556430128e-05,0.000201215220411859,0.0008188617260563844,0.09894832953960456,0.09893180017307515,0.5134074706555338,3.340853872750813,28990.38474754544,21668.987515021337,0.7474542924481272,1.021640999760916,0.6580071949861477,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372109886249054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15611.82502837632,1565.605770734995,0.5134074706555338,6.324004857282732
271.0,-27.623519493168356,5.0665330592488615,35.1188535197669,25.752187461499148,5.913582787638793,-24.237994029452693,-38.12545988531781,2.528057323923135,-1.30711696353859,-4.661481189141948,40.28837204168808,45288.56041210148,25049.636689606337,70338.19710170782,81159.73883120243,106209.37552080877,106209.37552080877,-484.57835818135936,135203.72577760974,95009.92470466679,59138.74628556571,39856.86491011231,28994.350256800968,21671.951564031857,1565.8348320470573,106693.95387899013,359359.8057449912,1576863.1231324705,4.387978560550102,1567004.6265907844,4.3605450624680095,0.7474542927185769,0.0989407820449321,4.069646100567772,1.273890797817148,0.5,49.53814192213652,4.069646100567772,1.2797970348468355,1.2801787244502765,3.1799152441815295,19844.093074260152,2023.5343439666096,0.0002982267679410936,9.732592212396536e-05,0.00020090084581712826,0.0008175953437804433,0.09894078207712524,0.09894078204493188,0.5133950849634109,3.3543642256033763,28994.350256800968,21671.951564031857,0.7474542924481272,1.0215970325460446,0.6577743080105444,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373003796955435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15611.872325750432,1565.8348320470573,0.5133950849634109,6.325155141498636
272.0,-27.63862058874085,5.07226251378707,35.11857709978066,25.750919139850907,5.913720419871386,-24.251531955564285,-38.13876392142845,2.526631786694783,-1.3235234091205825,-4.660733779577989,40.28876563786042,45277.93350620658,25062.465455415026,70340.3989616216,81154.64894787042,106217.11440328544,106217.11440328544,-488.8551100907207,135214.37084338212,95011.34278138551,59134.62733972166,39863.017157404276,28997.25644009668,21674.12380021447,1565.9674967227136,106705.96951337616,359370.24507987045,1577037.9632585528,4.388337612392073,1567021.7001792588,4.360465902876813,0.7474542926152157,0.0989521771387805,4.069682757616209,1.2738943419652058,0.5,49.53814192213652,4.069682757616209,1.2798045976473233,1.280185701513115,3.179925095672843,19844.210513224898,2023.5463194082483,0.00029776735203686423,9.718181151650084e-05,0.0002005855405203634,0.0008163195156828503,0.09895217712218354,0.09895217713878182,0.5133848899403676,3.3372103704573988,28997.25644009668,21674.12380021447,0.7474542924481272,1.0214946192745646,0.6575334534809311,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373894948331265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,91.0,15611.91329441512,1565.9674967227136,0.5133848899403676,6.326172209315967
273.0,-27.65367069922293,5.077875732939338,35.118299317021645,25.74923828886824,5.913375620425086,-24.26506715739503,-38.15209331279618,2.524772078597132,-1.3384130260466804,-4.660537355110317,40.28930118823019,45267.72752819493,25076.41370172786,70344.1412299228,81149.99334431441,106226.40704604227,106226.40704604227,-492.7344233309268,135227.7154327836,95013.02312795821,59130.7573118385,39869.184240133014,29001.308386741337,21677.152441033944,1566.176050994211,106719.1414693732,359372.988649662,1577218.6524237138,4.388806900457618,1567044.931745323,4.36049725838736,0.747454292474066,0.09896465330756427,4.069726832440685,1.273898524059914,0.5,49.53814192213652,4.069726832440685,1.2798141716294313,1.2801946931635804,3.179935745874104,19844.34655785747,2023.5601921000004,0.00029731013554431,9.703762398616464e-05,0.00020027251155814535,0.0008150544140884713,0.09896465327868315,0.0989646533075655,0.5133745961642044,3.3221243290636266,29001.308386741337,21677.152441033944,0.7474542924481272,1.0213973872821318,0.6572876975549722,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374783079339328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15611.957583384486,1566.176050994211,0.5133745961642044,6.327171134173973
274.0,-27.66866958863288,5.083376869925698,35.118015547552766,25.747608916740887,5.9130968808175295,-24.278550968883927,-38.16536539290098,2.5229782610685785,-1.3531610989178944,-4.66025946469056,40.289784296042434,45257.4924630023,25089.863561636867,70347.35602463917,81145.24191317245,106235.10547480932,106235.10547480932,-496.57801700674463,135240.13762483335,95014.60229586401,59126.85284569395,39875.277166855616,29005.03215002404,21679.93579013346,1566.3652313764535,106731.68349181606,359376.87012778444,1577393.025705997,4.389244708890474,1567065.888636152,4.360508477017308,0.7474542926895357,0.09897652989753691,4.069769081061377,1.2739025385631249,0.5,49.53814192213652,4.069769081061377,1.2798234353190554,1.2802033772353727,3.1799457399737316,19844.470372363714,2023.5728176659425,0.0002968551182109496,9.68942528022418e-05,0.0001999608654087078,0.0008137945474626345,0.0989765299066951,0.09897652989753701,0.5133643373970096,3.3070983657726742,29005.03215002404,21679.93579013346,0.7474542924481272,1.0212984918666734,0.6570454301358893,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375668314849324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15611.999143683483,1566.3652313764535,0.5133643373970096,6.328242523770608
275.0,-27.68361762733299,5.088766915081063,35.11772693850486,25.7459201727994,5.912756276212791,-24.291994964502013,-38.178597030322976,2.5211336133818016,-1.3674402044295562,-4.660046514571835,40.29025973014977,45247.322249404664,25103.194581356212,70350.51683076087,81140.50893953771,106243.70352089393,106243.70352089393,-500.2996838117833,135252.47057645704,95016.15634417022,59122.96965403695,39881.31854459252,29008.76705556309,21682.727455705564,1566.5569922101108,106744.00320470572,359379.84456430114,1577563.7880102666,4.389683539216972,1567086.512853604,4.360529775267397,0.7474542924962889,0.09898819040357133,4.069811738582371,1.273906565704383,0.5,49.53814192213652,4.069811738582371,1.2798329306300682,1.280212295779665,3.179955477922249,19844.58694413146,2023.5847046780973,0.00029640228142847175,9.675151333288132e-05,0.00019965076809559044,0.0008125410396124207,0.09898819042632165,0.09898819040357176,0.5133541002243668,3.2926063101422756,29008.76705556309,21682.727455705564,0.7474542924481272,1.0211994399176936,0.6568045583804945,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376550639959036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15612.039638194386,1566.5569922101108,0.5133541002243668,6.329289034054625
276.0,-27.69851500293526,5.094047758176139,35.11743337403678,25.74422772685068,5.912399789322939,-24.305395210014655,-38.191783824563004,2.519279996402328,-1.381409903035717,-4.659854699529042,40.290719159974756,45237.18968236257,25116.29882859084,70353.48851095341,81135.81992997158,106252.11875856241,106252.11875856241,-503.94127880077576,135264.55813876077,95017.72518918109,59119.09494157195,39887.36694178793,29012.439380198346,21685.47234185245,1566.7462027539686,106756.06003736319,359382.52380764583,1577731.0518968091,4.39011623375784,1567106.443003998,4.360552723600907,0.7474542921976179,0.09899959783818944,4.069854085602161,1.2739105576789003,0.5,49.53814192213652,4.069854085602161,1.2798424632526906,1.2802212544123028,3.1799648804109215,19844.708117798335,2023.597060953367,0.00029595161221613903,9.660945092805268e-05,0.00019934216128808635,0.0008112935095510832,0.09899959776346104,0.09899959783818943,0.5133439027004548,3.278444796493318,29012.439380198346,21685.47234185245,0.7474542924481272,1.0210984945614172,0.6565648308350491,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437743007543782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15612.078736286043,1566.7462027539686,0.5133439027004548,6.330333028136487
277.0,-27.713362013211807,5.099220723257974,35.117134952849874,25.742479122150712,5.911994130890589,-24.318754977092805,-38.20493003642184,2.5173870947715917,-1.3949256765951645,-4.659709059336147,40.2911636921794,45227.1166173045,25129.244190179863,70356.36080748437,81131.1057792312,106260.34996941107,106260.34996941107,-507.46477492994745,135276.42009027407,95019.22918198591,59115.24002005919,39893.32129102969,29016.070120862994,21688.186159282744,1566.934698787113,106767.81474434101,359384.55809817533,1577893.9919564473,4.390544769943633,1567125.7270751994,4.360581699359208,0.74745429236086,0.09901071378627128,4.069896598557128,1.2739144672313705,0.5,49.53814192213652,4.069896598557128,1.2798521739683104,1.280230393935509,3.1799739699140446,19844.814935426504,2023.6079533200946,0.0002955030943388887,9.646801757210332e-05,0.0001990350767667854,0.0008100521819266967,0.09901071376235579,0.09901071378627135,0.5133337472870373,3.2647833827409727,29016.070120862994,21688.186159282744,0.7474542924481272,1.0209981450415473,0.6563273262271041,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378306631314572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15612.116533442299,1566.934698787113,0.5133337472870373,6.331370296271133
278.0,-27.728158843224257,5.104287535030527,35.116831737745706,25.74071728102865,5.911566490066639,-24.332071978779474,-38.21803161464629,2.515479625621912,-1.408108373188611,-4.659589197899044,40.291593080720865,45217.08055625154,25141.982587293645,70359.06314354518,81126.42331058,106268.40589787364,106268.40589787364,-510.9018432748999,135288.0510634982,95020.73393289582,59111.39117856758,39899.26972703137,29019.645165624563,21690.858334643493,1567.1211378122389,106779.30774114854,359386.23231988854,1578053.3447311264,4.390967718892766,1567144.3543755496,4.360613216203117,0.7474542921130394,0.09902157765963061,4.069938889041684,1.2739183855755254,0.5,49.53814192213652,4.069938889041684,1.2798619480540354,1.2802395995760463,3.1799827280042336,19844.922993912358,2023.618972219092,0.0002950567150486192,9.63272547523731e-05,0.00019872946029624608,0.0008088167588579573,0.09902157754968947,0.09902157765963063,0.5133236464604,3.251480824710427,29019.645165624563,21690.858334643493,0.7474542924481272,1.0208962699591588,0.6560910111060079,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379180324109124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15612.152951210868,1567.1211378122389,0.5133236464604,6.332401350407287
279.0,-27.742905681153985,5.109249746615846,35.11652387916254,25.738937872834526,5.911111410280581,-24.34534685986164,-38.23108862908555,2.5135525889882198,-1.4209483680863855,-4.659501558145977,40.292009757227696,45207.08213872622,25154.534609761693,70361.61674848791,81121.77895236659,106276.31356212829,106276.31356212829,-514.2498791155231,135299.49527365496,95022.24434463023,59107.547530989774,39905.218681822735,29023.181711526682,21693.50174952377,1567.306602510407,106790.56344124381,359387.45647375524,1578209.304350514,4.391386721828353,1567162.4303751923,4.36064865967195,0.7474542924047539,0.09903221254388989,4.069981057953354,1.2739222621591764,0.5,49.53814192213652,4.069981057953354,1.2798718087532026,1.2802488945677297,3.1799911757710793,19845.03282517768,2023.6301718912862,0.00029461246157290027,9.618715954482347e-05,0.0001984253020280768,0.0008075872206729459,0.09903221256794723,0.09903221254389002,0.513313601966158,3.2385531900595765,29023.181711526682,21693.50174952377,0.7474542924481272,1.0207928277307998,0.6558556687917575,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380051163718583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15612.188078055755,1567.306602510407,0.513313601966158,6.333426025457799
280.0,-27.757602817946047,5.114108786555473,35.11621141268379,25.73712133979427,5.910619593106056,-24.358580725685265,-38.244104956369824,2.5115975008452684,-1.4333946974619494,-4.6594505172288905,40.29241208912452,45197.13803599341,25166.915207244736,70364.05324323814,81117.1333340536,106284.04854129833,106284.04854129833,-517.4954280701932,135310.72145803765,95023.71814678244,59103.722848722144,39911.10588673366,29026.67291673933,21696.11126807836,1567.4908685212492,106801.54396936852,359388.169415838,1578361.3520951068,4.391801084216628,1567179.8842354428,4.3606885746483846,0.7474542924816737,0.09904258213409446,4.070023232288049,1.273926099180244,0.5,49.53814192213652,4.070023232288049,1.2798817954930581,1.2802583183291385,3.1799993144836667,19845.13498203263,2023.640588991412,0.0002941703181194942,9.604768827834825e-05,0.00019812262984114594,0.0008063637062954695,0.09904258216061163,0.09904258213409436,0.5133036164148123,3.226055819766941,29026.67291673933,21696.11126807836,0.7474542924481272,1.0206893007654216,0.6556221975883627,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380919160231591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15612.221920007272,1567.4908685212492,0.5133036164148123,6.334445501925735
281.0,-27.772250483930748,5.11886607006795,35.11589436722349,25.735262652765982,5.910089781993426,-24.371773913751888,-38.257080771122105,2.5096132118144987,-1.4454359415874478,-4.659435280806881,40.292798987614084,45187.24734325954,25179.12597850269,70366.37332176224,81112.47081970063,106291.59679820332,106291.59679820332,-520.6354203414376,135321.70871529786,95025.13924871988,59099.91577227859,39916.91497382365,29030.111917094535,21698.68176439179,1567.6735557438471,106812.23221854476,359388.38223915815,1578509.2864350164,4.3922101115238155,1567196.6687060804,4.360732695202083,0.7474542925070298,0.09905267014953692,4.0700654076769185,1.2739299109252173,0.5,49.53814192213652,4.0700654076769185,1.2798919136444606,1.2802678762148312,3.18000712738899,19845.226125619924,2023.6498830507792,0.00029373027080196865,9.590883710299076e-05,0.0001978214336989779,0.000805146174195263,0.09905267017171643,0.09905267014953846,0.5132936955020646,3.213999339219413,29030.111917094535,21698.68176439179,0.7474542924481272,1.0205860425727944,0.6553908033590884,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381784329794451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,91.0,15612.254406314009,1567.6735557438471,0.5132936955020646,6.33545892367727
282.0,-27.786848856909835,5.123523245633538,35.11557288083436,25.73340047327804,5.909542857372653,-24.38492468574989,-38.2700119173154,2.507618686212707,-1.457181675160598,-4.659443329950709,40.293172950957405,45177.38915513616,25191.138932129437,70368.5280872656,81107.85886709529,106298.99779922473,106298.99779922473,-523.6985926658672,135332.50263224653,95026.58199268597,59096.11228072697,39922.74412439889,29033.504833021798,21701.21781019829,1567.8546054731182,106822.6963918906,359388.26980818843,1578654.0767768777,4.392614365570228,1567212.892151952,4.36077920124772,0.7474542923772677,0.09906254222067169,4.0701073051777215,1.273933665524237,0.5,49.53814192213652,4.0701073051777215,1.279902075185651,1.2802774801614587,3.180014615248865,19845.323141979454,2023.659775966253,0.0002932923073840477,9.577064843740627e-05,0.00019752165894664143,0.0008039343470095477,0.09906254223671392,0.09906254222067162,0.5132838447159264,3.2022616547901066,29033.504833021798,21701.21781019829,0.7474542924481272,1.0204807997998409,0.6551601898042979,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382646684995362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15612.285540235593,1567.8546054731182,0.5132838447159264,6.336465703443204
283.0,-27.801398200368755,5.128081600555792,35.115247020632616,25.731496419198834,5.908956209813344,-24.39803531206457,-38.282902620825894,2.505593321509142,-1.4685290254091683,-4.659490208892601,40.29353360864102,45167.583255180194,25202.99740932961,70370.5806645098,81103.23933084385,106306.23674017345,106306.23674017345,-526.6578319777036,135343.09548024565,95027.98115584132,59092.325080177536,39928.506750737535,29036.858740072203,21703.724706686167,1568.0348491232592,106832.89457215116,359387.61500059837,1578795.0121538658,4.39301452319451,1567228.5384859287,4.360830682724888,0.7474542925242126,0.09907215774181462,4.070149256849256,1.2739373789122332,0.5,49.53814192213652,4.070149256849256,1.2799123758097861,1.28028722587135,3.180021799753377,19845.41079090375,2023.6687136691683,0.0002928564131302887,9.563307507978763e-05,0.00019722333805050106,0.0008027284227995765,0.0990721577251192,0.09907215774181471,0.5132740613337199,3.1909611834834095,29036.858740072203,21703.724706686167,0.7474542924481272,1.0203756648529227,0.6549313983001973,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383506235338446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15612.315412337324,1568.0348491232592,0.5132740613337199,6.337467054423079
284.0,-27.81589477815657,5.132546474142634,35.114918040980164,25.729770655185007,5.908670370989706,-24.41097425215952,-38.295620342809684,2.503749844856498,-1.4876458305290612,-4.659381747055187,40.293914635233506,45157.252849483186,25214.21516958439,70371.46801906757,81098.05665675917,106312.27182634357,106312.27182634357,-531.6186674185301,135352.53847684176,95029.29326307063,59088.48945523764,39934.22645314777,29040.266650498183,21706.271967420824,1568.2133734897343,106843.8904937621,359389.13000281877,1579008.1378205544,4.393589026491062,1567245.0686080768,4.360858294728571,0.7474542926432962,0.09908253789994585,4.070188096913606,1.2739408494299278,0.5,49.53814192213652,4.070188096913606,1.2799218275671729,1.2802961252400846,3.1800286621020177,19845.495429280298,2023.6773443816492,0.00029242269296752264,9.549752678178414e-05,0.00019692516618573849,0.0008015224673919265,0.09908747558103341,0.09908253790385138,0.5132643505737986,3.1717359165261314,29040.266650498183,21706.271967420824,0.7474542924481272,1.020253500280494,0.6546949577668764,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438436299538131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15612.343944842127,1568.2133734897343,0.5132643505737986,6.3384627544
285.0,-27.830347053113528,5.1369099003631025,35.11458383438344,25.727576726954453,5.907641862497587,-24.42413507869569,-38.30856605255974,2.5014298880798,-1.4902413319417178,-4.6597459650907815,40.29424197279234,45148.16707822683,25226.38885354375,70374.55593177058,81094.14558923263,106320.53444277638,106320.53444277638,-532.3193224007555,135364.1684887455,95030.81347444691,59084.834963441455,39939.976123339395,29043.634045969106,21708.78893458632,1568.4038666858976,106852.85376517713,359384.0426007008,1579070.0535686314,4.393823504632012,1567259.2696376804,4.360959541486955,0.7474542924010994,0.09909096132678043,4.070234373039059,1.2739449210790919,0.5,49.53814192213652,4.070234373039059,1.2799334879531372,1.2803072363243184,3.1800358466658736,19845.587268471707,2023.6867093728958,0.00029199088701699615,9.535973086823581e-05,0.00019663115614876033,0.0008003348905670949,0.09909096136952014,0.09909096132677916,0.5132542096071219,3.1695046331490744,29043.634045969106,21708.78893458632,0.7474542924481272,1.0201634237328003,0.6544767223318461,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385216744127065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,52.0,15612.373817357133,1568.4038666858976,0.5132542096071219,6.339469697238559
