time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
286.0,-27.844750564378543,5.141180815676053,35.11424441979582,25.72565524550157,5.907047404907943,-24.437116966225304,-38.32131897853685,2.4994138067547054,-1.5006967210318294,-4.6597862377009935,40.29452985257361,45138.41681355194,25237.490162445894,70375.90697599784,81089.44267154312,106326.932833989,106326.932833989,-535.0463485680084,135373.54188016843,95032.05212741897,59081.02626942801,39945.584286656616,29046.60904617941,21711.01261939495,1568.564424537879,106861.97918255701,359383.4800758422,1579197.7050909176,4.394185577917085,1567271.758933484,4.361001119480329,0.7474542926810477,0.09909954988241226,4.070274081709103,1.2739483498362825,0.5,49.53814192213652,4.070274081709103,1.2799437333286858,1.2803169345881051,3.180041415667347,19845.65232874634,2023.6933436745821,0.00029156112215933687,9.522416661455663e-05,0.00019633695554478024,0.0007991452214355913,0.09909954993827867,0.09909954988241218,0.5132447426265333,3.1590895166691553,29046.60904617941,21711.01261939495,0.7474542924481272,1.0200560900635007,0.654253976182387,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386067979040538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15612.396972498522,1568.564424537879,0.5132447426265333,6.340450704831289
287.0,-27.859105943592223,5.145358064104389,35.11390183281923,25.723632203321927,5.906327280072185,-24.450066622700067,-38.33404389498753,2.497287959180047,-1.5105929081051954,-4.65997404797316,40.29484363951823,45128.79043629148,25248.73018859969,70377.52062489117,81084.88112302995,106333.61131162963,106333.61131162963,-537.6268031552318,135383.44157562882,95033.37458298924,59077.28389625091,39951.2118741537,29049.830263999174,21713.420332056838,1568.7422123242727,106871.23811478486,359380.85676488845,1579324.6878870083,4.394570991075973,1567285.3722640711,4.361070832688813,0.7474542926664122,0.09910825914641033,4.070315931735283,1.273951935195364,0.5,49.53814192213652,4.070315931735283,1.2799544844030175,1.2803271412691701,3.180047401164984,19845.724447513076,2023.7006977421522,0.00029113337294762467,9.508907759753709e-05,0.00019604429535008758,0.0007979622186892786,0.09910825917264532,0.09910825914641011,0.5132353168614181,3.1493811398679554,29049.830263999174,21713.420332056838,0.7474542924481272,1.0199486622822642,0.654030562986792,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386916436482264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15612.421857827707,1568.7422123242727,0.5132353168614181,6.341412783201294
288.0,-27.87341331332511,5.149443548605344,35.113555028519215,25.721603782754414,5.905601946908845,-24.462973985119998,-38.34672421272842,2.4951626187036724,-1.5202159517425002,-4.660164940670554,40.295136787309545,45119.188246097096,25259.74185988544,70378.93010598254,81080.30922526859,106340.05108515403,106340.05108515403,-540.1359720062756,135392.9997401996,95034.66174802816,59073.54076885632,39956.801087968706,29052.948655045562,21715.751181154057,1568.9148133930807,106880.1870571603,359378.1904143893,1579447.8118106131,4.394946198569798,1567298.0902665083,4.361138577884482,0.7474542924710236,0.09911667132271693,4.070357281093003,1.2739554661558943,0.5,49.53814192213652,4.070357281093003,1.2799652291643207,1.280337344193244,3.1800530110888303,19845.791636289094,2023.7075490905759,0.00029070762920978884,9.495463820152571e-05,0.00019575299100826313,0.0007967846122462169,0.09911667133479227,0.09911667132271897,0.5132259600008111,3.1399489889280403,29052.948655045562,21715.751181154057,0.7474542924481272,1.0198403902067021,0.6538088953244527,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387762152728691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15612.445182528012,1568.9148133930807,0.5132259600008111,6.342388686783375
289.0,-27.88767296879067,5.153438510261781,35.113204327078776,25.719552870746725,5.904847302712126,-24.47584142872031,-38.35936789456753,2.4930157626417198,-1.5295165578716023,-4.660388519341155,40.295419663918885,45109.64694756654,25270.604601227562,70380.2515487941,81075.76399660054,106346.3685978281,106346.3685978281,-542.5608260514127,135402.4086711911,95035.94360307032,59069.82655403611,39962.35227670468,29056.04007336301,21718.06187781651,1569.0870449436381,106888.92942387951,359375.0675325747,1579567.8730961047,4.395318473096157,1567310.3627351625,4.361210624588188,0.7474542925663998,0.09912488401857411,4.070398560173903,1.273958986676298,0.5,49.53814192213652,4.070398560173903,1.279976069908272,1.2803476456662577,3.180058327547954,19845.858057486766,2023.714322167791,0.00029028387570086806,9.482076210382104e-05,0.00019546311359704702,0.0007956127761525282,0.09912488404526766,0.09912488401857511,0.5132166685492617,3.130871961469552,29056.04007336301,21718.06187781651,0.7474542924481272,1.0197318302028673,0.6535887813608614,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388605134079795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15612.467285816223,1569.0870449436381,0.5132166685492617,6.343355085088227
290.0,-27.901886172606808,5.1573507288202505,35.112852036209595,25.717961566429608,5.904596464590135,-24.488623803268947,-38.37190041141582,2.491334095308029,-1.5496124967916103,-4.660332289816127,40.29575532006046,45099.766746081936,25280.53377298867,70380.3005190706,81070.8926178323,106351.42639082097,106351.42639082097,-547.7729391556786,135410.69317980652,95037.03241152292,59065.9065400006,39967.917635024794,29059.26678898556,21720.473704619446,1569.2579363541495,106899.19932997665,359375.8529282146,1579788.612723393,4.395923097924323,1567324.9251132014,4.361241614712146,0.7474542927164369,0.09913456531554589,4.070432534024452,1.2739619115600362,0.5,49.53814192213652,4.070432534024452,1.2799847466363115,1.2803557849783365,3.1800633130364986,19845.91978236906,2023.7206163541127,0.0002898620685664798,9.468823518588352e-05,0.00019517383338059629,0.0007944419211826467,0.09914097062290722,0.0991345653172189,0.5132074446810156,3.1107197930245434,29059.26678898556,21720.473704619446,0.7474542924481272,1.0196026551908668,0.6533623980524762,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438944539701513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15612.488014542163,1569.2579363541495,0.5132074446810156,6.34431713357045
291.0,-27.91604790339779,5.161181126116973,35.11249240415902,25.71695231543856,5.904469250479396,-24.501754606332028,-38.38473205743355,2.490228485128542,-1.5505354262255082,-4.660378661662724,40.295955108692446,45091.28621162493,25290.516453532724,70381.80266515765,81067.72835473673,106358.24480826945,106358.24480826945,-551.9594941289542,135420.99476913875,95037.94813260838,59061.72093614301,39973.58577385041,29062.74996086929,21722.281974668833,1569.4489242658456,106910.2043023984,359375.20522131014,1579826.3386772536,4.396035997264659,1567333.5929536482,4.361273594232674,0.7474269297955692,0.0991412271020612,4.070458029606427,1.2739642446534711,0.5,49.53814192213652,4.070458029606427,1.2799907441317528,1.2803612469488537,3.1800683311718103,19845.986698584864,2023.7274399091295,0.0002894423503033574,9.455272241789667e-05,0.0001948896278854607,0.0007932900507133822,0.09914218549185559,0.09914485658621788,0.5131975969361742,3.1098432354372108,29062.74996086929,21722.281974668833,0.7474542924481272,1.0194892575933936,0.653152948106828,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390283015039214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15612.508877815111,1569.4489242658456,0.5131975969361742,6.34530650419696
292.0,-27.930166322991326,5.164904934547218,35.11213342063552,25.712965183798246,5.902112472418177,-24.51423274746284,-38.397075527440734,2.486178896889701,-1.554901060887346,-4.661558361907351,40.29629058724206,45081.3984772254,25303.142988370517,70384.54146559592,81062.31821606592,106365.46120443643,106365.46120443643,-549.1742585670145,135431.27342696855,95039.68194973197,59058.76221089156,39978.79970982267,29065.812222532102,21725.366105581383,1569.644828868189,106914.63546300345,359358.7278591136,1579915.5929064215,4.39648593570775,1567348.1477898802,4.361514070153204,0.7474542923228433,0.09914899886664161,4.070524488625245,1.2739693938335406,0.5,49.53814192213652,4.070524488625245,1.280010409108108,1.280380382701869,3.1800713960299163,19846.024728021126,2023.7313178324023,0.0002890244727122479,9.442253430745189e-05,0.000194601938404796,0.0007921319558106638,0.09914899879840677,0.09914899886664175,0.5131884060423361,3.106657301019993,29065.812222532102,21725.366105581383,0.7474542924481272,1.019406721187077,0.6529314484581809,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391117691300133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15612.521619897001,1569.644828868189,0.5131884060423361,6.346228496037099
293.0,-27.944223074561606,5.168577666146802,35.111773487087646,25.71308078421282,5.903714049495901,-24.526718398383935,-38.40924940360708,2.486209373334306,-1.6071796672588334,-4.66026590979848,40.296659795290466,45070.43282715217,25309.2722080591,70379.70503521127,81056.34602399913,106365.61823205823,106365.61823205823,-562.707115630983,135434.12234576087,95040.15707777378,59054.24388099264,39984.34799642349,29068.504113702627,21727.378167924435,1569.7510271840556,106928.32534768921,359376.7801043543,1580420.8028002833,4.397670885529576,1567364.1661084578,4.3613395546961415,0.7474542922104598,0.09916199135163505,4.070533052440405,1.2739704889478158,0.5,49.53814192213652,4.070533052440405,1.280011122315403,1.280380564242408,3.1800763145536166,19846.082190064822,2023.737177330161,0.0002886089722501832,9.429429716834824e-05,0.00019431467508183495,0.0007909643074948271,0.09918686984266421,0.09916199135489666,0.5131795999427345,3.053086242539621,29068.504113702627,21727.378167924435,0.7474542924481272,1.0192150343474455,0.6526947323663538,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391949905949615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15612.5420682541,1569.7510271840556,0.5131795999427345,6.347219264720914
294.0,-27.958248924852313,5.172127163183637,35.11140493289605,25.70853056330236,5.900202634091929,-24.53961213051383,-38.422018255200214,2.481565839753444,-1.5711263202555301,-4.662459382672571,40.29682879695156,45062.884645697006,25324.060355579735,70386.94500127673,81053.58640539458,106377.64676097431,106377.64676097431,-553.3984573442867,135449.88244631854,95042.28721153198,59051.585451834275,39989.66862188633,29072.23568534424,21730.16736322639,1570.0159156114971,106931.0452183186,359346.1433278948,1580140.6669067147,4.397266246614128,1567371.4983908872,4.361731793961952,0.7474542927629366,0.09916436939356164,4.070611051941723,1.2739766975259408,0.5,49.53814192213652,4.070611051941723,1.2800335382607457,1.2804024566463044,3.1800815605759,19846.146708432498,2023.7437563727165,0.0002881949333842267,9.415996560210158e-05,0.00019403496778212513,0.0007898408843170747,0.09916436944404922,0.09916436939356163,0.5131680428570394,3.09133306241705,29072.23568534424,21730.16736322639,0.7474542924481272,1.019186275086646,0.6524998853959932,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392778575946157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15612.563879508656,1570.0159156114971,0.5131680428570394,6.348227923732034
295.0,-27.97222575350399,5.17560870043768,35.11102636523373,25.706878874357812,5.899907432750789,-24.552187112689925,-38.43432484483344,2.479868791936719,-1.5799667356270106,-4.662144903257395,40.29682799677298,45053.08028997676,25332.215529514815,70385.29581949157,81048.57438194881,106380.78991146362,106380.78991146362,-555.7059230006707,135454.25067831608,95043.10439709137,59047.61030511931,39994.99343552451,29073.460766852462,21731.083044195995,1570.0755040251363,106936.4958344643,359350.5356136024,1580227.2359048068,4.39745340355906,1567371.4636743912,4.361678384583607,0.7474542923686699,0.09916945539788975,4.070641207087201,1.2739790624892335,0.5,49.53814192213652,4.070641207087201,1.2800422670567109,1.28041066049207,3.180083433062805,19846.17032738574,2023.7461648356716,0.00028778288568867945,9.403066450285397e-05,0.00019375222118582549,0.000788695775523695,0.09916945543193069,0.09916945539788968,0.513159819553051,3.0821781676303885,29073.460766852462,21731.083044195995,0.7474542924481272,1.019065746183578,0.6522960562859429,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393605514172594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15612.571663112743,1570.0755040251363,0.513159819553051,6.349136948998556
296.0,-27.986156881835708,5.179004963997469,35.11065070056325,25.704547657538228,5.898828828077842,-24.564790501844694,-38.446706627123035,2.477462448086802,-1.5865987523171725,-4.662722559429787,40.297078618629754,45043.9401910514,25342.448372825183,70386.38856387658,81044.24017386272,106386.6885466879,106386.6885466879,-557.431740121232,135463.33758309294,95044.33988271777,59044.039899906216,40000.33331423506,29076.64903640504,21733.466131588222,1570.263675400991,106944.12028680913,359342.46761090524,1580326.8967975192,4.3978294781141525,1567382.3371667494,4.361806572953981,0.747454292424726,0.09917658126648406,4.070684040291246,1.2739825522387398,0.5,49.53814192213652,4.070684040291246,1.2800542861453275,1.280422157984575,3.180087035643965,19846.21948072638,2023.7511770815092,0.000287372725079148,9.390073896217963e-05,0.00019347198611696837,0.0007875633261297927,0.09917658132379421,0.09917658126648428,0.5131514130682848,3.0761238071125945,29076.64903640504,21733.466131588222,0.7474542924481272,1.0189557529683309,0.6520832071442392,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394429651539677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,84.0,15612.586640857757,1570.263675400991,0.5131514130682848,6.349961071122526
297.0,-28.000041733651752,5.182321363558841,35.110270114873,25.702329317014687,5.89789327494212,-24.57734016235877,-38.45901953810824,2.4751917036491453,-1.593360208669992,-4.6631279772704595,40.297255077303,45034.68492259842,25352.03205263545,70386.71697523387,81039.72043924646,106391.75249188191,106391.75249188191,-559.1918326601299,135471.0794437465,95045.409781969,59040.37426532098,40005.59501849781,29079.326951864587,21735.467753939396,1570.4202709536457,106950.94432454204,359336.80530975346,1580419.5431613957,4.398156603521455,1567389.9930457303,4.361896610325284,0.7474542925260416,0.09918294865982576,4.070723760945166,1.2739856952661648,0.5,49.53814192213652,4.070723760945166,1.2800656717855523,1.2804330242668267,3.180089780289904,19846.249232081438,2023.75421087542,0.0002869644625422376,9.377170061909655e-05,0.00019319276192314105,0.0007864343664031527,0.09918294861910455,0.09918294865982569,0.5131430420347122,3.0697677686004567,29079.326951864587,21735.467753939396,0.7474542924481272,1.0188434026954527,0.6518742967085989,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395251183001367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15612.598051119261,1570.4202709536457,0.5131430420347122,6.350911600435995
298.0,-28.01388061822063,5.185558163393622,35.10988651282199,25.70006176773461,5.8968981766743225,-24.5898540930543,-38.471296476758994,2.4728716515081266,-1.5997674475183317,-4.663600679257361,40.297434335249946,45025.4914519799,25361.58401982628,70387.07547180618,81035.25355030932,106396.8375701356,106396.8375701356,-560.8587748576392,135478.9089490887,95046.4925321967,59036.73043386784,40010.84677592096,29082.071378953107,21737.519077477926,1570.5823806670928,106957.69634499324,359330.2033675,1580510.34979442,4.398490121293742,1567397.7704036133,4.36199839511008,0.7474542921729267,0.09918924376661434,4.070763990104864,1.2739888690644876,0.5,49.53814192213652,4.070763990104864,1.2800772827407536,1.2804441183298592,3.180092362383789,19846.279187088425,2023.7572654360486,0.00028655808302219927,9.364320240795292e-05,0.00019291488061424635,0.000785310949159853,0.09918924370915197,0.09918924376661388,0.5131346770240558,3.063833231739011,29082.071378953107,21737.519077477926,0.7474542924481272,1.0187306796628741,0.6516657951984858,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396070073721594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15612.608786655022,1570.5823806670928,0.5131346770240558,6.351825538320681
299.0,-28.027673700633684,5.188716789104157,35.10949957130891,25.697789748106175,5.895892899258724,-24.60232811210571,-38.48353297272695,2.470547310730705,-1.6059507902326686,-4.664085119531114,40.297600308155154,45016.33096869095,25370.964914735825,70387.29588342678,81030.80297620237,106401.7678909382,106401.7678909382,-562.4668991685467,135486.52581720374,95047.56641218331,59033.09440467155,40016.0800083464,29084.757926265556,21739.527149757123,1570.7418874423088,106964.23479010674,359323.43758243334,1580598.407787305,4.398818007591547,1567404.9713972968,4.362100568621312,0.7474542922059124,0.09919533362520208,4.070803862616639,1.2739920236309992,0.5,49.53814192213652,4.070803862616639,1.280088909958883,1.2804552310478268,3.1800946254173823,19846.309028120355,2023.7603083744557,0.0002861535757671414,9.351528940981275e-05,0.00019263828635732866,0.0007841926801912637,0.09919533365246379,0.099195333625202,0.5131263381654735,3.0581343292984684,29084.757926265556,21739.527149757123,0.7474542924481272,1.0186171106931028,0.6514585396386735,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396886341082844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15612.61819548103,1570.7418874423088,0.5131263381654735,6.35274137378096
300.0,-28.04142123994481,5.191798279598901,35.10910942531474,25.695489858649694,5.894859026608778,-24.614764101925118,-38.495733112189896,2.4682018885890904,-1.6118438270413549,-4.664598279869323,40.29775625507099,45007.222431815404,25380.221140630674,70387.44357244608,81026.35413417572,106406.5752748064,106406.5752748064,-563.9986892236193,135493.99010298107,95048.61115204354,59029.479449683095,40021.25744706716,29087.41482817467,21741.51306241055,1570.9007636566312,106970.57396403002,359316.27079648187,1580683.6243446046,4.399142907836506,1567411.7374205547,4.362206403695931,0.7474542922030758,0.09920123126417005,4.070843656654958,1.2739951144577937,0.5,49.53814192213652,4.070843656654958,1.2801006314618684,1.280466440447785,3.180096592879636,19846.33316663009,2023.7627698174292,0.00028575092733068244,9.338791720249732e-05,0.0001923630101281851,0.0007830797395553757,0.09920123117339982,0.09920123126416994,0.5131180305673474,3.052754452827969,29087.41482817467,21741.51306241055,0.7474542924481272,1.018503774636434,0.6512528883866177,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397699993972457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15612.6263737447,1570.9007636566312,0.5131180305673474,6.353651027756217
301.0,-28.05512333081795,5.194803797783706,35.1087161004171,25.69317149408164,5.893803976408925,-24.627161492932746,-38.507889316510386,2.4658421385237093,-1.6174738300185254,-4.665133218846713,40.29790114263157,44998.131852805585,25389.33781782333,70387.46967062891,81021.91236339773,106411.25018122105,106411.25018122105,-565.4613196239079,135501.28197294183,95049.63437986744,59025.85386927518,40026.422789546945,29090.031791720765,21743.469128449473,1571.058266312102,106976.71150084496,359308.7999699131,1580766.0553585638,4.399463791287411,1567418.0236345741,4.3623145989350185,0.747454292388839,0.09920693471928443,4.070883248026578,1.2739981673704461,0.5,49.53814192213652,4.070883248026578,1.2801124159057122,1.280477715165771,3.1800982456265956,19846.353800997007,2023.764873937278,0.0002853501291414773,9.326116314089471e-05,0.00019208896600058262,0.0007819717538225187,0.09920693474606937,0.0992069347192843,0.5131097635325601,3.047659388828208,29090.031791720765,21743.469128449473,0.7474542924481272,1.018389471755481,0.6510480337196174,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398511046828166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15612.633245781893,1571.058266312102,0.5131097635325601,6.354556101922667
302.0,-28.068780209146652,5.197734489014093,35.10831968195427,25.690839543845527,5.892729759021351,-24.63952027640922,-38.52000905955208,2.4634698262839136,-1.622854990361759,-4.665689608987303,40.2980361046731,44989.09022530737,25398.317052353595,70387.40727766097,81017.49016088455,106415.80721323815,106415.80721323815,-566.8585240694665,135508.42187387685,95050.64967465038,59022.24973907331,40031.555483974524,29092.614660638697,21745.39970611348,1571.2146874099765,106982.66573730762,359301.02969094465,1580845.9036026592,4.399781166679191,1567423.8792287824,4.362425235956082,0.7474542924302453,0.09921246154002836,4.070922660751887,1.2740011543454601,0.5,49.53814192213652,4.070922660751887,1.2801242551186165,1.2804890470114527,3.180099622731291,19846.373649488734,2023.7668979201599,0.0002849511685493433,9.31349475331571e-05,0.00019181622101618618,0.0007808690008345848,0.09921246155714117,0.09921246154002844,0.5131015426404829,3.042834618625534,29092.614660638697,21745.39970611348,0.7474542924481272,1.018274897628499,0.65084456176742,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399319504396737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15612.638970487882,1571.2146874099765,0.5131015426404829,6.35545604887693
303.0,-28.082392044152765,5.2005914098254316,35.10792021585853,25.68848436875271,5.891631068321919,-24.651841120718082,-38.532088639307744,2.4610801448872235,-1.627961801974834,-4.666270532947131,40.298160800105826,44980.081563379914,25407.169502639346,70387.25106601926,81013.07019076534,106420.23969340468,106420.23969340468,-568.1835585948575,135515.4028262852,95051.63774693165,59018.64911954598,40036.65403042852,29095.16313288051,21747.304570010467,1571.3701031053672,106988.42325199954,359292.9169250446,1580922.9588548846,4.400094976502683,1567429.2894006243,4.362538796520779,0.7474542923402203,0.09921779881404542,4.070961921118274,1.2740041517606007,0.5,49.53814192213652,4.070961921118274,1.2801361714525772,1.2805004583295638,3.1801006892094392,19846.3885564172,2023.7684180038243,0.0002845540349131989,9.30093072538615e-05,0.00019154472765933742,0.0007797712924921328,0.09921779876840106,0.0992177988140455,0.5130933716636881,3.0383087309722896,29095.16313288051,21747.304570010467,0.7474542924481272,1.0181600014902623,0.6506422571986523,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400125379763977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,66.0,15612.643404462273,1571.3701031053672,0.5130933716636881,6.356351407966234
304.0,-28.095959005108902,5.2033755304025116,35.10751770522189,25.68609130047264,5.890501121668722,-24.66412477454651,-38.54412826532496,2.4586668911063323,-1.632755483577398,-4.666879044646201,40.29827387628415,44971.10683755302,25415.90553075043,70387.01236830346,81008.62245136537,106424.5279821158,106424.5279821158,-569.4261749013822,135522.1992336764,95052.56662619695,59015.05101238459,40041.68401534706,29097.671251560594,21749.179273974398,1571.5242957147948,106993.95415701719,359284.41904273734,1580996.8155453815,4.400404614699754,1567434.195459039,4.362655635430132,0.7474542923364674,0.09922291790371993,4.071001146196047,1.274007037081756,0.5,49.53814192213652,4.071001146196047,1.2801481937463952,1.2805119779535192,3.1801014648797263,19846.391275954844,2023.7686953194868,0.00028415871764516466,9.288423838563537e-05,0.0001912744792595293,0.0007786786243035958,0.09922291786861157,0.09922291790372004,0.5130852555348137,3.034123561068782,29097.671251560594,21749.179273974398,0.7474542924481272,1.0180455414514542,0.6504415128539339,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440092868208916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15612.646628439092,1571.5242957147948,0.5130852555348137,6.357241980127335
305.0,-28.10947549248386,5.20609673062405,35.107115292195864,25.684530101157748,5.890092804936744,-24.67646561257764,-38.55617934660984,2.457082925620658,-1.6498317501733482,-4.667090055168371,40.298463917369055,44962.26835157358,25423.455973415483,70385.72432498906,81004.37467169207,106427.83064510755,106427.83064510755,-573.8494106120488,135528.2106884337,95053.21144137718,59011.10512367386,40046.784797448134,29100.380043326142,21751.203968287384,1571.6769869868156,107001.6800557196,359281.47231191536,1581185.156797953,4.400964922079879,1567442.440835151,4.362714366396142,0.747454292208661,0.09923014739551007,4.071027737325093,1.274009013012983,0.5,49.53814192213652,4.071027737325093,1.280156360251574,1.2805196432117965,3.180101949831396,19846.396275908908,2023.769205172909,0.0002837653739827041,9.27592061559402e-05,0.00019100616782676387,0.0007775914072229276,0.09923689568310778,0.09923014740159355,0.5130772009372273,3.017258304995039,29100.380043326142,21751.203968287384,0.7474542924481272,1.0179119344526537,0.6502402297347772,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401729420541198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15612.648644886343,1571.6769869868156,0.5130772009372273,6.35812705676173
306.0,-28.122953886771064,5.2087344632275645,35.10670708909978,25.681127223093085,5.888022383529895,-24.688588143454925,-38.5681112651713,2.4536566402137523,-1.6414535783561064,-4.668342075637773,40.29853042392821,44953.39341599701,25433.472087578248,70386.86550357526,80999.91970403533,106433.39179161358,106433.39179161358,-571.6761088540807,135536.43076344504,95054.47819668431,59007.9519086459,40051.69587559824,29103.03897183147,21753.191408791216,1571.8584527186335,107005.06790046766,359263.98842070356,1581142.9879903793,4.401061723277528,1567445.3263852189,4.362934713483492,0.7474542926546573,0.09923319322744452,4.071080842755904,1.274012943445705,0.5,49.53814192213652,4.071080842755904,1.280173081023132,1.28053586721257,3.180101896457814,19846.401874075018,2023.7697760269837,0.0002833736381253795,9.263556349710881e-05,0.00019073807462827066,0.0007765101216032987,0.09923319324606034,0.09923319322744453,0.5130684235159971,3.026888497281675,29103.03897183147,21753.191408791216,0.7474542924481272,1.0178170107782771,0.6500407168818435,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440252726376019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15612.648423714694,1571.8584527186335,0.5130684235159971,6.359051143741319
307.0,-28.13638716511792,5.211307897697681,35.106294036803355,25.678889115247898,5.887058079883932,-24.70073738246519,-38.580004941299535,2.4514082972312012,-1.6460599038234136,-4.668765059034725,40.298542325354234,44944.370234668895,25441.187863585943,70385.55809825484,80995.36100678654,106436.54887037248,106436.54887037248,-572.8698997351166,135541.43644206456,95055.2877634856,59004.296991367846,40056.65641346417,29104.887571692063,21754.573150439053,1571.9729741698106,107009.4187701076,359258.0818025448,1581204.7859845231,4.401306097418802,1567445.842758177,4.3630078825051335,0.7474542925772352,0.09923719088814031,4.071116659312344,1.2740155446855352,0.5,49.53814192213652,4.071116659312344,1.2801843268608248,1.280546617030054,3.1801019383632365,19846.396298702537,2023.7692074972124,0.0002829837089953227,9.251246868991014e-05,0.00019047124030541256,0.0007754306395272499,0.09923719091743513,0.09923719088814033,0.5130606639828816,3.0227051552113267,29104.887571692063,21754.573150439053,0.7474542924481272,1.0176979003441757,0.6498462533502009,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403322941731262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15612.64859714442,1571.9729741698106,0.5130606639828816,6.359913648198477
308.0,-28.1497765404099,5.2138115232116595,35.10588039962946,25.67639221614229,5.885800314742031,-24.712874112035436,-38.59189997948704,2.4488978863675595,-1.649707674366482,-4.6695146664282,40.29863491604323,44935.589618414095,25449.564938322637,70385.15455673673,80991.01371709749,106440.57865542013,106440.57865542013,-573.8110553739825,135547.97375739668,95056.19243374492,59000.76833506154,40061.58233187041,29107.395101976566,21756.4474097886,1572.131526041724,107014.38971079412,359247.61433380074,1581269.1909914506,4.401613616624295,1567449.8600398314,4.363146190814812,0.7474542924080214,0.09924176720456857,4.071155960939514,1.2740183833008634,0.5,49.53814192213652,4.071155960939514,1.2801967865915955,1.2805585833358926,3.180101687162164,19846.393590393727,2023.768931326572,0.00028259554590110434,9.238951096886214e-05,0.0001902060349322422,0.0007743584329210673,0.09924176718831856,0.09924176720456859,0.5130528871593019,3.019806992061717,29107.395101976566,21756.4474097886,0.7474542924481272,1.017582696289719,0.6496494712733085,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404116039118846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,42.0,15612.647553143455,1572.131526041724,0.5130528871593019,6.360748883148583
309.0,-28.16312183194779,5.216247979539641,35.10546352838604,25.67394428132104,5.884592292820981,-24.724967197508697,-38.60374277047811,2.4464376583818814,-1.6533081764948179,-4.670208424593294,40.29869659284328,44926.77286617539,25457.62524064231,70384.39810681771,80986.6362702068,106444.26151084912,106444.26151084912,-574.7397967648576,135553.96406217592,95057.06054689953,58997.197142868004,40066.51489336837,29109.7025513268,21758.172118703143,1572.2780599504351,107019.00130761397,359237.9269532225,1581330.026242292,4.401901657917657,1567452.536048399,4.363271298613473,0.7474542922703764,0.09924600190913903,4.071193891646854,1.2740211274055766,0.5,49.53814192213652,4.071193891646854,1.2802090098060503,1.280570315309798,3.180100952627754,19846.389932605372,2023.7685583359632,0.0002822091486812026,9.226724334990176e-05,0.00018994190533130087,0.0007732903247525571,0.09924600189152824,0.0992460019091392,0.5130451716819772,3.016900248098466,29109.7025513268,21758.172118703143,0.7474542924481272,1.0174652605584926,0.6494540251798725,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404906626728455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15612.64449939494,1572.2780599504351,0.5130451716819772,6.361624719926533
310.0,-28.17642268533236,5.2186215298462235,35.10504541138663,25.67182093570011,5.88365716436157,-24.737079389713156,-38.61558776171876,2.4443138686793238,-1.6618604439017872,-4.670766417032009,40.29879094486805,44918.107854163514,25465.17396321145,70383.28181737497,80982.3656476193,106447.53961083075,106447.53961083075,-576.9504074777215,135559.660677453,95057.7573539761,58993.49956026233,40071.39754857086,29112.12106662227,21759.979858091723,1572.4263151386644,107024.49001830847,359230.1355033716,1581437.6470163814,4.40229671934508,1567456.6297633548,4.363377330710172,0.7474542926052905,0.09925107847269272,4.071226555451147,1.2740234687412162,0.5,49.53814192213652,4.071226555451147,1.2802196667360968,1.280580482815457,3.180099994738157,19846.376184271587,2023.7671563960769,0.0002818245221951122,9.214510258735588e-05,0.0001896794196077563,0.0007722278901296584,0.09925389086797895,0.09925107847461095,0.5130375028289783,3.0089059731301973,29112.12106662227,21759.979858091723,0.7474542924481272,1.0173417488181697,0.6492602393353729,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405694693099453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15612.640516791856,1572.4263151386644,0.5130375028289783,6.362485271084456
311.0,-28.18967259303433,5.220933977293949,35.10462378847836,25.669992493372433,5.882883860804453,-24.748735496685025,-38.62698809299616,2.4424860642150734,-1.6648956439164522,-4.6713300061794545,40.298836582452616,44907.744134802066,25472.579757444015,70380.32389224609,80978.5401782684,106451.11993571243,106451.11993571243,-579.5167969853792,135565.82952152833,95058.33307141063,58989.744106711514,40076.20996077679,29114.709585815894,21761.552724178622,1572.585278259035,107030.6367326978,359222.26603922684,1581492.3579845256,4.402545464182968,1567458.6098749242,4.363478431216618,0.7474418613050641,0.09925509187363911,4.071254212737288,1.2740253413701432,0.5,49.53814192213652,4.071254212737288,1.2802289448504383,1.2805892736097717,3.1800985512110174,19846.361560501482,2023.76566518653,0.00028144184887722026,9.202768809100613e-05,0.00018941416078621412,0.0007711532000529722,0.09925743635420269,0.09925674264103637,0.5130295606940632,3.0064343622630076,29114.709585815894,21761.552724178622,0.7474542924481272,1.0171901797728307,0.6490410075351217,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406480216510154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15612.634516018574,1572.585278259035,0.5130295606940632,6.363362421943699
312.0,-28.202887959712722,5.223169220632445,35.104200684123114,25.66629764568063,5.880630091227133,-24.7610347842031,-38.63908195691181,2.4387769157177,-1.6623125516284176,-4.6726640995153454,40.29890613837133,44900.78841110562,25481.77079938056,70382.55921048619,80973.7310320642,106455.50183144477,106455.50183144477,-577.0515280169348,135572.53885142732,95059.66937986283,58986.72675890494,40081.04735661988,29117.03701998256,21763.654308342044,1572.7505425302625,107032.5533594617,359203.63846989756,1581504.4664302522,4.402807480366843,1567461.6277525488,4.3637131139024,0.7474542925987282,0.09925841719397309,4.071311807533507,1.2740295762149616,0.5,49.53814192213652,4.071311807533507,1.2802469597748731,1.2806068055502058,3.180098789884596,19846.359795722525,2023.7654852291585,0.00028106064975988107,9.190328188210554e-05,0.00018915736787777552,0.0007701186253227468,0.09925841721202677,0.09925841719396881,0.5130217296457206,3.0103515478869554,29117.03701998256,21763.654308342044,0.7474542924481272,1.0171171621953778,0.6488732862421214,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407262811784138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15612.635508389343,1572.7505425302625,0.5130217296457206,6.364215342353904
313.0,-28.216042851145378,5.22535070863274,35.10377314862419,25.664298701472603,5.8799313627758885,-24.77292386702,-38.65068111391736,2.436812378511967,-1.6731822787583042,-4.672987714648417,40.29890184128058,44891.682124419334,25488.22143994898,70379.90356436832,80968.888385678,106457.10982562698,106457.10982562698,-579.8592586342711,135575.8768830409,95060.0903882605,58982.88412643469,40085.78473536202,29118.767057413934,21764.94742886008,1572.8560873229978,107036.96908426125,359199.1200371871,1581622.993640216,4.40319284044035,1567461.4413111485,4.363767486815871,0.747454292482432,0.09926247763404036,4.071338723211637,1.2740312312496824,0.5,49.53814192213652,4.071338723211637,1.2802568658653042,1.2806162292047776,3.180095207269119,19846.31648783137,2023.7610690532822,0.0002806816672528059,9.178411059964531e-05,0.00018889755665316062,0.0007690659371220769,0.09926698586844056,0.09926247765584897,0.5130143734058825,2.999805435890096,29118.767057413934,21764.94742886008,0.7474542924481272,1.0169837350455184,0.6486810615989776,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408043447088261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15612.620614463362,1572.8560873229978,0.5130143734058825,6.365080415142071
314.0,-28.229171246949036,5.227461506702858,35.103343867038014,25.66125823594632,5.878076043144547,-24.784871316965432,-38.66239782711489,2.433776113160947,-1.6675204478304408,-4.674171204592607,40.29892320487896,44883.39372006896,25496.704231585827,70380.09795165478,80964.88022350405,106461.58445508988,106461.58445508988,-578.3832777501957,135582.77628692338,95061.06194581205,58979.575442376845,40090.54055937245,29121.191831833523,21766.759840885832,1573.023678487787,107039.96773284007,359182.59609793604,1581602.557935648,4.403338511157713,1567462.3682312781,4.363970819465563,0.7474542926190173,0.09926514898644982,4.071383916433713,1.2740343451546505,0.5,49.53814192213652,4.071383916433713,1.2802717484397712,1.2806306323088568,3.180093539824952,19846.299025692922,2023.7592884107135,0.00028030391722138394,9.166387651365687e-05,0.00018864004070772708,0.0007680260277328409,0.09926514902666146,0.09926514898644974,0.5130065221842496,3.0066507567621557,29121.191831833523,21766.759840885832,0.7474542924481272,1.0168810333173697,0.6484940077265259,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408820589635618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15612.613681482748,1573.023678487787,0.5130065221842496,6.365908549489143
315.0,-28.242256199336005,5.229513540861965,35.10291057830402,25.658796086814277,5.876860021524914,-24.7967331929585,-38.67399963838977,2.4313370151474394,-1.6699272811725905,-4.6748576827913055,40.29889105022705,44874.70504026359,25503.755900907174,70378.46094117076,80960.42064337211,106464.17654427928,106464.17654427928,-578.9977148033213,135587.18230697128,95061.71947299973,58976.00386989131,40095.23955900935,29123.005762692017,21768.115670965337,1573.1445937121212,107043.1742590826,359173.0117320548,1581645.7169585621,4.4035761744216995,1567460.9731109345,4.364083385753576,0.7474542926077826,0.09926803892027058,4.071418951166203,1.2740366595657542,0.5,49.53814192213652,4.071418951166203,1.2802838535124006,1.2806422593192117,3.1800908368846876,19846.265520993606,2023.755871882203,0.0002799278830433189,9.154496494457054e-05,0.00018838291809874835,0.0007669857828232347,0.09926803891592902,0.09926803892027056,0.5129993230267,3.004930401618708,29123.005762692017,21768.115670965337,0.7474542924481272,1.0167617022661746,0.6483074633241884,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409596246046648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15612.602444592761,1573.1445937121212,0.5129993230267,6.366749573524107
316.0,-28.255298489226846,5.231503862468103,35.10247616266278,25.656167626753472,5.8754630704654245,-24.8085730798125,-38.68558629238976,2.4287376610510587,-1.6716761934504802,-4.675743285983681,40.298902367853024,44866.17249376237,25511.161407263346,70377.33390102572,80956.07016957276,106467.23157683611,106467.23157683611,-579.4386476746877,135592.42276918888,95062.4101770063,58972.512501195924,40099.88630645597,29125.19119235276,21769.7491802457,1573.290810629897,107046.6702245108,359160.64754978975,1581689.383318074,4.403849347383771,1567461.4641579795,4.364234987466674,0.7474542926249241,0.09927119688739756,4.07145645560338,1.274039137172513,0.5,49.53814192213652,4.07145645560338,1.2802966998512173,1.2806546299555206,3.180088221797746,19846.226904686504,2023.7519341147595,0.0002795535371654054,9.142635100663712e-05,0.0001881271861587683,0.0007659516465606161,0.09927119687700613,0.09927119688739797,0.5129921304329529,3.004067092533205,29125.19119235276,21769.7491802457,0.7474542924481272,1.0166450720439686,0.6481202205159605,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410369414392143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15612.591572106016,1573.290810629897,0.5129921304329529,6.367563749115448
317.0,-28.268298087430825,5.233434487480768,35.10203914462119,25.653585232235514,5.8741016080579715,-24.82037178052497,-38.69712866200132,2.4261753011521394,-1.673384950575894,-4.676594638142656,40.29889380508324,44857.63420027477,25518.32499848032,70375.9591987551,80951.74210072486,106470.06709920519,106470.06709920519,-579.8689992314903,135597.31746646247,95063.11358382044,58969.00568337035,40104.56433383343,29127.25036725728,21771.288324111967,1573.4294799365096,107049.93609843668,359148.7618716629,1581730.7000962056,4.404110129332469,1567461.092638111,4.364378383123099,0.7474542927878168,0.09927413592217837,4.071492901724093,1.2740415570838377,0.5,49.53814192213652,4.071492901724093,1.2803093710953495,1.2806668275949127,3.180085215060785,19846.196099723194,2023.7487928827068,0.0002791808753800366,9.130833162964277e-05,0.00018787254375039384,0.0007649217283085776,0.0992741359251411,0.09927413592217849,0.5129849939374717,3.003209687566766,29127.25036725728,21771.288324111967,0.7474542924481272,1.0165262820656116,0.6479338205122631,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411140140057193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15612.579071655768,1573.4294799365096,0.5129849939374717,6.3683996922835835
318.0,-28.281255183490195,5.235305898588973,35.10159992945349,25.65096082342791,5.872701926256729,-24.832136015728516,-38.708635268826015,2.4235827584951166,-1.6748048064121122,-4.677482709960641,40.29888012768242,44849.138159135255,25525.43066701526,70374.56882615051,80947.4010019202,106472.83166893545,106472.83166893545,-580.2231333091331,135602.14078528725,95063.77159523506,58965.50875245034,40109.18093642746,29129.309116351807,21772.82713578486,1573.5692662420022,107053.05480224459,359136.3638813258,1581769.644639073,4.404370606040212,1567460.4992057162,4.364527396406099,0.7474542924728219,0.09927693245865342,4.071529463709405,1.2740439247945323,0.5,49.53814192213652,4.071529463709405,1.2803221793621322,1.280679164428635,3.1800819585409954,19846.155253493453,2023.744627726436,0.00027880988724200174,9.119081806156654e-05,0.0001876190691804352,0.0007638965681218751,0.09927693247201305,0.09927693245865143,0.5129779021032471,3.0026779035485447,29129.309116351807,21772.82713578486,0.7474542924481272,1.0164081968353909,0.647748645658615,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411908420567519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15612.56553316502,1573.5692662420022,0.5129779021032471,6.369225671468366
319.0,-28.294169975645076,5.237119068164328,35.10115842354653,25.64832209553572,5.8712881466600955,-24.84386381331459,-38.72010576361788,2.420981984329615,-1.6760148137589113,-4.678383708906543,40.29885626274323,44840.67812671417,25532.419650957494,70373.09777767166,80943.05399060766,106475.47364156516,106475.47364156516,-580.5219140035333,135606.7979177995,95064.3989109911,58962.0230470976,40113.75095988167,29131.324276234336,21774.333367731815,1573.707212731343,107055.99555556869,359123.7857640141,1581806.1736373045,4.404626583761662,1567459.4637588044,4.364677378370049,0.7474542921996705,0.09927955805222881,4.071565766781615,1.274046290856786,0.5,49.53814192213652,4.071565766781615,1.280335022693445,1.2806915384564623,3.180078412770627,19846.10926184667,2023.7399378836474,0.000278440562109339,9.107381240670486e-05,0.00018736674970263418,0.0007628760439223846,0.09927955801936651,0.09927955805222882,0.5129708651807621,3.00236889514764,29131.324276234336,21774.333367731815,0.7474542924481272,1.0162902926700454,0.6475648697588058,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412674266379457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15612.550792162205,1573.707212731343,0.5129708651807621,6.370049055344855
320.0,-28.307041071062425,5.2388768624800335,35.10071543512219,25.645848211739235,5.870028658243082,-24.85556210073758,-38.73153365040196,2.4185496879144717,-1.6801501367363016,-4.679206509216537,40.298844810817435,44832.20391542094,25539.06468211867,70371.26859753962,80938.6934395146,106477.75812163326,106477.75812163326,-581.5774656415742,135611.125467741,95064.94480556122,58958.455281452225,40118.32169345443,29133.367346107734,21775.860469322706,1573.8442811356242,107059.33558727484,359112.2996164947,1581869.9202393205,4.404944976623303,1567458.9668852645,4.364815598238196,0.7474542922080718,0.0992825674106563,4.071599204102534,1.2740483612986284,0.5,49.53814192213652,4.071599204102534,1.2803470799923589,1.280703128397748,3.1800745811259503,19846.060241712374,2023.734939221077,0.0002780729348096886,9.095737934848072e-05,0.0001871155554612079,0.0007618595466910577,0.0992843158313562,0.0992825674108815,0.5129638853482,2.999056372480254,29133.367346107734,21775.860469322706,0.7474542924481272,1.0161668195173963,0.6473806565181272,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413437688470205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15612.534861650915,1573.8442811356242,0.5129638853482,6.370867279160655
321.0,-28.31987173255199,5.240575201006402,35.100269634916124,25.64297692095863,5.868375878396805,-24.86721308177872,-38.742931467108406,2.415717227623539,-1.6777963309882011,-4.680278925920106,40.29879931815728,44823.84685685719,25546.19937683576,70370.04623369295,80934.42689744638,106480.62627428214,106480.62627428214,-580.9507794507808,135616.00445228827,95065.63231148096,58955.052270891785,40122.86671176575,29135.37817800612,21777.36347877231,1573.9872413007754,107061.57705373292,359097.32930066856,1581874.3964660119,4.40514107845543,1567456.993061294,4.364992065281773,0.7474542923630807,0.09928451744817679,4.071638219785158,1.2740508323116226,0.5,49.53814192213652,4.071638219785158,1.2803609934918803,1.2807165770946547,3.1800704961190145,19846.013595240925,2023.7301826047556,0.0002777069072691244,9.084138968169623e-05,0.0001868655175874282,0.0007608487833689083,0.09928451739521398,0.0992845174481768,0.512956768768372,3.002482594931905,29135.37817800612,21777.36347877231,0.7474542924481272,1.0160529817885302,0.6471987115497468,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414198603757813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15612.517878651983,1573.9872413007754,0.512956768768372,6.371691677672251
322.0,-28.332660413634404,5.242219069725484,35.099821269679545,25.640345771703892,5.866965294262511,-24.878828143069903,-38.75428569791836,2.4131330236979918,-1.6785212817057982,-4.68117345598723,40.29873567107597,44815.450763546876,25552.73575371024,70368.18651725711,80930.07124669103,106482.80700040127,106482.80700040127,-581.1216822315037,135619.98872013646,95066.19187484257,58951.5713916983,40127.35609238252,29137.181719735207,21778.711552646677,1574.114102524346,107063.92868263277,359084.8425537266,1581903.561125724,4.405375481392085,1567454.231561066,4.365136162288839,0.7474542926674171,0.09928657933959234,4.071673157780166,1.2740530197927726,0.5,49.53814192213652,4.071673157780166,1.2803737504085462,1.280728870976517,3.1800660990440974,19845.960115735546,2023.724729212886,0.00027734251883772,9.072597947731749e-05,0.0001866165393604025,0.0007598415541115768,0.09928657936293377,0.09928657933959233,0.5129499493995867,3.0026521742814225,29137.181719735207,21778.711552646677,0.7474542924481272,1.0159338203935335,0.6470186935356477,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414957204403798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15612.499597418486,1574.114102524346,0.5129499493995867,6.372498929448166
