time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
323.0,-28.34540743606746,5.243807719887502,35.099371317300005,25.637632829044037,5.865469575109881,-24.890413750515243,-38.7656087410636,2.4104758895576537,-1.678845964775462,-4.682158097804836,40.29868409819578,44807.11904441003,25559.361980557765,70366.4810249678,80925.7443962972,106485.10637685496,106485.10637685496,-581.1870080984518,135624.2193639396,95066.73301978223,58948.107667894794,40131.80594654159,29139.11298708462,21780.155073363963,1574.2503381132549,107066.29338495342,359071.0983305131,1581931.4703912397,4.40562183296391,1567451.9939353052,4.365297015613653,0.7474542922091562,0.09928864973969027,4.07170884904311,1.2740552182635292,0.5,49.53814192213652,4.07170884904311,1.280386843090069,1.2807415027878524,3.180061456439603,19845.899120661645,2023.7185094463089,0.000276979755540804,9.061102122780096e-05,0.00018636873431300305,0.0007588392246872188,0.09928864963313164,0.09928864973969015,0.5129431725141023,3.0033121330293966,29139.11298708462,21780.155073363963,0.7474542924481272,1.0158156136544303,0.6468388139522615,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415713398261578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15612.480295531117,1574.2503381132549,0.5129431725141023,6.373296927216054
324.0,-28.358112868256008,5.245342387469489,35.098919204069624,25.634924007486575,5.863976278417467,-24.90196207783595,-38.7768917606212,2.407825487997399,-1.6790223281531098,-4.683139123272853,40.29861947250657,44798.800989360236,25565.839890161533,70364.64087952177,80921.4145511179,106487.25444127942,106487.25444127942,-581.2132143346971,135628.22819992845,95067.25191678292,58944.638355025265,40136.23729084183,29140.97375864903,21781.545920098368,1574.3828359193963,107068.46765561412,359057.40499692,1581957.0381988897,4.405861057822939,1567449.1899823213,4.365455685270623,0.7474542923821691,0.09929053799215655,4.071744041992281,1.2740573084866629,0.5,49.53814192213652,4.071744041992281,1.2803999014111516,1.280754102292082,3.1800565100830913,19845.835911072398,2023.712063862012,0.00027661861066896344,9.049660322621545e-05,0.000186122007442748,0.000757841174888652,0.09929053793230996,0.09929053799215665,0.5129364594779949,3.004116795119728,29140.97375864903,21781.545920098368,0.7474542924481272,1.0156967899480545,0.646659995555486,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416467203635477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15612.459730223185,1574.3828359193963,0.5129364594779949,6.374100818826503
325.0,-28.370776795154537,5.246823858477978,35.098465169290385,25.632211134675913,5.8624701758955595,-24.913474539982253,-38.78813503598792,2.4051679207233048,-1.6790262315201971,-4.684136715883727,40.298549576797,44790.49994433007,25572.223478981392,70362.72342331146,80917.11623088583,106489.33970986723,106489.33970986723,-581.1939515457343,135632.15953222182,95067.77854953184,58941.16226297631,40140.684762839475,29142.819822354584,21782.925773912117,1574.5150987802367,107070.53366141296,359043.4808362121,1581980.9454871877,4.406098508745389,1567446.1573801143,4.365616536831508,0.7474542925734005,0.09929232178551745,4.071778998446102,1.2740593800274653,0.5,49.53814192213652,4.071778998446102,1.2804129899652734,1.2807667340914815,3.1800513040378746,19845.7754701177,2023.7059005998685,0.00027625907707637035,9.038272107988457e-05,0.00018587635599648578,0.000756847442654182,0.09929232174141946,0.09929232178551753,0.5129298067400313,3.005110484363513,29142.819822354584,21782.925773912117,0.7474542924481272,1.0155768511506278,0.6464814419030102,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417218623854968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15612.438084883746,1574.5150987802367,0.5129298067400313,6.374898004516641
326.0,-28.383399545243698,5.248252816567174,35.09800917848997,25.62946972846987,5.860940445834292,-24.924952413927343,-38.79935009228063,2.402493314517957,-1.6787931450164137,-4.685154961800378,40.298471470108765,44782.264521640805,25578.52502929645,70360.78955093725,80912.7961341811,106491.32116347755,106491.32116347755,-581.112169391854,135635.9581790672,95068.25624089887,58937.724628358796,40145.03512504453,29144.637015589666,21784.284041880117,1574.6465147184485,107072.4333328694,359029.26883842965,1582002.4517745678,4.406332823206402,1567442.7685290715,4.365779908697227,0.747454292541971,0.09929394552598793,4.071813864579944,1.2740614570630715,0.5,49.53814192213652,4.071813864579944,1.2804261546616178,1.2807794440899891,3.1800458384544754,19845.705253793654,2023.698740527464,0.00027590114075097153,9.026925670879875e-05,0.00018563188404217278,0.0007558584791510156,0.0992939455638279,0.09929394552598786,0.5129232142446712,3.006361816783965,29144.637015589666,21784.284041880117,0.7474542924481272,1.0154585434915762,0.6463050428460423,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417967663232147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15612.415360548897,1574.6465147184485,0.5129232142446712,6.375692361041847
327.0,-28.395977344790982,5.249646809029931,35.09754993177354,25.628333177324407,5.860706897719269,-24.936593123333946,-38.81063363570718,2.4014237157265725,-1.6834265693341308,-4.685444029479122,40.298347493578376,44774.2541971743,25582.858909160812,70357.1131063351,80909.26004473258,106492.1189538934,106492.1189538934,-586.523224756791,135638.8954784202,95068.17011606914,58933.57782490796,40149.54699017909,29146.776524526795,21785.024923102555,1574.776645615072,107078.64217865019,359025.23430487886,1582059.6730003555,4.4065417186160625,1567437.3895133159,4.365813986719027,0.7474248448973635,0.099295705936325,4.071824600989518,1.2740617279568687,0.5,49.53814192213652,4.071824600989518,1.280431857928182,1.2807846927693682,3.180040058967279,19845.634946805214,2023.6915712098642,0.0002755449038650333,9.015523229234132e-05,0.00018538967157269198,0.0007548742254790544,0.09929765517257394,0.09929961806710139,0.5129166862362062,3.002017460144998,29146.776524526795,21785.024923102555,0.7474542924481272,1.0153080212315175,0.6461274123391614,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441871434048921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15612.39133141948,1574.776645615072,0.5129166862362062,6.376482395114698
328.0,-28.40851902996667,5.2509653207315665,35.097094672233645,25.623654189426475,5.857513642472858,-24.947829688229195,-38.82169917980207,2.396824300735416,-1.676992342592655,-4.687589473755326,40.29839656023477,44766.051566115704,25591.778595803746,70357.83016191945,80904.35548246506,106496.1340782688,106496.1340782688,-580.5961988038325,135645.12057363012,95069.22698036369,58930.92306401457,40153.67101816569,29148.986495361314,21787.535082683087,1574.9585718899643,107076.73027707264,358995.29133227014,1582045.931583738,4.406870980710068,1567439.5183848874,4.366184059317187,0.7474542926612661,0.0992976511628653,4.0718864884081265,1.2740656567411501,0.5,49.53814192213652,4.0718864884081265,1.2804539609574013,1.2808063475704656,3.1800334979350278,19845.55393755604,2023.683310565386,0.00027519011159690183,9.004354012006387e-05,0.00018514657147683796,0.0007538958227716259,0.09929765119777882,0.09929765116286529,0.512909871179676,3.010597131162683,29148.986495361314,21787.535082683087,0.7474542924481272,1.01522557267283,0.6459499992100295,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419458431662995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15612.364051956814,1574.9585718899643,0.512909871179676,6.377249149887221
329.0,-28.421018456831096,5.252243402749457,35.096629939754315,25.62126569626855,5.856359454809388,-24.959163196670108,-38.8327481347136,2.394504194648385,-1.6773265283683827,-4.688195493504218,40.29816799446955,44757.60721541431,25596.63015785321,70354.23737326752,80899.82613420703,106496.45629206025,106496.45629206025,-580.6641298776085,135646.17679782383,95069.56138127916,58927.342462486435,40158.0210208808,29149.720505763587,21788.083709575174,1575.021400267324,107077.12042193786,358986.83375003154,1582054.8382854764,4.406999615442965,1567429.601543554,4.366259300292281,0.7474542922381419,0.09929784843432216,4.071915459063054,1.2740671744057908,0.5,49.53814192213652,4.071915459063054,1.280465469283699,1.2808174068078166,3.1800275421256856,19845.48254660509,2023.6760307143716,0.0002748369333533463,8.993214299013761e-05,0.0001849047903632087,0.0007529166743347627,0.09929784836145802,0.09929784843432218,0.5129036076461336,3.010868965135842,29149.720505763587,21788.083709575174,0.7474542924481272,1.0150992634238531,0.6457807775803498,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420200458804868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,47.0,15612.339288223433,1575.021400267324,0.5129036076461336,6.378102562549404
330.0,-28.433477633065984,5.253469644483666,35.09616735491536,25.618383613787614,5.854671144455787,-24.97050936770327,-38.843828591611214,2.3917028790930797,-1.67605746668778,-4.689385109650252,40.298093885439776,44749.54980465095,25602.85099189484,70352.40079654579,80895.59467583973,106498.44566773457,106498.44566773457,-580.3092469877301,135650.12669518718,95070.00029509445,58923.95542390578,40162.27207909851,29151.681027452603,21789.549120818236,1575.165534861854,107078.7549147223,358970.2319793569,1582070.0912893247,4.407245922776973,1567426.386166295,4.366452275230532,0.7474542926117594,0.09929921079351324,4.071951066196936,1.2740692311106252,0.5,49.53814192213652,4.071951066196936,1.2804792108502396,1.2808307018786191,3.1800212230647276,19845.400629115025,2023.667677455097,0.0002744853078208555,8.982055616500662e-05,0.00018466475165584886,0.0007519458323940262,0.0992992108740891,0.09929921079351348,0.5128972870419816,3.0133276429624516,29151.681027452603,21789.549120818236,0.7474542924481272,1.0149817986632266,0.6456066606944325,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442094005774635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15612.313014781234,1575.165534861854,0.5128972870419816,6.378816524095876
331.0,-28.44589611529922,5.254647900447048,35.09570205416671,25.61561824930834,5.853102589386791,-24.98180870974715,-38.85485261036081,2.38901518383471,-1.674981417383492,-4.690443083783727,40.297972271516834,44741.41100454838,25608.609284394242,70350.02028894263,80891.30212715405,106499.9114115483,106499.9114115483,-580.0052800355479,135653.21020414226,95070.39480916635,58920.50368656069,40166.545691784064,29153.298792593952,21790.758322867576,1575.2879293687,107079.91669158384,358955.4678539573,1582081.4703887203,4.407458896913634,1567421.109699409,4.366617171401109,0.7474542924934195,0.09930012652948231,4.071984222083518,1.2740710273617881,0.5,49.53814192213652,4.071984222083518,1.280492421465535,1.2808434678415723,3.1800143084198,19845.321391359248,2023.6595974526724,0.00027413524302796137,8.970966469018155e-05,0.00018442557833777982,0.0007509780451400673,0.09930012650926251,0.09930012652948216,0.5128910536310914,3.015461666400256,29153.298792593952,21790.758322867576,0.7474542924481272,1.0148611961297285,0.6454343822804067,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421677346586281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15612.284264556496,1575.2879293687,0.5128910536310914,6.379607508151654
332.0,-28.458274256495812,5.255777971623733,35.095235268715925,25.61278789015489,5.851475353003642,-24.99307730713882,-38.86584896882994,2.3862784036466698,-1.673574913921584,-4.691558517229784,40.297852923667726,44733.34279805705,25614.391458797803,70347.73425685485,80886.99389903065,106501.38535782846,106501.38535782846,-579.6141544152779,135656.3535580263,95070.73620772832,58917.08510675469,40170.72344552625,29154.968200197858,21792.006132148523,1575.4147655191375,107080.99951224374,358939.90239451436,1582090.9673322085,4.407676485054918,1567415.931563786,4.366792103935616,0.7474542926100888,0.09930096428109753,4.072017875997665,1.274072849988006,0.5,49.53814192213652,4.072017875997665,1.2805058572705248,1.2808564610268056,3.180007223611937,19845.228640301626,2023.6501394769496,0.00027378672455818096,8.959917750441299e-05,0.00018418754705376797,0.0007500149841391043,0.09930096435621051,0.09930096428109746,0.51288487191823,3.0179836033082097,29154.968200197858,21792.006132148523,0.7474542924481272,1.014742624081613,0.6452635629898705,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442241229840607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15612.25480575826,1575.4147655191375,0.51288487191823,6.380374401944397
333.0,-28.47061210063449,5.256860878566468,35.09476672752905,25.609961931500607,5.84984862644717,-25.00430996617339,-38.87680561803279,2.3835464919860954,-1.6720355834920042,-4.692673555170124,40.29772360308428,44725.283388540774,25620.051166871723,70345.3345554125,80882.69230267622,106502.74346954795,106502.74346954795,-579.1880315439485,135659.3286437526,95071.06484928384,58913.65593514838,40174.89879348384,29156.585174204673,21793.214744087025,1575.5388928089235,107081.9315010919,358924.3429834487,1582098.5327526405,4.4078886363681296,1567410.3207565215,4.366965772585674,0.7474542925338133,0.099301657681755,4.072051054320811,1.274074551728554,0.5,49.53814192213652,4.072051054320811,1.2805192675464847,1.28086943063961,3.179999830945917,19845.135545671557,2023.6406464665872,0.00027343974674824695,8.948921438448016e-05,0.00018395053236376678,0.000749055959254751,0.09930165769471785,0.09930165768175502,0.5128787565198908,3.020637971678127,29156.585174204673,21793.214744087025,0.7474542924481272,1.0146232350687385,0.6450934096461097,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423144933414678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15612.224067439223,1575.5388928089235,0.5128787565198908,6.381142097252253
334.0,-28.48290986261204,5.257897316119116,35.09429660032394,25.60713174697014,5.848210616807253,-25.015507890516893,-38.88773020645601,2.380808644712075,-1.6703398176175028,-4.693802681427417,40.2975893874465,44717.26693323998,25625.627493682325,70342.89442692231,80878.41505744353,106504.04255112587,106504.04255112587,-578.7206946730876,135662.22945926632,95071.39522810129,58910.24710389774,40179.053471337276,29158.186908140455,21794.41195891821,1575.662678996986,107082.76324579895,358908.5875210455,1582104.5620968451,4.408098934116683,1567404.4975845302,4.367141250117403,0.747454292256889,0.09930225448417906,4.072083993586928,1.2740763034718112,0.5,49.53814192213652,4.072083993586928,1.2805327025257778,1.2808824269127936,3.179992190402459,19845.043980220886,2023.6313093891274,0.0002730942991642066,8.937969721260801e-05,0.00018371460195159856,0.0007481012899952984,0.0993022543546802,0.09930225448417904,0.512872703888636,3.0234628638099252,29158.186908140455,21794.41195891821,0.7474542924481272,1.0145038083710962,0.6449242382377146,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423875253540221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15612.19229719731,1575.662678996986,0.512872703888636,6.381904446969097
335.0,-28.49516760326494,5.258887893743966,35.09382486340423,25.604277743864827,5.846552494109344,-25.026671971450327,-38.898615434858925,2.378056862294776,-1.6684359515553524,-4.694949265486339,40.29744795710245,44709.262689675765,25631.130685018034,70340.3933746938,80874.11941603055,106505.25010104859,106505.25010104859,-578.1984980487614,135665.0124126225,95071.68144907948,58906.82472272495,40183.174140393916,29159.762311573937,21795.58950102684,1575.7856498595686,107083.44859909735,358892.58901335456,1582108.468713614,4.408306321016684,1567398.3614080162,4.367318828502453,0.7474542922586118,0.09930271050490443,4.072116766318804,1.2740779645508158,0.5,49.53814192213652,4.072116766318804,1.280546199401151,1.2808954870415192,3.179984266263204,19844.944010476072,2023.621115312168,0.0002727503757419302,8.92706978192256e-05,0.00018347967792270458,0.0007471506727478195,0.09930271044537164,0.09930271050490447,0.512866713585736,3.026513313930991,29159.762311573937,21795.58950102684,0.7474542924481272,1.014384405589989,0.644755832061493,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442460327083249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15612.159347406254,1575.7856498595686,0.512866713585736,6.382663976337559
336.0,-28.507385446299445,5.2598334363934525,35.09335158022054,25.601428804826014,5.84489091449029,-25.03780077308056,-38.909464760776586,2.375306241271436,-1.6664051466704564,-4.696102440135321,40.297300417115785,44701.28316612886,25636.53488206159,70337.81804819044,80869.8519626732,106506.38684473479,106506.38684473479,-577.6428839892178,135667.69767855434,95071.97586493337,58903.40706838926,40187.29866282679,29161.310833819552,21796.746961405126,1575.9074477281213,107084.02972872401,358876.49911019916,1582110.8957398625,4.40851072628762,1567391.9601744532,4.36749679642065,0.7474542926282504,0.0993030664433774,4.072149196411931,1.2740795646375047,0.5,49.53814192213652,4.072149196411931,1.2805596880283208,1.2809085408524081,3.1799760952039833,19844.847422682364,2023.611266098246,0.00027240796868578025,8.916218018053607e-05,0.00018324578850524418,0.0007462041904075007,0.09930306647253022,0.09930306644337718,0.5128607887126325,3.029697293464892,29161.310833819552,21796.746961405126,0.7474542924481272,1.0142642881915598,0.644588024051017,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442532898822653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,63.0,15612.12537061087,1575.9074477281213,0.5128607887126325,6.383419505490818
337.0,-28.519563688133402,5.260734468694527,35.09287676906674,25.598551262542628,5.843206074814691,-25.048896373068107,-38.920286077167816,2.372538759749395,-1.6641561064110988,-4.697275676498105,40.29714621336798,44693.36281258989,25641.876123871025,70335.23893646091,80865.56098892711,106507.43711279814,106507.43711279814,-577.0297491220845,135670.2745675126,95072.22033625828,58900.02215992094,40191.33130704149,29162.83745471445,21797.888043810795,1576.0287380799125,107084.46686192023,358860.1298726759,1582111.1877345094,4.408712632121725,1567385.2698451872,4.3676773744726045,0.7474542927333349,0.09930328380951312,4.07218153098401,1.27408120978158,0.5,49.53814192213652,4.07218153098401,1.2805732521948916,1.280921672139809,3.1799676621421895,19844.740876837117,2023.6004014456637,0.0002720670654055788,8.905406414561081e-05,0.000183013001259968,0.0007452621636607951,0.09930328391739826,0.09930328380951302,0.5128549263177842,3.033119570087024,29162.83745471445,21797.888043810795,0.7474542924481272,1.0141457996285,0.6444221538595559,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442605241238342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15612.090303644203,1576.0287380799125,0.5128549263177842,6.3841715699894745
338.0,-28.53170229089402,5.2615917144775475,35.09240043788713,25.595664150919788,5.841510519847213,-25.05995763656809,-38.931064087059326,2.36976586552128,-1.6617423237165667,-4.6984589674787935,40.296984755318235,44685.43511447838,25647.130506037578,70332.56562051596,80861.26868458802,106508.3991906256,106508.3991906256,-576.373226580341,135672.73184487745,95072.44078621097,58896.60721610144,40195.37063345503,29164.332654251848,21799.00562611341,1576.1487236206249,107084.77241720594,358843.62094434135,1582109.6237887153,4.40891110067722,1567378.264801765,4.367858792297925,0.7474542923558152,0.09930337486080822,4.072213553394289,1.2740827192040163,0.5,49.53814192213652,4.072213553394289,1.2805868387040469,1.2809348276883483,3.1799589300131856,19844.63083988336,2023.5891807990865,0.00027172766271204587,8.894650122495111e-05,0.00018278116148709477,0.0007443239231128976,0.09930337489656597,0.09930337486080802,0.5128491304848828,3.0367166437622473,29164.332654251848,21799.00562611341,0.7474542924481272,1.0140263335437525,0.6442564341592029,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426773560196764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15612.053993315334,1576.1487236206249,0.5128491304848828,6.384919874263817
339.0,-28.54380145142965,5.262405929148373,35.091922684142695,25.592782243061833,5.839810848685325,-25.07098406689857,-38.9418101060204,2.366993464154234,-1.6592063871919436,-4.699650086191824,40.29681825417097,44677.546665511574,25652.294239501003,70329.84090501258,80857.0085491981,106509.3027886991,106509.3027886991,-575.6845716042153,135675.11014795175,95072.67358564393,58893.211701957436,40199.402092984994,29165.80735925264,21800.107899280614,1576.2679037596697,107084.98736030332,358827.00340753305,1582106.7204168825,4.409107189238001,1567371.040982524,4.368040939222188,0.747454292307279,0.09930337881232724,4.072245273413186,1.2740842209337284,0.5,49.53814192213652,4.072245273413186,1.2806004201282462,1.2809479800506263,3.1799499745637827,19844.52485595601,2023.578373446183,0.00027138975088027086,8.883937710865238e-05,0.0001825503737716185,0.0007433898967512838,0.099303378739037,0.09930337881232747,0.5128434007874114,3.0404436989998658,29165.80735925264,21800.107899280614,0.7474542924481272,1.0139065600809458,0.6440915700870896,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427492428770508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15612.016752781477,1576.2679037596697,0.5128434007874114,6.385664102892606
340.0,-28.55586087548387,5.263196481518326,35.09144191970718,25.591601128131174,5.839493432315743,-25.082296122916404,-38.95273326253516,2.365937902022239,-1.6617511914210468,-4.700038334553368,40.29660001891883,44670.2998510326,25655.32965138461,70325.62950241721,80853.54144403756,106508.87109542218,106508.87109542218,-581.1319101216941,135676.52396149872,95072.24004376083,58889.03620133509,40203.55982491749,29167.652866076547,21800.50907901855,1576.3865415462353,107090.00300554387,358821.5870069921,1582140.5342813963,4.409267980442231,1567361.5726653642,4.368080487406189,0.7474207533638623,0.09930343602493187,4.072251253825778,1.2740837720083076,0.5,49.53814192213652,4.072251253825778,1.2806060187818897,1.2809531493837578,3.1799407421958676,19844.405219662323,2023.5661739393497,0.000271053333923586,8.873060936089757e-05,0.00018232272456268842,0.0007424639437013399,0.0993054661154347,0.09930789205304849,0.5128377342818813,3.0382871431323224,29167.652866076547,21800.50907901855,0.7474542924481272,1.0137581105245272,0.6439313674681058,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428209029112224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15611.97836106307,1576.3865415462353,0.5128377342818813,6.386405347469449
341.0,-28.567882528760233,5.2639177125639165,35.090966194625395,25.58660505982118,5.835989778447911,-25.09297169520813,-38.963234529923625,2.361078944895872,-1.652645524113268,-4.70247152026295,40.296575250283865,44662.045828130016,25663.452274529183,70325.4981026592,80848.58413391374,106512.03640844292,106512.03640844292,-573.9143022743519,135681.57815536662,95073.03318655306,58886.49488076969,40207.26478420374,29169.54174692371,21802.899194835667,1576.5603989875221,107085.95071071727,358787.64342183917,1582101.2686716155,4.409575685446569,1567360.4980603547,4.36849074040589,0.7474542927001948,0.09930387792313618,4.0723117906957205,1.2740872667031362,0.5,49.53814192213652,4.0723117906957205,1.2806292932023768,1.2809760011043392,3.1799302204874493,19844.275773089572,2023.552974062455,0.00027071835290107244,8.862615862953636e-05,0.00018209219427153608,0.0007415361897256321,0.09930387798957187,0.09930387792313436,0.5128317638755339,3.049825996149707,29169.54174692371,21802.899194835667,0.7474542924481272,1.013674477378922,0.6437604735826431,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442892334314486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15611.934606067502,1576.5603989875221,0.5128317638755339,6.38712011878482
342.0,-28.579863748193194,5.2646083325976045,35.09048084412638,25.58410676373171,5.834704838258026,-25.10385453363345,-38.97382220076395,2.3586956236982517,-1.65083953022355,-4.703207432822742,40.296251528761964,44653.958043211496,25667.125595957394,70321.0836391689,80844.08350770267,106511.20910366006,106511.20910366006,-573.4184295378946,135681.0733801314,95073.11080233337,58882.985337842074,40211.250516101434,29169.864276471337,21803.14026979861,1576.6060283391307,107084.62753319796,358777.37774287653,1582086.0112703843,4.409659330316559,1567346.4532208988,4.368576589419644,0.7474542926613892,0.09930243019799785,4.072337786329873,1.2740883239032703,0.5,49.53814192213652,4.072337786329873,1.2806410577969793,1.280987341799989,3.1799213070173664,19844.1652981871,2023.5417087575372,0.0002703848779010528,8.852096353290593e-05,0.00018186391436814683,0.0007406112904512647,0.09930243021511892,0.09930243019799904,0.5128263797656344,3.052367902599201,29169.864276471337,21803.14026979861,0.7474542924481272,1.0135479063633717,0.6436039284856185,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429635486669405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15611.897538643228,1576.6060283391307,0.5128263797656344,6.387931554607015
343.0,-28.591806430560034,5.265255844080425,35.089998470969064,25.58108913889157,5.83284915295584,-25.11475535388727,-38.98444217685608,2.3557980762830932,-1.6473681234053856,-4.7045688635162835,40.29609784674164,44646.25102827276,25672.29862206152,70318.54965033429,80839.92288417144,106512.22150623295,106512.22150623295,-572.4835007357178,135683.74678577442,95073.31992505974,58879.648069161194,40215.19095099838,29171.525279541464,21804.381788735733,1576.7401206955929,107084.70500696867,358758.3869494738,1582078.366707431,4.409871446239513,1567339.7856737028,4.36878925396228,0.7474542924921226,0.09930229532239761,4.072370298353522,1.2740898261824625,0.5,49.53814192213652,4.072370298353522,1.2806552099269077,1.2810010725237972,3.179911553700663,19844.050519908167,2023.5300046303446,0.0002700528519965368,8.841556339350676e-05,0.00018163728860303005,0.0007396942991804462,0.09930229529568338,0.09930229532239773,0.5128209265707036,3.0572007401108863,29171.525279541464,21804.381788735733,0.7474542924481272,1.0134295650582223,0.6434408983981026,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443034530129294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15611.856978538111,1576.7401206955929,0.5128209265707036,6.388592614759291
344.0,-28.603710222465153,5.265863971030855,35.08951370771046,25.57816308634358,5.831106416345442,-25.125611576280356,-38.99500983590258,2.353007770160626,-1.6440457842450087,-4.705796132250074,40.29589239724192,44638.472934668745,25677.02476594839,70315.49770061714,80835.62828523546,106512.65305118385,106512.65305118385,-571.587929702262,135685.46960594144,95073.41036472555,58876.25501415868,40219.061500629854,29172.8165547576,21805.34696469016,1576.850970873051,107084.24098088611,358741.26827650785,1582066.0839110517,4.410047641052657,1567330.872210124,4.368972880482958,0.7474542927235482,0.09930164837648287,4.072400472884535,1.2740910778986292,0.5,49.53814192213652,4.072400472884535,1.2806688608520838,1.2810143037615787,3.179901219878957,19843.922361784873,2023.5169361387298,0.00026972228097191356,8.83107976197669e-05,0.00018141148335214664,0.000738780210589967,0.09930164842679924,0.09930164837648273,0.5128155587855029,3.0617503480050914,29172.8165547576,21805.34696469016,0.7474542924481272,1.013310198125672,0.6432809456322691,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431052898746333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15611.814002331943,1576.850970873051,0.5128155587855029,6.389338267767855
345.0,-28.615575428487425,5.266432542495079,35.08902789981017,25.575191038101934,5.82931764498558,-25.13643748646963,-39.005549974367,2.3501797029677807,-1.6404663587026107,-4.70707092324982,40.2956904996277,44630.75576297866,25681.77142429311,70312.52718727177,80831.34079979641,106513.11222408952,106513.11222408952,-570.6246673148853,135687.27149585244,95073.47529563389,58872.8902588164,40222.87226313055,29174.159271762925,21806.350575277214,1576.9659517233786,107083.7368914044,358723.4874132995,1582052.5107838938,4.410228396785039,1567322.112883056,4.369165019510647,0.7474542924149707,0.09930096110338432,4.072430976402924,1.27409235434141,0.5,49.53814192213652,4.072430976402924,1.2806826846207273,1.281027709727718,3.1798907139975654,19843.787278297452,2023.5031614565069,0.0002693931523457689,8.820641896702622e-05,0.00018118673337874267,0.0007378704655248492,0.09930096108950025,0.09930096110338438,0.5128102453673814,3.0666045645472195,29174.159271762925,21806.350575277214,0.7474542924481272,1.013192144276632,0.6431219718748042,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431758257464036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15611.77031119018,1576.9659517233786,0.5128102453673814,6.390057466343668
346.0,-28.627402051006065,5.266962462410546,35.08854081760756,25.57223313432189,5.8275346421097405,-25.14722850604501,-39.016050508338935,2.3473610971486694,-1.6368024423104544,-4.708342240557987,40.29548116259689,44623.039686059965,25686.40961014397,70309.44929620394,80827.07728739645,106513.48689754042,106513.48689754042,-569.639249956279,135688.94742854417,95073.54736081176,58869.50975947529,40226.70844592941,29175.46053100375,21807.32320704199,1577.078693678981,107083.1261474967,358705.755689938,1582037.5769878766,4.4104047729732425,1567313.0308359936,4.369355679340603,0.7474542924135886,0.09930017191223173,4.072460960272364,1.2740935708908365,0.5,49.53814192213652,4.072460960272364,1.2806964617305614,1.2810410708555702,3.1798799184385866,19843.656217955566,2023.489797020957,0.0002690654620628889,8.8102545898599e-05,0.0001809629161642899,0.0007369644113361113,0.09930017189618504,0.09930017191223195,0.5128049969555865,3.0715397982475565,29175.46053100375,21807.32320704199,0.7474542924481272,1.0130727948801184,0.6429631860769522,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432461394868246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15611.725413770313,1577.078693678981,0.5128049969555865,6.390777880035525
347.0,-28.639190210409172,5.267454155585083,35.088052552767614,25.569251481816195,5.825731140394364,-25.15798706609233,-39.02651566369457,2.3445279960775,-1.6329499799794576,-4.709631987737458,40.29526686477117,44615.346252070565,25690.996819055545,70306.34307112612,80822.79889195591,106513.79571101145,106513.79571101145,-568.6042288571189,135690.54319808414,95073.57974913041,58866.127109245055,40230.50293320595,29176.747487072676,21808.285156799975,1577.1912701510828,107082.39993986857,358687.7676182321,1582020.8747626934,4.4105793884962115,1567303.7336069846,4.369548880950794,0.7474542927193155,0.09929927155083454,4.072490854922006,1.2740947055676952,0.5,49.53814192213652,4.072490854922006,1.2807103035625493,1.281054498546788,3.1798688927492553,19843.517313020096,2023.4756326594809,0.0002687392028235166,8.799913528695504e-05,0.00018074006753656156,0.0007360622721606327,0.09929927160973907,0.099299271550836,0.5127998087000379,3.076682007757995,29176.747487072676,21808.285156799975,0.7474542924481272,1.0129538721877507,0.6428052686414352,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433162310478682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15611.679558351301,1577.1912701510828,0.5127998087000379,6.391493992527334
348.0,-28.650940148936403,5.267908337407423,35.08756312201703,25.56627468382942,5.823925634954152,-25.16871172624392,-39.03695266982538,2.3416972122616824,-1.6289896391220964,-4.710925907765082,40.29504703703939,44607.70228228317,25695.498181319203,70303.20046360238,80818.54151470582,106514.03969602502,106514.03969602502,-567.5409014339821,135692.04784397813,95073.6142935238,58862.775061101274,40234.265813802805,29178.008147953107,21809.227431020296,1577.302625891444,107081.580597459,358669.72205904213,1582002.8607257414,4.410751071051716,1567294.1965084234,4.369742133545425,0.7474542923023433,0.09929828190429903,4.0725203874309095,1.274095891346224,0.5,49.53814192213652,4.0725203874309095,1.2807241319836404,1.2810679146337263,3.179857617833136,19843.3806246639,2023.461694326187,0.00026841436399525963,8.789611456168196e-05,0.00018051824943357767,0.0007351642511215833,0.09929828189491907,0.09929828190429899,0.5127946844161749,3.0819362686430054,29178.008147953107,21809.227431020296,0.7474542924481272,1.012835287637131,0.6426486230210623,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433861010811782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15611.632666312056,1577.302625891444,0.5127946844161749,6.392207029349949
349.0,-28.66265187808633,5.26832550956715,35.08707257197177,25.56328367153185,5.822105677814132,-25.17940365896741,-39.04735049055887,2.338857458695617,-1.6248693905420737,-4.712233457746529,40.29482222769265,44600.06210764564,25699.939340832727,70300.00144847836,80814.28061589078,106514.21995672351,106514.21995672351,-566.435547387402,135693.47119603815,95073.62213509857,58859.403626855055,40238.02056471502,29179.251239314646,21810.156597799367,1577.413500259381,107080.65550411091,358651.4871342663,1581983.2595154871,4.4109206744296845,1567284.4433307415,4.369937110407147,0.7474542927411881,0.0992971905699402,4.072549682054501,1.2740969106322155,0.5,49.53814192213652,4.072549682054501,1.2807379994746293,1.281081371605923,3.179846060416025,19843.239524107124,2023.4473060736466,0.0002680909413630882,8.779359146852575e-05,0.00018029734989456243,0.0007342699149883694,0.09929719061095352,0.09929719056993142,0.5127896215355835,3.0873640672044758,29179.251239314646,21810.156597799367,0.7474542924481272,1.0127162825836875,0.6424922926034181,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434557509611738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15611.584597756286,1577.413500259381,0.5127896215355835,6.392916690586945
350.0,-28.674325593539287,5.268706189157989,35.086580885103324,25.560273380856984,5.820270503409408,-25.190063055427103,-39.05771659975869,2.3360079652972283,-1.6205774448015404,-4.713553402725238,40.29459099705911,44592.45763367409,25704.31844909931,70296.7760827734,80809.99996550176,106514.31841460108,106514.31841460108,-565.2850652927737,135694.7862550346,95073.58734513432,58856.045013306764,40241.71370203062,29180.467840433506,21811.065948372052,1577.5233921244055,107079.60347989385,358633.0800881389,1581961.8330852739,4.4110873227212775,1567274.4116184032,4.3701334278288675,0.7474542926330281,0.09929597738074498,4.0725788199333035,1.2740979942074047,0.5,49.53814192213652,4.0725788199333035,1.280751909637316,1.2810948730542877,3.1798342749194717,19843.090291543485,2023.4320885871819,0.0002677689256545325,8.769149107434903e-05,0.00018007743458018348,0.0007333795460191803,0.09929597737843722,0.09929597738074517,0.5127846218084021,3.09297595792367,29180.467840433506,21811.065948372052,0.7474542924481272,1.0125982001843936,0.6423373141392538,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435251806950313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15611.53557993834,1577.5233921244055,0.5127846218084021,6.393623236546054
351.0,-28.68596136611789,5.269051074447057,35.08608813897086,25.55727279921996,5.818435516974104,-25.200688617052034,-39.06804712079463,2.33316276790828,-1.6161946107616814,-4.71487660140221,40.29435518914389,44584.86908022436,25708.61376531186,70293.48284553621,80805.75054361696,106514.36430892882,106514.36430892882,-564.1107889355044,135696.02694797824,95073.56562681576,58852.6841634233,40245.423848213846,29181.66263904942,21811.95900645461,1577.6322674823077,107078.47509786433,358614.6284120648,1581939.3057249843,4.411251467152263,1567264.1813751962,4.37032975569066,0.7474542926579842,0.0992946909900845,4.0726075493670155,1.274098966787569,0.5,49.53814192213652,4.0726075493670155,1.2807657972315094,1.2811083537137795,3.1798222268039353,19842.94577938247,2023.4173524478258,0.0002674483110782539,8.758985038471081e-05,0.0001798584606935431,0.0007324929248380543,0.09929469105959031,0.09929469099008428,0.5127796873907388,3.098681990640557,29181.66263904942,21811.95900645461,0.7474542924481272,1.0124792267990663,0.6421826312472967,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435943913821485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15611.4854686662,1577.6322674823077,0.5127796873907388,6.394325929554449
352.0,-28.697559294097484,5.269360571494849,35.085594346053284,25.554248329158895,5.816581164574964,-25.211282185025627,-39.078342298138864,2.330304055503136,-1.6116293310711285,-4.716216265112896,40.294114130682665,44577.300290474726,25712.860354264943,70290.16064473966,80801.48029835963,106514.34065262458,106514.34065262458,-562.888571510397,135697.18044785704,95073.4988055397,58849.318797654785,40249.088897649905,29182.839795232467,21812.838866433056,1577.740742584223,107077.22922413498,358595.94789394666,1581915.0076871063,4.411413505863015,1567253.7233955122,4.370528257778923,0.7474542922994276,0.09929329161950103,4.072636159721334,1.2740999300265687,0.5,49.53814192213652,4.072636159721334,1.280779745077367,1.2811218964184108,3.1798099363878696,19842.792436002495,2023.4017157747546,0.0002671290911149356,8.748866576547153e-05,0.00017964042534946405,0.0007316100920259482,0.09929329154833351,0.09929329161950015,0.5127748146732315,3.1045869340417767,29182.839795232467,21812.838866433056,0.7474542924481272,1.012360767848658,0.6420288349997175,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436633833821717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15611.434347403832,1577.740742584223,0.5127748146732315,6.3950256789000175
353.0,-28.709119543520345,5.26963525609782,35.08509950091106,25.551214115135394,5.814717540559274,-25.221842993920134,-39.08860576394943,2.327440990959076,-1.606922537450032,-4.717563908035514,40.29386694166611,44569.764443101696,25717.037847643332,70286.80229074502,80797.20317658823,106514.24102423157,106514.24102423157,-561.6292216640577,135698.2301533846,95073.40416354043,58845.965430053926,40252.709703873894,29183.989129153022,21813.697947096887,1577.848030969274,107075.87024589562,358577.1568824782,1581889.1105173146,4.411572461197718,1567242.999505137,4.370727385790481,0.7474542925081594,0.09929178379442966,4.072664514958679,1.2741008751327172,0.5,49.53814192213652,4.072664514958679,1.2807937105944844,1.2811354585657195,3.179797403180828,19842.634531322128,2023.385613978487,0.0002668112574135056,8.738790035671382e-05,0.00017942335705679177,0.0007307311394399567,0.09929178384965763,0.09929178379442974,0.5127700071871192,3.1106413705854834,29183.989129153022,21813.697947096887,0.7474542924481272,1.0122428553201,0.6418762008009301,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437321572178716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15611.382217152408,1577.848030969274,0.5127700071871192,6.395722133365744
354.0,-28.720636387514542,5.269889767582446,35.08460424371978,25.549718574062013,5.814170903305575,-25.231789436205577,-39.09822766492141,2.326110754793651,-1.611409392765836,-4.718288328137253,40.2936309861538,44559.47189266399,25719.558596478222,70279.03048914221,80793.37748125156,106512.93607772978,106512.93607772978,-565.2292330277996,135698.37660258563,95072.79677638119,58842.11220078161,40256.316195110645,29185.440524855836,21814.27924883395,1577.954534350993,107078.16531075758,358567.05616812577,1581943.386421021,4.411848102630142,1567232.7630136574,4.370821959390518,0.7474370390351236,0.09929144026074316,4.072669868656178,1.2741001014644282,0.5,49.53814192213652,4.072669868656178,1.2808005464505383,1.281141891115133,3.17978461200903,19842.481680595625,2023.370027542089,0.00026649496341341327,8.729353117188337e-05,0.0001792014322415299,0.0007298282735101107,0.09929609072860057,0.09929373222610167,0.5127652648920024,3.1068789353714124,29185.440524855836,21814.27924883395,0.7474542924481272,1.012057208929091,0.6416812303922012,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443800713814308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15611.329010554022,1577.954534350993,0.5127652648920024,6.396414835917651
355.0,-28.73212317777466,5.270089413031892,35.08411105735105,25.544936733227246,5.810708554708264,-25.24288301258735,-39.109081600885816,2.3214683895207227,-1.5967600432929885,-4.7206067213628415,40.29347139061726,44555.071745740875,25726.042546066437,70281.11429180732,80789.07460247829,106515.11714854473,106515.11714854473,-558.9128382049093,135702.18187653535,95073.51894153113,58839.5160847928,40260.0031741537,29187.064727990626,21815.996807790278,1578.1135957282463,107074.02998674964,358534.7319120503,1581843.5913429975,4.411967518201357,1567225.839286487,4.371196706462828,0.7474542922046068,0.09928959179854818,4.072727639301871,1.274103379664011,0.5,49.53814192213652,4.072727639301871,1.2808227797439664,1.281163726694106,3.179774519716147,19842.350939566873,2023.356695667417,0.0002661798387780078,8.718719154676016e-05,0.00017899264723124762,0.0007289883016105118,0.09928959168960849,0.09928959179855487,0.5127599832290862,3.1238466780698673,29187.064727990626,21815.996807790278,0.7474542924481272,1.0120098143068936,0.6415687960868559,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443869019145173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15611.287031602245,1578.1135957282463,0.5127599832290862,6.397112499789701
356.0,-28.743566912600546,5.270269572490423,35.08361186148113,25.54254390941935,5.809587084001789,-25.253271801652414,-39.11911837114019,2.3192919730176067,-1.6013803453792548,-4.721334646919918,40.29312754743114,44546.93818496396,25728.380864981627,70275.3190499456,80784.08411882722,106512.46498380884,106512.46498380884,-560.0678355585405,135699.77616300795,95072.88513344902,58835.73919943811,40263.49548223434,29187.311179199118,21816.18103142788,1578.1552592409557,107072.53281936738,358524.58326318965,1581888.1095816693,4.412216577127766,1567210.9224289965,4.371278834395914,0.7474542926371234,0.0992879744987122,4.072740799648954,1.274102845019661,0.5,49.53814192213652,4.072740799648954,1.2808335447722414,1.28117409289483,3.1797580694790213,19842.154543789573,2023.3366688715896,0.0002658662365743337,8.708896451926374e-05,0.00017877727205506996,0.0007281134899486242,0.09929316543385915,0.09928797450194043,0.512755525194434,3.119954301540645,29187.311179199118,21816.18103142788,0.7474542924481272,1.0118718907403275,0.641417145838584,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439371523405853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15611.218602961293,1578.1552592409557,0.512755525194434,6.397847900328703
357.0,-28.754978147150098,5.270407535717659,35.08311392139844,25.53893200764435,5.807074278346327,-25.263762011902756,-39.129335701558716,2.3158581430990326,-1.5868808877126526,-4.723163110003367,40.292873695620756,44539.96304969117,25733.44441273164,70273.40746242281,80780.25694372556,106513.7013564572,106513.7013564572,-556.2720678994665,135702.41470023023,95072.9474983037,58832.653604269544,40266.99321559352,29188.71334377303,21817.22907277892,1578.290308653586,107069.97342435666,358499.09204912186,1581777.7920921543,4.4122225890474995,1567199.9097122657,4.371558936884355,0.7474542922061789,0.09928530212924508,4.072777060551748,1.2741043401556094,0.5,49.53814192213652,4.072777060551748,1.2808501540843915,1.281190306499572,3.1797451462721256,19841.990900088786,2023.3199818581052,0.0002655538638409221,8.698907546161052e-05,0.00017856478837931157,0.0007272545739335375,0.09928530209676428,0.09928530212924422,0.5127504718603215,3.136282222290731,29188.71334377303,21817.22907277892,0.7474542924481272,1.011772983726792,0.6412714700644662,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440050362246672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15611.164844839499,1578.290308653586,0.5127504718603215,6.39849022192295
358.0,-28.766351691829215,5.270516720373911,35.08261304036407,25.53597902823242,5.805304253954285,-25.27414830978106,-39.13940900294108,2.3131008719061517,-1.5818158053634193,-4.724395062635713,40.29255247908763,44532.42349690587,25736.89784124978,70269.32133815566,80775.85580146915,106512.75364271893,106512.75364271893,-554.9195279656706,135702.1351068516,95072.66622113778,58829.23391657471,40270.48033840342,29189.381464132675,21817.728463776606,1578.3691462670001,107067.6731706846,358481.91778810846,1581741.2889023353,4.412332144008645,1567185.9746317668,4.371729498384628,0.7474542922598683,0.09928289964343495,4.072801674513651,1.2741047890810298,0.5,49.53814192213652,4.072801674513651,1.2808636150869497,1.2812033727016512,3.1797309460126826,19841.812282110976,2023.301767893315,0.0002652428591853612,8.689069816164307e-05,0.00017835216102371813,0.0007263929800705275,0.09928289963056962,0.09928289964343498,0.512746166389758,3.1425792572723026,29189.381464132675,21817.728463776606,0.7474542924481272,1.011653630091012,0.6411245623192403,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440727333514187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,53.0,15611.105772626019,1578.3691462670001,0.512746166389758,6.399176834061149
359.0,-28.777688369372168,5.2705934465399,35.08211278867104,25.532880203705304,5.803357830628588,-25.284517197873416,-39.14947552895171,2.3101866591298146,-1.5762202214099261,-4.725830965142168,40.29228800828454,44525.05006715385,25740.792860081325,70265.84292723518,80771.63303072813,106512.42589080945,106512.42589080945,-553.427380639012,135702.92015686614,95072.49315632171,58825.910192747295,40273.98107063824,29190.49426605669,21818.560245450837,1578.477301792197,107065.85327144846,358461.9011411872,1581707.4934868752,4.412484251328816,1567174.501376264,4.371941610494896,0.747454292708634,0.09928094774945062,4.072828970840015,1.274105528681539,0.5,49.53814192213652,4.072828970840015,1.2808778033681723,1.281217168085675,3.1797170347789465,19841.64318252877,2023.2845245347567,0.0002649331964801554,8.679248975979036e-05,0.00017814070672036503,0.0007255366312166172,0.09928094777541638,0.09928094774945075,0.512741861554911,3.1496107437322394,29190.49426605669,21818.560245450837,0.7474542924481272,1.0115363656985246,0.640975834789517,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441402128791345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15611.047902109698,1578.477301792197,0.512741861554911,6.39982887156983
