time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
397.0,-29.182126320618643,5.254324264755793,35.062685092056576,25.411590397730492,5.725331576870628,-25.655409325830792,-39.5080327411182,2.198614582082824,-1.286881005688599,-4.783846706425401,40.27885109111541,44259.60639709582,25848.29025079158,70107.89664788739,80609.09952478795,106457.38977557953,106457.38977557953,-476.7823898851493,135673.52882746304,95049.907391469,58700.414263776984,40388.32569743557,29216.139051883525,21837.728548540792,1581.8351433620617,106934.17216546468,357653.88814814657,1579536.4696509468,4.416382771146262,1566591.66542014,4.380189108334899,0.7474542926346369,0.09914693231480706,4.073647684486293,1.2741006657807157,0.5,49.53814192213652,4.073647684486293,1.2814191267588135,1.281744753980248,3.1790127050702495,19832.942743289044,2022.397326639479,0.00025410130302420107,8.336060430328658e-05,0.00017074069872091447,0.000695537451992025,0.09914693237000088,0.09914693231480727,0.5126209235159507,3.49696570073678,29216.139051883525,21837.728548540792,0.7474542924481272,1.0072327529617735,0.6358730945851974,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465515534423716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15608.116051158999,1581.8351433620617,0.5126209235159507,6.42339033231704
398.0,-29.192102711249337,5.253488450761205,35.06216797304965,25.408314854744845,5.7231770484926505,-25.664584414491976,-39.51686234269289,2.1956587517352846,-1.2774628515223867,-4.785462104326382,40.27843146538578,44252.99269717829,25850.29767935054,70103.29037652884,80604.79030560749,106455.08798495802,106455.08798495802,-474.3002876456012,135671.57434277848,95048.929610966,58697.13200253679,40390.88623158802,29216.486357820468,21837.988139735455,1581.9093002855934,106929.38827260362,357631.4101951816,1579459.56906593,4.416445323423693,1566573.4664898664,4.380413525855825,0.747454292493663,0.09914214468653586,4.073663861200329,1.274099739906378,0.5,49.53814192213652,4.073663861200329,1.2814334222868846,1.2817587174356764,3.178989864280538,19832.659964613624,2022.3684912394779,0.0002538393402393228,8.327769770552796e-05,0.00017056164253379482,0.0006948107992968888,0.09914214472655075,0.09914214468653587,0.5126190019314413,3.507999252803984,29216.486357820468,21837.988139735455,0.7474542924481272,1.0071245008778829,0.6357515166994231,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466111333991638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15608.02091396776,1581.9093002855934,0.5126190019314413,6.423961225862236
399.0,-29.20204611072798,5.252636074033862,35.06165085057729,25.405034666787856,5.721014658544995,-25.673730774896725,-39.52566089630125,2.192699322713768,-1.2679648678353033,-4.787086336560789,40.27801139383639,44246.39367277276,25852.285207281227,70098.678880054,80600.49074172293,106452.77594900415,106452.77594900415,-471.7977840210515,135669.6114100584,95047.94341356381,58693.84634461377,40393.441187722274,29216.835461054234,21838.249083291885,1581.9838251612505,106924.5737330252,357608.81043166487,1579382.059666272,4.416507685478501,1566555.2483846545,4.3806394101243935,0.7474542926595203,0.0991373275873815,4.073679849154863,1.2740987838106235,0.5,49.53814192213652,4.073679849154863,1.2814477325766271,1.281772697076412,3.1789668400784876,19832.376350903058,2022.3395706895892,0.00025357849127936595,8.319515845617627e-05,0.00017038333282318966,0.000694087149553674,0.09913732759095778,0.09913732758738078,0.512617132009793,3.519121468725473,29216.835461054234,21838.249083291885,0.7474542924481272,1.0070162374693863,0.6356301943177302,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466705211652915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15607.925008557635,1581.9838251612505,0.512617132009793,6.424524833734601
400.0,-29.211956656539574,5.251767419396506,35.061133672802654,25.401749309990578,5.718847825099673,-25.68284823989367,-39.5344321737997,2.1897394084537742,-1.2583874260472498,-4.788713573412293,40.27758815582887,44239.82372280288,25854.238556482658,70094.06227928554,80596.18320473608,106450.42176121873,106450.42176121873,-469.2750031267351,135667.58921862108,95046.93216963332,58690.572687700114,40395.95497992579,29217.167457402356,21838.49722309756,1582.0575550430208,106919.69676434547,357586.169985172,1579303.6464298968,4.416568030288715,1566536.893115065,4.380865437776927,0.7474542922388816,0.09913245090638108,4.073695578479001,1.2740977892512455,0.5,49.53814192213652,4.073695578479001,1.2814620431517152,1.2817866784144587,3.178943613858337,19832.08877241458,2022.3102458448686,0.00025331874987094696,8.311295035561776e-05,0.0001702057995153292,0.0006933666129170799,0.09913245090534399,0.09913245090638116,0.5126153161530754,3.530326147365031,29217.167457402356,21838.49722309756,0.7474542924481272,1.006908752619025,0.6355098316790985,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467297171566682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15607.828257681234,1582.0575550430208,0.5126153161530754,6.425087051831673
401.0,-29.22183224030272,5.250900456062469,35.060623592278624,25.400331790465884,5.718368580224597,-25.69152289983491,-39.54270392479373,2.18865267734991,-1.2770082456717091,-4.789493881360106,40.27736568323385,44231.00589046387,25854.015418863135,70085.02130932701,80592.0597327648,106446.07515162794,106446.07515162794,-473.5489736874588,135664.06773766637,95045.24573041497,58686.62184682671,40398.47098176473,29217.992586038425,21839.20991593216,1582.1306256663413,106919.6241253154,357575.31362388993,1579488.788320927,4.41721989226104,1566527.2448396133,4.380971462944282,0.7474575760679686,0.09913264007113451,4.073683305418559,1.2740947852423417,0.5,49.53814192213652,4.073683305418559,1.2814676335092798,1.281791938807388,3.178920168481227,19831.79663558848,2022.2804561790704,0.0002530601685446524,8.303549282743387e-05,0.00017002467571721852,0.0006926266829784373,0.09914801412212257,0.09913220455141514,0.5126135559658513,3.5124856356883924,29217.992586038425,21839.20991593216,0.7474542924481272,1.0067305593750466,0.6353526683725461,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467887221467537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15607.730590447449,1582.1306256663413,0.5126135559658513,6.4256465110385514
402.0,-29.231679058438043,5.249990965813756,35.06010676131847,25.39488278506326,5.714152686491311,-25.70102563395359,-39.55194630017502,2.1834992620068543,-1.2387439633375834,-4.792393045776777,40.27687410948322,44227.078166693485,25859.13882984562,70086.21699653911,80587.97192960334,106447.11075944896,106447.11075944896,-464.09938474000955,135665.95966901263,95045.16927773677,58684.275514826906,40400.99306989985,29218.848909563672,21839.754031052984,1582.2710933336105,106911.21014418897,357534.9800494429,1579159.4133360921,4.41679696100704,1566505.9262429294,4.381406054384665,0.7474542922156175,0.09912388979671624,4.073733844217527,1.2740964825870469,0.5,49.53814192213652,4.073733844217527,1.281492149260402,1.281816130651102,3.17889879120105,19831.534649901485,2022.2537410738107,0.0002528025824904912,8.294902520456675e-05,0.00016985355728592447,0.000691938184876411,0.09912388979290762,0.09912388979671646,0.5126100857091286,3.553649082439165,29218.848909563672,21839.754031052984,0.7474542924481272,1.0066988807187058,0.6352654201619647,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446847523536502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15607.641535118586,1582.2710933336105,0.5126100857091286,6.426305734972247
403.0,-29.241490878452787,5.249082127606752,35.05958670874245,25.392243882548087,5.712826364994906,-25.709891947743227,-39.5604228490032,2.1812274344348963,-1.2397240756462224,-4.793271497574406,40.27631723757513,44219.55461862882,25859.060584841485,70078.61520347031,80582.58763954017,106441.64822438166,106441.64822438166,-464.2989288691606,135659.6592846742,95043.65491158559,58680.621891286726,40403.37002255429,29218.01106029257,21839.127777001224,1582.2611581812769,106905.94715325082,357522.7596117816,1579157.7417470217,4.4169432554776655,1566481.7760571116,4.381488265972454,0.7474542922150068,0.09911867016647928,4.073735297896933,1.2740942077385262,0.5,49.53814192213652,4.073735297896933,1.2815032513301379,1.2818269068942485,3.1788723857458767,19831.21159505727,2022.220798647578,0.00025254615219348907,8.286979549782168e-05,0.0001696763566956674,0.0006912165634896909,0.09912450003204813,0.09911867016711992,0.5126088150766104,3.553547421928158,29218.01106029257,21839.127777001224,0.7474542924481272,1.0065674382425616,0.6351433127419461,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469061581774663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15607.531526906081,1582.2611581812769,0.5126088150766104,6.426829042845493
404.0,-29.25127133974521,5.248148557779183,35.05907036833962,25.38851617081093,5.710058662002582,-25.719036451156285,-39.56923432471228,2.1778237734136443,-1.219772638282393,-4.7953576089424965,40.27591308398836,44213.80681756056,25862.02837930833,70075.8351968689,80579.0630702372,106441.09144954552,106441.09144954552,-459.10644782261807,135659.7749675868,95042.80738958497,58677.551136908216,40405.840280751945,29218.68351804129,21839.63041224846,1582.3665111803086,106900.19789736814,357493.7403298863,1578991.0784652492,4.416835598318996,1566464.2490711678,4.3817949025503875,0.7474542923456295,0.09911294738274289,4.073757769177997,1.274093690677546,0.5,49.53814192213652,4.073757769177997,1.281519619527274,1.281842951943686,3.1788493184994873,19830.925366347517,2022.1916114419826,0.00025229077990248267,8.278750940975939e-05,0.00016950327049272327,0.000690515265070811,0.09911294731083627,0.09911294738274311,0.5126068281692464,3.5755849706600884,29218.68351804129,21839.63041224846,0.7474542924481272,1.0064820751863222,0.6350320893444573,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469645889139688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,56.0,15607.4354224665,1582.3665111803086,0.5126068281692464,6.427318154773602
405.0,-29.261010616229864,5.247207226497767,35.058552560940036,25.3858839388937,5.7084313276528444,-25.7278274886061,-39.57764996504409,2.1755437555705655,-1.2133885337273682,-4.796665423227039,40.27545289330732,44206.37041623721,25862.972073041376,70069.34248927858,80574.97619109036,106437.94826413173,106437.94826413173,-457.7251841343532,135656.63361262906,95041.3981218416,58674.0025839633,40408.21726430922,29218.685348497318,21839.56781490647,1582.4135938743939,106895.67344826608,357475.54865236004,1578934.7913058852,4.416902910585857,1566444.2920970381,4.381962061467827,0.7474521031463742,0.09910812284875353,4.073761095877813,1.2740916372695938,0.5,49.53814192213652,4.073761095877813,1.2815307552949575,1.281853764917583,3.1788242920008543,19830.61512500349,2022.1599756291384,0.0002520367193325683,8.270899035410507e-05,0.00016932772897846325,0.0006898007147658059,0.09910962094508767,0.09910841311257004,0.5126056112862596,3.5832768894996434,29218.685348497318,21839.56781490647,0.7474542924481272,1.0063544385843566,0.6349035898102164,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470228373742884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15607.331150910017,1582.4135938743939,0.5126056112862596,6.427882503213517
406.0,-29.2707264216834,5.246244142627941,35.058036113106276,25.381922616530233,5.7056929850952125,-25.736947674755942,-39.586445794533915,2.1719142381677408,-1.1997429137943527,-4.798637435771686,40.275037502293955,44200.8756282914,25865.57006437904,70066.44569267044,80570.43083102608,106436.00089540513,106436.00089540513,-453.8385920156725,135655.17892296734,95040.58499568462,58671.02979294993,40410.616891927435,29219.1780275622,21840.000028895884,1582.5059296843274,106889.8394874208,357448.11936006485,1578824.5274277255,4.416933372748685,1566426.278103874,4.382247921483622,0.7474542921191828,0.09910261826352647,4.073786389361657,1.2740913537377496,0.5,49.53814192213652,4.073786389361657,1.2815481710231356,1.281870860513223,3.178800829709985,19830.322340241917,2022.1301198923097,0.0002517835058499967,8.262699765870046e-05,0.00016915650819129623,0.0006891074807416463,0.09910261813601964,0.09910261826352633,0.5126041548129269,3.5988945219773427,29219.1780275622,21840.000028895884,0.7474542924481272,1.0062710334517815,0.6347983026432756,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470808449893264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15607.233393454357,1582.5059296843274,0.5126041548129269,6.428417554798851
407.0,-29.280409361164388,5.245269627461114,35.05751763345003,25.37871765615421,5.703619512627274,-25.745854743307145,-39.59498726818708,2.1690648947699835,-1.1898795124014896,-4.800144671575505,40.27455179089573,44194.302453100216,25866.941820019292,70061.2442731195,80565.97677844508,106432.91859846437,106432.91859846437,-451.2456855267519,135651.99140871462,95039.34015651366,58667.665831168655,40412.97147260556,29219.07281025024,21839.921391620865,1582.5532166453766,106884.16428399112,357427.15589516447,1578736.9154976034,4.416947312085757,1566405.214770637,4.382446014342774,0.7474542923880623,0.09909698557463523,4.073797344524223,1.2740897849714385,0.5,49.53814192213652,4.073797344524223,1.2815619533829783,1.2818843232143518,3.1787751920775236,19830.0092766326,2022.0981962884985,0.0002515313820699901,8.254744792180851e-05,0.0001689839341481816,0.0006884063022001184,0.09909698559603433,0.09909698557463524,0.5126029926218907,3.6102651591739914,29219.07281025024,21839.921391620865,0.7474542924481272,1.0061638286608423,0.6346833976836345,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471387172198251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15607.126566243955,1582.5532166453766,0.5126029926218907,6.428973852354098
408.0,-29.290060182797205,5.244280228850046,35.05700052670418,25.3753840335645,5.701395137607727,-25.75474574445897,-39.603522210940696,2.166080699269487,-1.1795901493300107,-4.801827667588026,40.27411802731275,44187.87888576406,25868.727833328037,70056.6067190921,80561.67533004614,106430.40316337418,106430.40316337418,-448.54136992795975,135649.76902155433,95038.19331558757,58664.39687130561,40415.329382535514,29219.365858180143,21840.14042830992,1582.626637638354,106878.94453330214,357403.7490004986,1578652.161460971,4.416999446356587,1566386.4043843574,4.382680396511935,0.7474542922770391,0.09909178100955905,4.073811416343015,1.2740885085286573,0.5,49.53814192213652,4.073811416343015,1.2815763615557796,1.2818984132471423,3.178750434658127,19829.701491377906,2022.0668109270655,0.00025128032597520765,8.246802972704835e-05,0.00016881229624815931,0.0006877094596748305,0.0990917809449055,0.09909178100955901,0.5126018186173996,3.622237518258032,29219.365858180143,21840.14042830992,0.7474542924481272,1.0060589261849708,0.6345669889559199,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471963980671794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15607.023402571343,1582.626637638354,0.5126018186173996,6.429493640518584
409.0,-29.299678892751647,5.243277056907246,35.05648323432451,25.372081249393545,5.69920383158427,-25.76360522973952,-39.61202575648201,2.163130168572171,-1.1693413428869803,-4.80347270353395,40.27367022820959,44181.45655000905,25870.38063313608,70051.83718314512,80557.34721333523,106427.72784647132,106427.72784647132,-445.8483506136108,135647.28364299407,95037.01421236258,58661.12354903665,40417.65629258437,29219.555796522764,21840.28239784491,1582.693528223707,106873.57619708493,357380.8712119217,1578566.1263826506,4.41704146343799,1566366.9855194201,4.382906617826747,0.7474542922532719,0.09908643619514951,4.073824587470454,1.274087138674222,0.5,49.53814192213652,4.073824587470454,1.281590611136966,1.281912346006268,3.178725368357959,19829.39136087535,2022.035186416906,0.00025103033490638687,8.238897392917906e-05,0.00016864136097720782,0.0006870153228134295,0.09908643613681514,0.09908643619514967,0.5126006792470307,3.634131360646961,29219.555796522764,21840.28239784491,0.7474542924481272,1.0059540737143158,0.634451828621095,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472538919445717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15606.918947026265,1582.693528223707,0.5126006792470307,6.430038197691854
410.0,-29.30926562413602,5.242260187168274,35.05596612942577,25.368773994874232,5.697003852385249,-25.77243697614436,-39.62050220053641,2.1601752043936027,-1.1590264155336172,-4.805127917172167,40.27322332282642,44175.06083575508,25872.024368676637,70047.08520443171,80553.03280375137,106425.057172428,106425.057172428,-443.13859260475147,135644.81290465756,95035.83085210125,58657.858884105204,40419.96885332894,29219.75573222956,21840.431845006693,1582.76125461201,106868.19576503275,357357.8530401774,1578479.7317226022,4.417084214867206,1566347.6055921365,4.3831346989205064,0.747454292402471,0.099081079586646,4.073837576098628,1.2740857940958814,0.5,49.53814192213652,4.073837576098628,1.2816048794809176,1.2819262988831384,3.1787001136798376,19829.081232454704,2022.0035621190423,0.0002507814029218903,8.23102398114747e-05,0.0001684711631104156,0.000686324154768252,0.09908107954350749,0.09908107958664608,0.512599570802186,3.6461015016385545,29219.75573222956,21840.431845006693,0.7474542924481272,1.0058495437955495,0.634337098526031,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473111988460399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,34.0,15606.813702167841,1582.76125461201,0.512599570802186,6.430574493218631
411.0,-29.318820501435255,5.241229867946629,35.055449127985796,25.36546146674084,5.694800094766421,-25.781240671954777,-39.628951508179284,2.1572202652859316,-1.1486441833517915,-4.806785008401885,40.27277339528645,44168.690009067774,25873.638306597422,70042.32831566519,80548.7070436414,106422.34535023883,106422.34535023883,-440.4118346979376,135642.28382248065,95034.61964032384,58654.60260575021,40422.24114952626,29219.938472241833,21840.568432529806,1582.8281451890234,106862.75718493677,357334.8099229802,1578392.5404332292,4.417125050798816,1566328.0947928983,4.383362749155348,0.7474542923243239,0.09907566755254223,4.073850291578987,1.2740844028117135,0.5,49.53814192213652,4.073850291578987,1.2816191458450534,1.2819402511227083,3.1786746513472512,19828.766624353764,2021.971481020916,0.00025053352432790027,8.223182697421874e-05,0.00016830169735368151,0.0006856359188375338,0.09907566756770546,0.09907566755254213,0.5125984996557708,3.6581408250501113,29219.938472241833,21840.568432529806,0.7474542924481272,1.005745780733319,0.6342232573556894,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473683195221316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15606.70758659848,1582.8281451890234,0.5125984996557708,6.431109994201564
412.0,-29.328340925288252,5.240189392003357,35.05493328235188,25.36236330578106,5.692841092836638,-25.78998086824106,-39.637326915375866,2.154481035765183,-1.1436138355147705,-4.808298807292438,40.27235047485029,44162.1243790561,25874.85711318667,70036.98149224278,80544.18854474404,106419.04565793072,106419.04565793072,-439.06103368790355,135639.23810232492,95033.32235677943,58651.258190991975,40424.51573976384,29220.19244439419,21840.75827030546,1582.8943949053296,106858.10669161862,357313.7604140008,1578355.031278518,4.417280290156642,1566309.7553056423,4.383569648957379,0.7474542925022915,0.09907101280304746,4.0738595432307,1.2740827186545358,0.5,49.53814192213652,4.0738595432307,1.281632406012868,1.2819531983403423,3.178648982436698,19828.450918855866,2021.9392880194425,0.0002502867640212677,8.215416811350971e-05,0.000168132595907758,0.0006849485803669708,0.09907413313601895,0.09907101280962254,0.51259747052526,3.6646849717776604,29220.19244439419,21840.75827030546,0.7474542924481272,1.005632492666169,0.6341059576598469,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474252546723745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15606.60060553941,1582.8943949053296,0.51259747052526,6.431642734307375
413.0,-29.33783241897466,5.239131522928322,35.054416594008366,25.358781578857474,5.690329648176313,-25.798766307396633,-39.645761484839,2.151263536598305,-1.127668013667801,-4.810167230083003,40.27188660011335,44156.0132963557,25876.94428900416,70032.95758535987,80540.09241138125,106417.03670038542,106417.03670038542,-434.90410865053127,135637.45512504986,95032.16899541602,58648.08988039059,40426.75457225049,29220.418424664447,21840.927170244973,1582.9699995154351,106851.94080903595,357287.78116942005,1578218.3907752272,4.417219042894898,1566289.640066026,4.383832088910191,0.7474542921606292,0.09906489902373784,4.073875892610532,1.2740815262822434,0.5,49.53814192213652,4.073875892610532,1.2816478909919937,1.2819683721657962,3.1786233342586456,19828.130697997687,2021.9066345793608,0.0002500409764213893,8.20760292036426e-05,0.00016796494721774672,0.0006842683492739789,0.09906489891426441,0.09906489902373802,0.5125961496596362,3.682499216415181,29220.418424664447,21840.927170244973,0.7474542924481272,1.0055391277469656,0.6339957732141062,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474819887641044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15606.493706588066,1582.9699995154351,0.5125961496596362,6.432187803186102
414.0,-29.347292019195777,5.238062656279432,35.05389940167942,25.35553037831562,5.6881909813577645,-25.80747937492878,-39.65411335285751,2.148378337090776,-1.1172861736678215,-4.811748605028105,40.27140619820132,44149.63460375648,25878.263997866903,70027.89860162338,80535.71041115207,106413.97440901898,106413.97440901898,-432.1796626094292,135634.35254304233,95030.87522447317,58644.799417077586,40428.97311932843,29220.37813402336,21840.89706103333,1583.0229483175058,106846.1540716284,357265.79430272186,1578127.715109257,4.41723708307788,1566268.8083557496,4.384043570173426,0.7474542923728431,0.09905915816436077,4.073886523857496,1.2740799091616646,0.5,49.53814192213652,4.073886523857496,1.2816618271412266,1.2819819981089602,3.17859706639183,19827.8090142571,2021.8738319667882,0.0002497962359433785,8.199872414742469e-05,0.00016779751179595378,0.0006835880220423553,0.09905915819658066,0.09905915816436066,0.5125952834879597,3.694462431360307,29220.37813402336,21840.89706103333,0.7474542924481272,1.005435044856263,0.6338843622988065,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475385546700106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15606.384218629813,1583.0229483175058,0.5125952834879597,6.432711106373501
415.0,-29.356720113636445,5.236980816906509,35.05338307488071,25.35218889769169,5.685956040016697,-25.816172803289305,-39.66244685053823,2.145408729669597,-1.106587028736726,-4.813434998530697,40.27095296676184,44143.33344659431,25879.820724750803,70023.15417134512,80531.37923604403,106411.19996079482,106411.19996079482,-429.3725886778557,135631.7530089124,95029.58844038608,58641.54265093647,40431.161988277345,29220.55304811757,21841.0278040301,1583.0903329739544,106840.57254947268,357242.34846559557,1578037.8952790792,4.417275561133685,1566249.155033,4.38427628124228,0.7474542924654579,0.09905360933160345,4.073898479554302,1.2740783502859996,0.5,49.53814192213652,4.073898479554302,1.2816761544242685,1.2819960166029325,3.178570862453398,19827.482343930486,2021.8405208639533,0.0002495525301562337,8.19216562152777e-05,0.000167630873940956,0.0006829111624744195,0.09905360931184304,0.09905360933160354,0.5125944379851362,3.706847969793955,29220.55304811757,21841.0278040301,0.7474542924481272,1.0053328067335616,0.6337723834011584,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475949346900934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15606.27499272245,1583.0903329739544,0.5125944379851362,6.433224811523601
416.0,-29.36611670390124,5.235886793945918,35.05286674574616,25.34886955926197,5.683743055325092,-25.824836203238736,-39.67074916055424,2.1424625546625853,-1.0959004287911398,-4.815096800334028,40.270490424327434,44137.03422402567,25881.28275527086,70018.31697929653,80527.03586435366,106408.31861962452,106408.31861962452,-426.5695250486897,135628.97760155,95028.28108851414,58638.27944818628,40433.33515591984,29220.65898192546,21841.106989417058,1583.1533699958711,106834.88814467321,357219.2457065017,1577947.1033789238,4.417307080580412,1566229.098152834,4.384503682199918,0.7474542926265609,0.09904796342051717,4.073909769245132,1.2740767749259247,0.5,49.53814192213652,4.073909769245132,1.2816903707951122,1.2820099254731936,3.1785444145280053,19827.15462551933,2021.8071028862387,0.0002493098566424741,8.184494329103445e-05,0.00016746491335143965,0.0006822369465082196,0.09904796342267772,0.09904796342051791,0.5125936426138298,3.719196371542864,29220.65898192546,21841.106989417058,0.7474542924481272,1.0052304659045144,0.6336612102484526,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447651131093599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,49.0,15606.164745305563,1583.1533699958711,0.5125936426138298,6.4337508429337555
417.0,-29.375481843034763,5.234780746243956,35.05235067400377,25.345555215049558,5.681528093022961,-25.83347172528517,-39.67902063215149,2.1395179752733458,-1.0851738631001808,-4.816763224332892,40.27002852278381,44130.74238800005,25882.725724235384,70013.46811223544,80522.71592654313,106405.4416507785,106405.4416507785,-423.75665154830494,135626.21124489655,95026.9816469822,58635.008108439135,40435.526153936735,29220.76959411805,21841.189659614574,1583.21679350939,106829.19830232681,357196.07986571523,1577856.074033455,4.417338719469251,1566209.0692568184,4.384731965271347,0.747454292374663,0.09904231233571469,4.073920796891172,1.2740751275839282,0.5,49.53814192213652,4.073920796891172,1.2817045779229228,1.282023826409573,3.1785177856610285,19826.82983468237,2021.7739834380109,0.0002490682116691322,8.176858135054815e-05,0.00016729963031858407,0.0006815654432670845,0.09904231231214027,0.09904231233571487,0.512592893351804,3.731589361232693,29220.76959411805,21841.189659614574,0.7474542924481272,1.0051276393661894,0.6335499456878949,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477071438490898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,55.0,15606.053737923634,1583.21679350939,0.512592893351804,6.434270934006352
418.0,-29.384815724880085,5.23366277482214,35.05183477206525,25.342221138440095,5.679301229070696,-25.842080442589864,-39.68726887889204,2.1365659467804616,-1.0743397526741774,-4.818436864252801,40.26956345607343,44124.4909259286,25884.15657061797,70008.64749654657,80518.36154436042,106402.51811497839,106402.51811497839,-420.91635105069145,135623.38310753077,95025.62910952681,58631.75849109499,40437.6340204798,29220.864992552364,21841.26096734102,1583.2796457046434,106823.43446602908,357172.81489901245,1577763.9606839141,4.417368553455036,1566188.903308921,4.384961111196963,0.7474542924347991,0.09903659053893119,4.073931695486922,1.2740734654059636,0.5,49.53814192213652,4.073931695486922,1.2817188179339971,1.2820377615394853,3.178490975152954,19826.494595522134,2021.7397985573193,0.00024882758789101264,8.169249940742435e-05,0.0001671350884835883,0.0006808969344013016,0.09903659054653254,0.09903659053893096,0.5125921919144724,3.7440971115786397,29220.864992552364,21841.26096734102,0.7474542924481272,1.0050266441062548,0.6334401623795182,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477629732319208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15605.94196873148,1583.2796457046434,0.5125921919144724,6.434790062464495
419.0,-29.394118297732128,5.232533174830047,35.05131905600167,25.3388914274052,5.677076298928262,-25.85066109211039,-39.695482480432815,2.133619093306529,-1.0634639965015253,-4.820108378199478,40.26909586424956,44118.22913934573,25885.55199905103,70003.78113839676,80514.01004034976,106399.5620394008,106399.5620394008,-418.0658629313839,135620.50505052105,95024.26493309658,58628.484032092536,40439.75655667116,29220.943011120253,21841.319273546822,1583.3415269752352,106817.62790233218,357149.5806717537,1577671.2502168475,4.417396339229757,1566168.6280663507,4.385189603528537,0.7474542921231166,0.09903082824565981,4.07394223325122,1.2740717197069897,0.5,49.53814192213652,4.07394223325122,1.2817330320541032,1.282051672072832,3.178463947927071,19826.158685778144,2021.705545296115,0.0002485879843132966,8.161680206293465e-05,0.00016697118225036196,0.0006802309511056361,0.09903082818598193,0.09903082824565951,0.5125915439610355,3.7566443816979813,29220.943011120253,21841.319273546822,0.7474542924481272,1.0049250376860124,0.6333302624446281,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478186203571164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15605.82928932867,1583.3415269752352,0.5125915439610355,6.435306316487285
420.0,-29.403389749854725,5.231392180217474,35.05080357553171,25.335566291492455,5.674851926161839,-25.859213911308657,-39.7036727174185,2.1306760876157993,-1.0525475631075665,-4.821780384251938,40.26862709042119,44112.00494381564,25886.91935350874,69998.92429732438,80509.66980627328,106396.58915978202,106396.58915978202,-415.2054344167409,135617.60189953624,95022.89763071109,58625.23276825369,40441.84984717488,29221.01273975423,21841.37139401994,1583.4029911692996,106811.79459419876,357126.34079057194,1577578.0948228373,4.417422952702247,1566148.3017699975,4.385418052062497,0.7474542921746675,0.09902504061793772,4.073952501067179,1.2740700003830714,0.5,49.53814192213652,4.073952501067179,1.28174722647616,1.2820655641949534,3.1784367595375898,19825.823439263644,2021.671359665497,0.0002483493937746678,8.154138461511033e-05,0.00016680800915955745,0.000679567906113616,0.09902504053782892,0.09902504061793754,0.5125909495307476,3.769232821144385,29221.01273975423,21841.37139401994,0.7474542924481272,1.0048241157184132,0.6332212502575569,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478740848760847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15605.715933896267,1583.4029911692996,0.5125909495307476,6.435820009087155
421.0,-29.412631792609965,5.230248797407547,35.05029117836093,25.332978029642277,5.67320831619318,-25.86789818694721,-39.711942338012136,2.1284747108058717,-1.053456697488457,-4.823035061690733,40.26823776692594,44106.1231102016,25887.20593717807,69993.32904737967,80505.74663617685,106392.95257335491,106392.95257335491,-415.3864356941049,135614.26819446514,95021.24858571314,58621.62506086591,40444.02613871914,29221.31562111022,21841.59779380529,1583.4639833533456,106808.33900904901,357108.9023060487,1577594.137084012,4.417683588666142,1566131.4206362173,4.385584930879194,0.7474542925105796,0.0990215351789374,4.073951513040861,1.2740673958463593,0.5,49.53814192213652,4.073951513040861,1.2817579660117449,1.2820760018058095,3.1784093573587593,19825.484186376492,2021.636765498564,0.00024811176999829356,8.14653015498835e-05,0.00016664646844841006,0.0006789096322783162,0.09902765263160082,0.09902153518327408,0.5125904087814315,3.769578364202289,29221.31562111022,21841.59779380529,0.7474542924481272,1.004708041032527,0.633114286042794,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479293678711869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15605.601680715467,1583.4639833533456,0.5125904087814315,6.436331808535252
422.0,-29.42184148456743,5.229082091264336,35.04977593815487,25.32876095445829,5.670243574544866,-25.876253288170496,-39.71997831305487,2.1246553781479487,-1.0303444075452717,-4.825288680458113,40.26772881857338,44099.65291536875,25890.004737185307,69989.65765255406,80501.01861191892,106391.02334910422,106391.02334910422,-409.3883271283412,135612.4986927334,95020.09225928568,58618.72656273564,40445.9618850556,29221.47534362921,21841.717171803568,1583.547840802642,106800.41167623256,357077.5814344835,1577394.1546246125,4.4175110302018,1566109.352755392,4.385907808784521,0.7474542922613058,0.09901372974927412,4.073973553136168,1.2740664040343836,0.5,49.53814192213652,4.073973553136168,1.281776237307607,1.282093974372137,3.1783812451490125,19825.135673307916,2021.601227055918,0.00024787518634354015,8.139143096865195e-05,0.0001664837553748882,0.0006782504164240858,0.09901372977199609,0.09901372974927414,0.5125891766334716,3.7949442729128577,29221.47534362921,21841.717171803568,0.7474542924481272,1.0046251223912765,0.633002370542363,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447984479508017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15605.484461592408,1583.547840802642,0.5125891766334716,6.436882251695756
423.0,-29.431026736833335,5.227915281403486,35.04926181809117,25.326250155363255,5.668727952103078,-25.884820569326823,-39.728135720919795,2.122521785083055,-1.0283402583851284,-4.8264603237631505,40.267258535140535,44093.5428461145,25890.01718330409,69983.56002941859,80496.87097293438,106386.88815623848,106386.88815623848,-408.8231606778427,135608.12974321324,95018.46212869238,58615.13400386457,40448.14236091979,29221.24158697475,21841.542446541658,1583.578194153275,106795.71131691632,357061.2987469098,1577375.4821629645,4.417660182435597,1566088.961585262,4.386050706367168,0.7474542921638702,0.09900904214100022,4.073971665858675,1.2740637830132622,0.5,49.53814192213652,4.073971665858675,1.2817866578180683,1.282104095270259,3.1783539335583555,19824.80474428274,2021.5674816866863,0.0002476394374954703,8.131650745226321e-05,0.0001663229300432071,0.0006775949043786203,0.09901348427051603,0.09900904214115953,0.5125889094991415,3.7981200653780434,29221.24158697475,21841.542446541658,0.7474542924481272,1.0045095286296637,0.6328969821104188,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480394022069594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15605.370576051195,1583.578194153275,0.5125889094991415,6.437371468682179
424.0,-29.440174557125626,5.22672741147493,35.04874769070794,25.32212227759885,5.665795907170488,-25.89317159158268,-39.73615908818317,2.118792941627514,-1.0082818574382486,-4.828629633739336,40.266778421075095,44087.27861722722,25892.544391426734,69979.82300865396,80492.34523432069,106384.88962574743,106384.88962574743,-403.6119955495233,135606.41798033123,95017.26622282642,58612.19960573297,40450.07401899273,29221.5283545838,21841.756809244012,1583.666175467182,106788.50162129695,357031.1527164561,1577204.8179419043,4.417555179546126,1566068.1443725477,4.38636273741713,0.7474542927463899,0.0990019236154106,4.073992218386998,1.2740626769093795,0.5,49.53814192213652,4.073992218386998,1.28180450441776,1.2821216455847166,3.1783257153067552,19824.455217388546,2021.531839862598,0.0002474048546627194,8.12428772585281e-05,0.00016616197740419128,0.0006769426029364715,0.09900192371970533,0.09900192361541052,0.5125880850859356,3.820347776301105,29221.5283545838,21841.756809244012,0.7474542924481272,1.0044239062197071,0.6327869191357602,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480941831103826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15605.25290228556,1583.666175467182,0.5125880850859356,6.43787871178559
425.0,-29.44929107407919,5.225533226846643,35.04823197444569,25.31895189257341,5.6637359273108885,-25.901571135487583,-39.74418538911266,2.1160159887192966,-0.9975114430933445,-4.830118095636641,40.26624609767014,44081.017949804576,25893.30215539446,69974.32010519903,80487.89916643834,106381.20132183279,106381.20132183279,-400.7941504111659,135602.31722345168,95015.77437602468,58608.89315939103,40452.090240704056,29221.115901618876,21841.448511170827,1583.6968483159162,106781.99547224396,357010.46931384056,1577105.2574305297,4.417532237812693,1566045.063665293,4.386552211410402,0.7474542924611853,0.09899550216212982,4.073999090824193,1.2740606119623408,0.5,49.53814192213652,4.073999090824193,1.2818179167900972,1.282134761857448,3.178297820197599,19824.11051625495,2021.496690129142,0.00024717127821360197,8.116928181080669e-05,0.00016600199640279527,0.000676291982419989,0.0989955021340397,0.09899550216212973,0.5125879727832104,3.8326066525432907,29221.115901618876,21841.448511170827,0.7474542924481272,1.004321804314,0.6326824957611301,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481487446929568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15605.136572104078,1583.6968483159162,0.5125879727832104,6.438379705922523
426.0,-29.45837707379995,5.224327778806648,35.04771818793003,25.315574753936403,5.661453135142417,-25.909963781476545,-39.752210362907476,2.113039842818981,-0.9860825855998314,-4.831848440532936,40.26577994187012,44074.914503061904,25894.653764799426,69969.56826786132,80483.56859366782,106378.22235846725,106378.22235846725,-397.80429142799403,135599.44356383543,95014.31030642262,58605.65621581659,40454.06010067336,29221.221205368183,21841.527229474745,1583.761945994268,106776.02664989524,356986.4259297047,1577008.5961897937,4.4175589928462085,1566024.8520926333,4.3867910327800645,0.7474542927542766,0.0989895844943686,4.074008477986066,1.2740587113099173,0.5,49.53814192213652,4.074008477986066,1.2818322549982468,1.2821488054497685,3.1782695919066555,19823.759375283127,2021.4608837149412,0.00024693868577882136,8.109576014888087e-05,0.00016584292562994048,0.0006756454850303901,0.09898958449713705,0.09898958449436843,0.5125878402113733,3.84576585493312,29221.221205368183,21841.527229474745,0.7474542924481272,1.004223692481802,0.6325760539016319,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482031234649662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15605.018845532453,1583.761945994268,0.5125878402113733,6.438853116713575
427.0,-29.467432436677754,5.2231125158609855,35.0472042674743,25.312241550441854,5.659220215180805,-25.91832472375212,-39.760200132708974,2.1101125022551677,-0.9747410724557994,-4.833521097140773,40.265294281248096,44068.78713450341,25895.831553479526,69964.61868798293,80479.19170323321,106375.02325671274,106375.02325671274,-394.8381627260824,135596.20309646265,95012.80029485906,58602.39572612925,40456.00507636645,29221.179839749908,21841.496308773134,1583.8176238931162,106769.86141943882,356963.1853400769,1576910.3463331782,4.417571366164452,1566003.7950400037,4.387017651548801,0.7474542926929286,0.09898348177239157,4.074016735404774,1.27405664965976,0.5,49.53814192213652,4.074016735404774,1.2818463642083417,1.2821626212433972,3.178241050690076,19823.404147751055,2021.4246605875662,0.0002467070782245437,8.102262217230861e-05,0.00016568445605223507,0.0006750012467532425,0.09898348182448959,0.09898348177239162,0.5125877542166168,3.858780024684961,29221.179839749908,21841.496308773134,0.7474542924481272,1.004125220790889,0.632470832275405,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482573240764363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15604.899808007889,1583.8176238931162,0.5125877542166168,6.439358316429871
428.0,-29.476457187828927,5.221887446836939,35.046690782899404,25.308913830108963,5.656982576944777,-25.926658759124066,-39.76815916886551,2.107184148239881,-0.9633677068222255,-4.835203148458441,40.26481208298797,44062.664787624555,25897.008282885603,69959.67307051015,80474.85293024227,106371.86121312788,106371.86121312788,-391.86438324014307,135593.0229018927,95011.31261381706,58599.12447119936,40457.986825130785,29221.161688764812,21841.482738912346,1583.874800475803,106763.72559636802,356939.8154136089,1576812.2208946664,4.417585690370556,1565982.8883185629,4.387246310709156,0.7474542925961132,0.09897740698011478,4.0740248103401475,1.274054605043493,0.5,49.53814192213652,4.0740248103401475,1.2818604764152386,1.2821764412869463,3.17821236031341,19823.054468586248,2021.3890032361967,0.0002464764527196794,8.094982615785744e-05,0.00016552662656182194,0.0006743595833847711,0.098977406932925,0.09897740698011477,0.51258770545768,3.8718354416362217,29221.161688764812,21841.482738912346,0.7474542924481272,1.0040259469668835,0.6323651440550749,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483113457754155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15604.780142934891,1583.874800475803,0.51258770545768,6.439852414677881
429.0,-29.485451507452222,5.220652715007035,35.04617760014373,25.305575981643074,5.654738959783909,-25.934966183703263,-39.77609505001453,2.1042536360349664,-0.9519217848317112,-4.836888185804003,40.264327278142744,44056.57849636805,25898.167819588423,69954.74631595646,80470.4934874578,106368.66130704622,106368.66130704622,-388.87241751248075,135589.78995226097,95009.78797066197,58595.87297957223,40459.90554565527,29221.128645214758,21841.45803530692,1583.931291074572,106757.5337245587,356916.40520383924,1576713.301052187,4.417598289301685,1565961.8687957595,4.387475178960798,0.7474542924228791,0.09897127879763563,4.074032694352773,1.274052548338659,0.5,49.53814192213652,4.074032694352773,1.2818745969642569,1.2821902709184039,3.1781835009453516,19822.698008046413,2021.352654377021,0.00024624680248751685,8.087730212822103e-05,0.00016536950035929583,0.0006737207511125539,0.09897127876504379,0.09897127879763554,0.5125876976658419,3.884966400972303,29221.128645214758,21841.45803530692,0.7474542924481272,1.0039280720825223,0.6322606862534278,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483651886733586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15604.659766028766,1583.931291074572,0.5125876976658419,6.44034690466723
430.0,-29.494425474568697,5.219416108751305,35.045667246304795,25.303529819380515,5.65328970299195,-25.942856958644988,-39.78358068326486,2.1026161495892928,-0.9453612253749384,-4.838212433576148,40.26391206883692,44048.4817651129,25898.393496493194,69946.8752616061,80467.78762993905,106366.18112643225,106366.18112643225,-387.1955405259214,135587.4729309575,95007.80563877124,58592.164647940604,40461.82332314515,29221.291804525266,21841.569581640768,1583.9870439347558,106753.37666695817,356898.00828601455,1576658.440099156,4.417672285903141,1565943.8668731553,4.387650898903934,0.7474539362513173,0.09896705749673837,4.074021173309205,1.27404905364383,0.5,49.53814192213652,4.074021173309205,1.2818826945428263,1.282198077009102,3.17815443694883,19822.340473345987,2021.3161959839483,0.00024601786835721953,8.080894785484613e-05,0.0001652089205023734,0.0006730646401462265,0.09896832755284089,0.09896710467168363,0.5125877359341989,3.8928512082011935,29221.291804525266,21841.569581640768,0.7474542924481272,1.0037851369510737,0.6321256115546665,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484188538072238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15604.538529575933,1583.9870439347558,0.5125877359341989,6.4408387446839015
431.0,-29.503360083103846,5.218158475805335,35.04515551914637,25.298786989320092,5.650097956861535,-25.95152158417618,-39.79192703319711,2.098259457933861,-0.928663367858519,-4.840449661482572,40.26342028583072,44044.63623400288,25900.915953516364,69945.55218751924,80462.0162547552,106362.93220827157,106362.93220827157,-382.7938178876502,135584.4567683062,95006.90963489475,58589.52961414231,40463.75557861382,29221.52456003464,21841.75396496633,1584.0742491526314,106745.72602615922,356866.929615954,1576519.930698294,4.417668884014784,1565922.5452035894,4.387973261878799,0.7474542924717422,0.09895956565699744,4.074052277389963,1.2740488393465057,0.5,49.53814192213652,4.074052277389963,1.2819034536760094,1.2822185492998346,3.1781272339247835,19822.002196151665,2021.2817013099955,0.0002457901330821469,8.073279700740402e-05,0.00016505733607474288,0.0006724522159352267,0.09895956563831165,0.09895956565699743,0.5125875015381238,3.9117862936240613,29221.52456003464,21841.75396496633,0.7474542924481272,1.0037349645198086,0.6320507881488029,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484724012825378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15604.425050475533,1584.0742491526314,0.5125875015381238,6.441364229111093
432.0,-29.51226333636248,5.216896644866291,35.04464132063767,25.295576510857813,5.648030356765938,-25.959734164616407,-39.799738478008635,2.0955011850198506,-0.9174380433872216,-4.8419071270503276,40.26284997829906,44038.36521560868,25901.419712685292,69939.78492829397,80457.33638392886,106358.75609661416,106358.75609661416,-379.8627837943641,135579.62087463916,95005.05814364424,58586.08697532382,40465.52352035602,29220.864778025014,21841.260811456676,1584.0910455200506,106738.61888040853,356846.68423291703,1576412.9770215515,4.417619797729752,1565897.819311307,4.388152919726253,0.7474542925876024,0.09895257335223859,4.074054001369276,1.2740460199629888,0.5,49.53814192213652,4.074054001369276,1.2819167669708877,1.2822315751865339,3.17809557245755,19821.607517955425,2021.2414553344338,0.0002455633902068642,8.066158665599186e-05,0.00016490180355087234,0.0006718188525894417,0.09895257341702339,0.09895257335223852,0.5125877246505849,3.924469083663098,29220.864778025014,21841.260811456676,0.7474542924481272,1.003636242831641,0.6319507480721567,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485257176533792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15604.292965983172,1584.0910455200506,0.5125877246505849,6.441850060624188
433.0,-29.52113657754892,5.215624981748681,35.044129728348885,25.292216170951747,5.645748670991417,-25.967936879197563,-39.80756703587247,2.0925489726399635,-0.9057232328606233,-4.843636988780746,40.26237371707841,44032.36162657648,25902.599574113276,69934.96120068975,80453.03333606657,106355.63291017985,106355.63291017985,-376.80360083769483,135576.5306406758,95003.52155205855,58582.84984256822,40467.413010544806,29220.89773049594,21841.285444286244,1584.1523482621747,106732.43651101754,356822.6562150359,1576312.9944385937,4.417637072598449,1565877.1710574043,4.388390545789062,0.747454292668494,0.0989464535283548,4.074061479336999,1.274043867648579,0.5,49.53814192213652,4.074061479336999,1.2819309818276818,1.282245504075962,3.178066165097676,19821.250545387273,2021.2050542629006,0.00024533760338099197,8.059027855801014e-05,0.00016474732482298183,0.0006711907298851304,0.09894645359033201,0.09894645352835787,0.5125879470873451,3.9379137559201354,29220.89773049594,21841.285444286244,0.7474542924481272,1.0035393376166852,0.6318471657348556,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485788506347952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15604.170277685756,1584.1523482621747,0.5125879470873451,6.442295045686966
