time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
434.0,-29.52997975232164,5.214344686730154,35.043618054168775,25.28887091847139,5.64350033922226,-25.976109980752693,-39.815364475920774,2.0896305676533022,-0.8940141644549726,-4.845319547142913,40.261877035111524,44026.34997996652,25903.63540222315,69929.98538218967,80448.63558155474,106352.2709837779,106352.2709837779,-373.74694743075815,135573.05570712622,95001.884818764,58579.5992171759,40469.206223986774,29220.78472334831,21841.20096899767,1584.2045805358587,106726.01793120865,356799.2864653462,1576210.7876410645,4.417639965751873,1565855.6376834195,4.388617626441083,0.7474542924080295,0.09894011030483359,4.0740679461795875,1.2740416147792715,0.5,49.53814192213652,4.0740679461795875,1.2819450375614136,1.2822592750216624,3.178036364124864,19820.87760015719,2021.1670244331337,0.00024511277189652214,8.05193118352205e-05,0.00016459346006130165,0.0006705649397865392,0.09894011032987907,0.09894011030483373,0.5125882236595927,3.9513053826879627,29220.78472334831,21841.20096899767,0.7474542924481272,1.0034437432347487,0.6317456693779363,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448631808204923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,48.0,15604.045942367651,1584.2045805358587,0.5125882236595927,6.442785730957415
435.0,-29.53879288474308,5.213055787237933,35.04310682134787,25.285525910463207,5.641246824316303,-25.984256740963815,-39.82313125217331,2.086710680537037,-0.8822588349181046,-4.847009431817031,40.261382060834244,44020.34104415146,25904.667939066534,69925.008983218,80444.25650567398,106348.92444474052,106348.92444474052,-370.67897664870543,135569.60788480888,95000.25096203886,58576.33550051634,40471.01717946947,29220.68344006836,21841.12526211265,1584.257647340475,106719.60342138923,356775.8161662931,1576108.4111410617,4.417643628643367,1565834.1785679937,4.3888461818784235,0.7474542923305957,0.09893377093958672,4.0740742231647165,1.274039297620766,0.5,49.53814192213652,4.0740742231647165,1.2819590985339762,1.2822730524224748,3.178006402718893,19820.5061799308,2021.1291501104658,0.00024488889305961716,8.044868162549155e-05,0.0001644402114341256,0.000669941626655527,0.09893377091931219,0.09893377093958683,0.5125885492852519,3.9647505968989094,29220.68344006836,21841.12526211265,0.7474542924481272,1.0033477209137693,0.6316439497504601,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486845900025027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15603.920929832515,1584.257647340475,0.5125885492852519,6.443264826182615
436.0,-29.54757612858083,5.211758533534868,35.042595977938355,25.282190122548514,5.638997825415898,-25.99237642141459,-39.83087487341834,2.0837981182496494,-0.8704844453839655,-4.848696007967201,40.26088581734976,44014.36400017006,25905.670444367825,69920.03444453789,80439.89050121621,106345.56094558403,106345.56094558403,-367.6068239561282,135566.1315300977,94998.6175574679,58573.09105642175,40472.8072233846,29220.57058451366,21841.040903877514,1584.310006038529,106713.16776954016,356752.39302617486,1576005.7156835939,4.417645813991674,1565812.6646504404,4.389074033584849,0.7474542921982791,0.09892741178365809,4.07408017872166,1.2740369969466703,0.5,49.53814192213652,4.07408017872166,1.28197312373736,1.2822867952527348,3.1779762799117184,19820.13641891176,2021.0914449798618,0.0002446659608973963,8.037831900639942e-05,0.0001642876418909969,0.0006693210254370328,0.09892741171888553,0.09892741178365871,0.5125889263323632,3.978211562583226,29220.57058451366,21841.040903877514,0.7474542924481272,1.0032521976085642,0.6315429870753367,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487371961343174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,42.0,15603.795236110585,1584.310006038529,0.5125889263323632,6.44374340032407
437.0,-29.556329497642803,5.210453037428257,35.042085533583894,25.278849235642724,5.636744408280058,-26.000469879222738,-39.83858790071679,2.080884789859996,-0.858650442416149,-4.8503856160837175,40.26038829020234,44008.388362345766,25906.659532793336,69915.0478951391,80435.51685488485,106342.17638767818,106342.17638767818,-364.51993257437425,135562.62627042647,94996.96070253757,58569.8322099986,40474.58721393219,29220.449882748286,21840.950694336283,1584.362045599272,106706.69632025255,356728.92898803344,1575902.4401936526,4.417646880123133,1565791.0953057788,4.389302263058973,0.7474542925237831,0.09892101860883767,4.074085886969122,1.27403461989481,0.5,49.53814192213652,4.074085886969122,1.2819871508606857,1.2823005412077606,3.1779459600932114,19819.762969510743,2021.0533637389674,0.0002444439730075649,8.03082909375966e-05,0.00016413568206996828,0.0006687028658693086,0.09892101861781705,0.09892101860883765,0.5125893544357017,3.991735173667564,29220.449882748286,21840.950694336283,0.7474542924481272,1.0031567642062293,0.6314422116067983,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487896274816012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15603.668714885265,1584.362045599272,0.5125893544357017,6.444219961407799
438.0,-29.56505299392721,5.209139478013474,35.04157547986824,25.275507859792583,5.634490356032768,-26.008536736272994,-39.84627019437028,2.0779740983785624,-0.8467703528365291,-4.852074941316234,40.25988897271934,44002.41384584139,25907.627129774,69910.04097561538,80431.13909727646,106338.76622705047,106338.76622705047,-361.42184511169035,135559.0826514677,94995.28547381937,58566.560222384425,40476.361390483275,29220.316424417248,21840.85094481042,1584.4134076712342,106700.18807216216,356705.4700889891,1575798.6129690483,4.417646335997948,1565769.4485702552,4.38953024235831,0.7474542926769829,0.09891459059126335,4.074091345099812,1.2740321538271382,0.5,49.53814192213652,4.074091345099812,1.282001164057349,1.2823142744344331,3.17791548036189,19819.386904484894,2021.015015778568,0.0002442229272976186,8.023859797287787e-05,0.00016398432932474076,0.0006680871368339236,0.09891459066935777,0.0989145905912634,0.5125898361584867,4.005304588479703,29220.316424417248,21840.85094481042,0.7474542924481272,1.0030613103436796,0.6313416252450711,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488418840903874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,92.0,15603.541520034327,1584.4134076712342,0.5125898361584867,6.444694498640208
439.0,-29.57374685738458,5.207818015749191,35.04106583223381,25.27216609977188,5.632235251368684,-26.016577243409607,-39.85393324457107,2.0750656373937177,-0.8348440238909802,-4.85376469171252,40.25938824066845,43996.48725288369,25908.575471713903,69905.06272459759,80426.75941132846,106335.33488304236,106335.33488304236,-358.312526923095,135555.5075784558,94993.59404164099,58563.321883196215,40478.08017604975,29220.172695413446,21840.743509537435,1584.4642434382388,106693.64740996546,356682.0064968112,1575694.2711598554,4.417644407228998,1565747.740736569,4.389758138109406,0.7474542925259875,0.09890813189472658,4.074096562269782,1.2740297405095773,0.5,49.53814192213652,4.074096562269782,1.2820151652362906,1.2823279968318166,3.1778848431320057,19819.00863204136,2020.9764427242087,0.0002440028156627051,8.01691352871841e-05,0.000163833680375521,0.0006674742340019163,0.09890813188996328,0.09890813189472666,0.5125903725713291,4.018920667821533,29220.172695413446,21840.743509537435,0.7474542924481272,1.002967217177105,0.6312423258875881,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448893965936337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15603.413659474012,1584.4642434382388,0.5125903725713291,6.445166753711816
440.0,-29.5824110919972,5.2064887468950065,35.040556574260144,25.268814246542775,5.62997383792365,-26.02459193581661,-39.86156570082528,2.0721546817430303,-0.8228440220426592,-4.855457762814569,40.258885422945866,43990.56126917451,25909.512262502154,69900.07353167667,80422.35965378821,106331.87191629037,106331.87191629037,-355.1848568619607,135551.8885849167,94991.86608512764,58560.06770051372,40479.77598290435,29220.016668626336,21840.62689048327,1584.5145359742016,106687.05677315233,356658.498008472,1575589.1678387232,4.417640899169875,1565725.9427132837,4.389986363583272,0.7474542926573224,0.09890162564768237,4.074101537985688,1.2740272782882678,0.5,49.53814192213652,4.074101537985688,1.282029176411698,1.2823417304168097,3.17785399345496,19818.623914876553,2020.9372124911722,0.00024378363599432802,8.010000518555765e-05,0.00016368363080877037,0.0006668637320210929,0.09890162568542275,0.09890162564768268,0.5125909646134754,4.032613740771922,29220.016668626336,21840.62689048327,0.7474542924481272,1.002873478851613,0.631143359193457,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489458744160182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15603.284906607718,1584.5145359742016,0.5125909646134754,6.445636910577117
441.0,-29.59104568746025,5.205152006941962,35.04004776491761,25.26548614203932,5.627724879397256,-26.03257904953881,-39.869167388509936,2.0692582414758216,-0.8108653847926348,-4.857142670481485,40.258382256122,43984.63290322217,25910.408794365376,69895.04169758754,80417.99790648546,106328.40670085083,106328.40670085083,-352.0635532436281,135548.25776026474,94990.16622432934,58556.80122106617,40481.51667029241,29219.851059413922,21840.50308961997,1584.5640736226055,106680.47025409446,356635.10407735076,1575484.0942966416,4.41763605512859,1565704.129785409,4.390213167141905,0.7474542921252672,0.09889512393029115,4.074106092600776,1.2740247633168473,0.5,49.53814192213652,4.074106092600776,1.2820431183505934,1.2823553959349394,3.1778229876092614,19818.247108812306,2020.898788965886,0.00024356538655458823,8.003120854455785e-05,0.0001635341780100304,0.0006662555909791247,0.09889512382545664,0.09889512393029072,0.5125916149073967,4.046277285688859,29219.851059413922,21840.50308961997,0.7474542924481272,1.0027786250713508,0.6310440431210672,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489976095174673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15603.155493544313,1584.5640736226055,0.5125916149073967,6.446104627890675
442.0,-29.59965088650237,5.20380770629455,35.039539366496925,25.26212880564856,5.625458077687763,-26.040541541848793,-39.876750007364876,2.0663487330341623,-0.798760655999672,-4.858839314167333,40.25787707168657,43978.75494012693,25911.31607768935,69890.07101781628,80413.58937400083,106324.90545169018,106324.90545169018,-348.9102727360587,135544.58403226762,94988.4000154075,58553.56558153336,40483.149370971274,29219.678580577456,21840.374181487896,1584.6136096991936,106673.81572442624,356611.5484152793,1575377.9326290044,4.417630162650969,1565682.2296225026,4.3904417469936865,0.7474542925330246,0.09888855713070914,4.07411063671141,1.274022231311537,0.5,49.53814192213652,4.07411063671141,1.282057119559466,1.2823691219136453,3.1777918273339765,19817.85651218082,2020.8589591941002,0.00024334805922615336,7.996263890197082e-05,0.00016338542032418255,0.0006656502788263167,0.09888855718844475,0.09888855713070924,0.5125923191400859,4.06007865816764,29219.678580577456,21840.374181487896,0.7474542924481272,1.0026863051582025,0.6309464943186679,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490491711435196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15603.025428904351,1584.6136096991936,0.5125923191400859,6.446570772967968
443.0,-29.608226596875387,5.202456254494177,35.03903140868547,25.25879982803019,5.623207487770649,-26.048476305643657,-39.88429801594464,2.0634571965389066,-0.7866902859362312,-4.860524023581485,40.25737077862049,43972.856659622965,25912.17421604483,69885.0308756678,80409.22014004736,106321.39435609219,106321.39435609219,-345.76676325389417,135540.88424439478,94986.6639898734,58550.30050944923,40484.848311582406,29219.4898883026,21840.233142208923,1584.6619283147445,106667.16111934608,356588.15965279774,1575271.80025539,4.4176222838952315,1565660.2816317861,4.390668167883746,0.7474542925183713,0.09888199100970559,4.074114639801947,1.274019636665471,0.5,49.53814192213652,4.074114639801947,1.282071035442246,1.282382763722163,3.1777604572406517,19817.474845361074,2020.820040009695,0.00024313165437055985,7.989443618325648e-05,0.00016323721818730337,0.0006650471403774373,0.09888199106216031,0.09888199100970534,0.512593083994358,4.073833737645259,29219.4898883026,21840.233142208923,0.7474542924481272,1.0025922730270336,0.6308482053660113,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491005607082545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15602.894481871175,1584.6619283147445,0.512593083994358,6.447034505949385
444.0,-29.616772983692755,5.201097603906036,35.038523905175076,25.25545136248695,5.620943856610631,-26.05638605818202,-39.891823183838255,2.0605569310998715,-0.7745214110587426,-4.862218151657784,40.25686348569349,43966.99192257251,25913.038070576837,69880.02999314935,80404.82365043611,106317.86172101295,106317.86172101295,-342.5984605985577,135537.16029053647,94984.88290464247,58547.051176778856,40486.47969762623,29219.29856952352,21840.090143818754,1584.710395270898,106660.4601816115,356564.64134511515,1575164.8625196712,4.417613750419761,1565638.2905299151,4.390896092847721,0.747454292643374,0.09887538059487604,4.074118594660204,1.2740170019073411,0.5,49.53814192213652,4.074118594660204,1.2820849903938285,1.28239644577785,3.1777289533736166,19817.084012911473,2020.7801861911535,0.00024291616586435215,7.982649338664681e-05,0.00016308967247770535,0.0006644466672384619,0.09887538066888817,0.09887538059487609,0.5125939037383694,4.0876967405990285,29219.29856952352,21840.090143818754,0.7474542924481272,1.0024998175234736,0.6307510369379641,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491517776255989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15602.762969042073,1584.710395270898,0.5125939037383694,6.447496278245846
445.0,-29.62529011476079,5.199731952592568,35.03801681374697,25.252102268300973,5.618680659716024,-26.06426969755167,-39.89932149471713,2.0576602425069286,-0.7623066843612492,-4.863910050365157,40.2563536845349,43961.14114738396,25913.878157616142,69875.01930500011,80400.41698742508,106314.29514504122,106314.29514504122,-339.4191012382362,135533.38416598982,94983.0777269703,58543.80188692928,40488.08426671224,29219.0890209486,21839.933510502848,1584.7578375481885,106653.71424627946,356541.1552007837,1575057.2896809764,4.417603036019766,1565616.1909315852,4.391123347457376,0.74745429246082,0.09886872761204085,4.0741222484784885,1.2740143973706295,0.5,49.53814192213652,4.0741222484784885,1.2820989270958,1.2824101107437136,3.1776972606218123,19816.6896189912,2020.7399692036731,0.00024270159005722734,7.975884620684325e-05,0.00016294274385038408,0.0006638486579489812,0.09886872761411536,0.0988687276120399,0.5125947831115829,4.101603366003928,29219.0890209486,21839.933510502848,0.7474542924481272,1.0024078729551493,0.6306544803641565,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492028228466445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15602.630658832044,1584.7578375481885,0.5125947831115829,6.447956141464829
446.0,-29.63377797947312,5.1983595330997705,35.03751020318659,25.248767318576597,5.616424086513095,-26.072126634633044,-39.90678914180023,2.054772741673024,-0.7500875848013493,-4.8655978801568365,40.255843606850426,43955.28751148223,25914.69033913576,69869.97785061799,80396.03421543557,106310.72455457134,106310.72455457134,-336.2394366688677,135529.59721103133,94981.28468176012,58540.53797780679,40489.71855994815,29218.87265646,21839.77178038822,1584.804794263452,106646.9639912402,356517.7267487113,1574949.5889573642,4.417591246640745,1565594.0795819259,4.391349888431838,0.7474542922024633,0.09886207096090346,4.074125543169113,1.2740116911800583,0.5,49.53814192213652,4.074125543169113,1.28211281941057,1.2824237324737426,3.177665398464797,19816.299503793893,2020.7001885245108,0.00024248792528648252,7.969152833935974e-05,0.00016279639694712279,0.0006632529591381711,0.09886207097163566,0.09886207096090344,0.5125957220765887,4.115510295355477,29218.87265646,21839.77178038822,0.7474542924481272,1.0023151613222079,0.6305576793974276,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492536967416128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15602.49763604383,1584.804794263452,0.5125957220765887,6.448413334453685
447.0,-29.642236737342895,5.196980331432565,35.037004037850984,25.245412706304364,5.614155609139493,-26.079958667850914,-39.9142339132726,2.0518775396475353,-0.7377698442141991,-4.867293144320696,40.255331658971485,43949.46612851025,25915.504200064646,69864.9703285749,80391.61810634428,106307.12230640893,106307.12230640893,-333.0349956306891,135525.76977797956,94979.44081795886,58537.288840124835,40491.279975371144,29218.647471570628,21839.60348149319,1584.8515144656712,106640.15730203962,356494.19631747075,1574840.9872480412,4.417578192060073,1565571.887398518,4.391577488695834,0.7474542927677555,0.09885536046016186,4.074128755051819,1.2740089739998806,0.5,49.53814192213652,4.074128755051819,1.2821267460308041,1.28243738967213,3.177633387388937,19815.899189528238,2020.6593678298134,0.0002422751656202678,7.962446897392996e-05,0.00016265069664633784,0.0006626598802360555,0.09885536045899973,0.09885536046016176,0.5125967180045512,4.129523300106484,29218.647471570628,21839.60348149319,0.7474542924481272,1.002224114804181,0.6304620839257286,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493043992125287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,40.0,15602.363981923685,1584.8515144656712,0.5125967180045512,6.448868972297143
448.0,-29.650666444001143,5.19559465903831,35.03649834279868,25.242076848540478,5.611897754614979,-26.08776384718242,-39.92165179280562,2.048995157796268,-0.7254614811140527,-4.868980365159986,40.25481860582941,43943.65589087479,25916.280687310613,69859.9365781854,80387.22694814618,106303.5076354568,106303.5076354568,-329.83384984347504,135521.91598055666,94977.61137924374,58534.04032197223,40492.856730301675,29218.40834509985,21839.42472885624,1584.8972543949803,106633.34148530028,356470.7787382985,1574732.2523278864,4.41756336354282,1565549.6475420704,4.391803594906756,0.7474542922020212,0.09884864185959638,4.074131533021525,1.2740062309941278,0.5,49.53814192213652,4.074131533021525,1.282140611357359,1.282450986712374,3.1776011904875077,19815.50399588698,2020.6190692934874,0.00024206330775830142,7.955770372759346e-05,0.00016250560403070796,0.0006620692056742172,0.09884864177077196,0.09884864185959652,0.5125977752094064,4.143518884045932,29218.40834509985,21839.42472885624,0.7474542924481272,1.0021326754380813,0.6303666393565543,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449354931177826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15602.229544520509,1584.8972543949803,0.5125977752094064,6.449322252965927
449.0,-29.659066604086725,5.194207709261022,35.03599502346996,25.239124392997496,5.610061238712378,-26.09550862057541,-39.92899248898027,2.0465032551948217,-0.7220391535412887,-4.87042684346683,40.25435855412079,43937.58791441724,25916.43397327422,69854.02188769146,80382.56213850691,106298.99611178113,106298.99611178113,-328.9048375027778,135517.30642205436,94975.61319833965,58530.638974224385,40494.41580457251,29218.310310273228,21839.35146025573,1584.9429174928032,106627.90094928391,356450.70347718964,1574705.7836092755,4.417737903861496,1565529.7053977575,4.391994994331497,0.74745429247416,0.0988432461993747,4.074128311742105,1.274003015984781,0.5,49.53814192213652,4.074128311742105,1.2821526558319212,1.2824627636241819,3.1775688278698904,19815.102775707306,2020.578156221269,0.00024185236224459475,7.9491684128834e-05,0.00016236067811576077,0.0006614782354250677,0.0988483379310936,0.09884324619959133,0.5125988897209163,4.148387689925528,29218.310310273228,21839.35146025573,0.7474542924481272,1.0020268289696912,0.6302663855381847,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494052929356562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15602.094408642864,1584.9429174928032,0.5125988897209163,6.449773555855528
450.0,-29.667438847636614,5.1928069956223775,35.03549031456912,25.23530996348711,5.607277061350811,-26.103305841590757,-39.93642363985998,2.0431440553049716,-0.7006208065271835,-4.872468979770767,40.2538239751271,43932.16326967333,25918.08563663735,69850.24890631068,80378.50353844563,106296.58917508298,106296.58917508298,-323.37451881922607,135514.76372241628,94973.93848635461,58527.59821758243,40495.93363196909,29218.1745473333,21839.24997435195,1585.0050260208573,106619.9636939022,356422.36275841907,1574517.0535186417,4.417559665261071,1565506.5329145112,4.392279207170853,0.747454292155469,0.0988354428751567,4.0741380255465485,1.2740007878420876,0.5,49.53814192213652,4.0741380255465485,1.2821687395966124,1.2824785819121185,3.177536543925043,19814.706131015704,2020.5377097189871,0.00024164228628305504,7.942490260278867e-05,0.00016221738368026636,0.0006608960112564473,0.09883544282477426,0.09883544287515682,0.5125995057169369,4.171848173243575,29218.1745473333,21839.24997435195,0.7474542924481272,1.001952843270377,0.6301760779422331,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494554814922394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15601.959592983025,1585.0050260208573,0.5125995057169369,6.450250081540442
451.0,-29.67577660619172,5.19141813751186,35.03499037560132,25.23321082061159,5.606372118906553,-26.110913579428075,-39.943584928382165,2.0415090921516366,-0.7145267849030006,-4.873305347249888,40.25341894681415,43925.47252407658,25916.6629732615,69842.13549733808,80373.25149222744,106289.91446548894,106289.91446548894,-326.87705467855267,135507.9277504019,94971.61026318604,58523.831295070784,40497.53218679473,29218.013284912966,21839.129453672907,1585.0286093844727,106616.79152016749,356410.7561809133,1574645.1080197142,4.418062812954017,1565488.9762584353,4.392372982884379,0.747454292689701,0.0988322359667047,4.074121272838155,1.2739964881585912,0.5,49.53814192213652,4.074121272838155,1.2821767879844015,1.282486364200039,3.1775035322880285,19814.301862318418,2020.496485784485,0.00024143324268698777,7.936059532724764e-05,0.00016207264735974012,0.0006603036203535138,0.09884703484075899,0.09883223596684418,0.5126008540415347,4.158778562346868,29218.013284912966,21839.129453672907,0.7474542924481272,1.0018158077194097,0.6300671138247441,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495055065530271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15601.821729703937,1585.0286093844727,0.5126008540415347,6.450687858641171
452.0,-29.684091895579936,5.190000715317138,35.03448691208068,25.228470609895908,5.602569741505049,-26.11874888822672,-39.95109284352509,2.0372267341521826,-0.6756976479260857,-4.8760539112330115,40.25285791994719,43920.77375038539,25920.090663366635,69840.86441375203,80369.84821479006,106289.9388781567,106289.9388781567,-316.89532424128265,135508.09739899504,94970.25194943797,58521.177485034816,40498.97162711461,29218.158520838348,21839.23800636968,1585.1271610464594,106606.83420239798,356372.61544164544,1574304.9441812541,4.417581138298883,1565464.6578197253,4.392774837313682,0.7474542925350333,0.09882247749907365,4.074145002226185,1.2739952941378578,0.5,49.53814192213652,4.074145002226185,1.2821971700200483,1.2825064840429057,3.177471528940032,19813.90306749339,2020.4558200296117,0.00024122492836679545,7.929322708580617e-05,0.00016193170128098926,0.0006597332314759259,0.09882247746549068,0.09882247749906986,0.5126005877102673,4.200356263306901,29218.158520838348,21839.23800636968,0.7474542924481272,1.0017748043491819,0.6299853946537556,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495553288344147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15601.688070123913,1585.1271610464594,0.5126005877102673,6.451189286003625
453.0,-29.692377102456984,5.188586025450594,35.03398045725754,25.225434020999842,5.60065731300461,-26.12639489307538,-39.958327159378655,2.034675103623049,-0.6639676960651855,-4.877341269300942,40.252216136310466,43914.755992236656,25919.762783985203,69834.51877622186,80365.12687740724,106284.88966139244,106284.88966139244,-313.8515011399577,135501.82169645687,94968.12679388725,58517.755908716885,40500.412094633735,29216.93203506442,21838.32126076113,1585.1089703374005,106598.7411625324,356354.7523823894,1574185.3149089357,4.417466876433693,1565436.8392239306,4.392916970401803,0.7474542924134567,0.09881455725239895,4.0741405929625785,1.273991830213927,0.5,49.53814192213652,4.0741405929625785,1.2822094865074425,1.2825185375625292,3.1774375683804696,19813.481133724246,2020.4127947590919,0.000241017532361992,7.922836385807828e-05,0.00016178916850391372,0.0006591518189034576,0.09881455726033897,0.09881455725239853,0.5126023362114865,4.213373573235742,29216.93203506442,21838.32126076113,0.7474542924481272,1.001680710130118,0.629897144540391,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496050201039545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15601.546226692284,1585.1089703374005,0.5126023362114865,6.451611155681109
454.0,-29.700633978964614,5.187163594788905,35.033478153372265,25.222024926356994,5.598311325803827,-26.134053632069502,-39.96559699354691,2.031730978908693,-0.6511005480650738,-4.87912443604708,40.25172489130218,43909.089869223244,25920.691679402662,69829.7815486259,80360.79605529962,106281.48773470228,106281.48773470228,-310.5103240530734,135498.34020771168,94966.24952106163,58514.543334985145,40501.895762307206,29216.852473009385,21838.26179943344,1585.1659526002727,106591.99805875536,356330.01076621667,1574074.6766090272,4.417463107371431,1565415.5460909265,4.393162233865209,0.74745429267604,0.09880790659538043,4.074143300733904,1.2739890064345674,0.5,49.53814192213652,4.074143300733904,1.2822236302697712,1.2825324199109527,3.1774046309509454,19813.07630449854,2020.3715136665978,0.0002408110089561729,7.916323158808673e-05,0.00016164777736808614,0.0006585762092427137,0.09880790671239933,0.09880790659538038,0.5126039916334398,4.228023887982033,29216.852473009385,21838.26179943344,0.7474542924481272,1.0015925890254733,0.6298031875302766,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496545348347774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15601.408649527133,1585.1659526002727,0.5126039916334398,6.451990864241387
455.0,-29.708862223292225,5.185736039609871,35.0329755744714,25.218709150236123,5.596068454365029,-26.14167780684505,-39.972827467694856,2.028884037917838,-0.6384859984375453,-4.880790803684921,40.25119814182526,43903.36342894209,25921.306621484087,69824.67005042618,80356.38506503002,106277.6916865141,106277.6916865141,-307.236209848983,135494.19152530996,94964.3091122766,58511.28747618868,40503.35737343103,29216.499838795873,21837.998218656743,1585.2050711846423,106584.92789636308,356306.8909676752,1573961.7911755033,4.417432923906869,1565392.7142513602,4.393383215238954,0.747454292579517,0.09880094851937087,4.0741439766850105,1.2739860018761826,0.5,49.53814192213652,4.0741439766850105,1.2822373196825783,1.2825458489209907,3.1773712355319508,19812.66818437622,2020.3298969960406,0.00024060536389329198,7.909850105645626e-05,0.00016150686283683573,0.0006580022124199864,0.0988009486065903,0.0988009485193708,0.5126056803391459,4.242304805247386,29216.499838795873,21837.998218656743,0.7474542924481272,1.0015033426973357,0.6297110347673328,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497038834644964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15601.26915035666,1585.2050711846423,0.5126056803391459,6.452444477546418
456.0,-29.717062012885826,5.184302769931308,35.032473693871644,25.215351150278025,5.59379010117928,-26.14927974480127,-39.98003552025182,2.026007833094683,-0.6257218413444434,-4.882490380137637,40.25067708527031,43897.672067739484,25921.992361427532,69819.66442916702,80351.95276537076,106273.9451267983,106273.9451267983,-303.92398353906174,135490.1422306912,94962.32303443574,58508.04233680447,40504.75633070141,29216.197103892933,21837.771931704152,1585.247815983616,106577.86911033736,356283.3116302971,1573848.5336713388,4.417407389837185,1565370.129417812,4.393610585505455,0.7474542923587534,0.09879400028398781,4.074144953993494,1.2739829769870266,0.5,49.53814192213652,4.074144953993494,1.2822511439437132,1.2825594139244645,3.177337741702445,19812.249070851118,2020.287159310378,0.00024040059093813823,7.903401996071603e-05,0.00016136657097742222,0.0006574308008908977,0.09879400024508396,0.09879400028398902,0.5126073830286169,4.25676853879321,29216.197103892933,21837.771931704152,0.7474542924481272,1.0014158009853562,0.6296195032519192,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497530641565635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15601.129233307569,1585.247815983616,0.5126073830286169,6.4528788754241395
457.0,-29.725233298758244,5.1828642778741765,35.03197232885472,25.21202601436528,5.591533190736251,-26.15685433490273,-39.98721273439003,2.0231542268807066,-0.6130208640540218,-4.884172245176622,40.2501537060452,43891.971745825766,25922.61904685581,69814.59079268157,80347.55600698323,106270.17505383903,106270.17505383903,-300.6290310431068,135486.0430831731,94960.36574906188,58504.7814879043,40506.20473461953,29215.868029334077,21837.52596106158,1585.2886352120036,106570.80408488214,356259.9792203057,1573735.3878616327,4.417379104175097,1565347.4441576246,4.393834658564435,0.7474542922748589,0.09878704704828588,4.074145363005699,1.273979903194122,0.5,49.53814192213652,4.074145363005699,1.282264861391875,1.2825728732012527,3.1773040700680895,19811.838728099327,2020.2453159946901,0.00024019668952578332,7.896986302319987e-05,0.00016122682650258343,0.0006568615275876246,0.09878704699033493,0.09878704704828602,0.5126091175165656,4.271151381122593,29215.868029334077,21837.52596106158,0.7474542924481272,1.0013269546509496,0.6295276374588503,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449802077938893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15600.988563348204,1585.2886352120036,0.5126091175165656,6.4533146723835255
458.0,-29.7333763102295,5.18142040660397,35.031471512519175,25.208671716414415,5.589257939760926,-26.164405338969345,-39.9943711241707,2.020286968500741,-0.6002066531837045,-4.8858667982211585,40.24962931512121,43886.317710802614,25923.264552424705,69809.58226322732,80343.11554857958,106266.38010100428,106266.38010100428,-297.3055769503262,135481.91847513823,94958.34566269301,58501.54782491594,40507.55315308563,29215.538374133957,21837.27955750062,1585.329810614446,106563.6856779546,356236.47200298274,1573621.3656004262,4.417350522119617,1565324.715295683,4.3940607947705494,0.7474542922280805,0.09878004266006635,4.074145793274335,1.273976822257973,0.5,49.53814192213652,4.074145793274335,1.2822786409624363,1.282586395717761,3.177270261802392,19811.415179725285,2020.202126080291,0.0002399936521591507,7.890592231715557e-05,0.00016108772984199513,0.000656294896883877,0.09878004256853945,0.09878004266006693,0.512610882178385,4.285660145037468,29215.538374133957,21837.27955750062,0.7474542924481272,1.0012404891136242,0.6294373463584814,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498509244861546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,57.0,15600.847313954859,1585.329810614446,0.512610882178385,6.453747854176649
459.0,-29.741491014752096,5.179971476240604,35.030971228852,25.20533603327351,5.5869943763511545,-26.171930070267624,-40.00149892000479,2.01743343186669,-0.5874117386962894,-4.887551492149222,40.249103307161214,43880.655698202325,25923.871643603805,69804.52734180613,80338.69458282673,106262.56622643054,106262.56622643054,-293.98802241649537,135477.7571348343,94956.33512181726,58498.29623719284,40508.932094027135,29215.190908403772,21837.019852439298,1585.3697467842687,106556.55424884704,356213.10276002035,1573507.2403186322,4.417319936090895,1565301.9165965198,4.3942850627003995,0.7474542925597608,0.09877302651637918,4.074145766713553,1.2739737006602807,0.5,49.53814192213652,4.074145766713553,1.2822923550976957,1.2825998538844794,3.1772362601375335,19810.995844327008,2020.159365769861,0.00023979147788894453,7.88423024434834e-05,0.00016094917544546113,0.0006557304017971624,0.09877302651229773,0.09877302651637945,0.5126126882071055,4.300139753452925,29215.190908403772,21837.019852439298,0.7474542924481272,1.0011531782102503,0.6293468287392076,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498996051368822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15600.7052479837,1585.3697467842687,0.5126126882071055,6.454179073478882
460.0,-29.749577466153358,5.178517553423899,35.03047153142799,25.202000140585028,5.584728969769971,-26.179429742191576,-40.008600033447124,2.014581245808186,-0.5745824449890051,-4.88923807298567,40.248577293093,43875.00483870224,25924.47073800464,69799.47557670687,80334.27637669428,106258.74711469893,106258.74711469893,-290.6624211930757,135473.58886635987,94954.313565666,58495.04202767397,40510.30170888003,29214.84175166094,21836.75887385936,1585.4096474426228,106549.409535892,356189.708547754,1573392.839144946,4.417288881141278,1565279.117883541,4.394509668079547,0.7474542925640828,0.09876599792434215,4.07414554015887,1.2739705570833757,0.5,49.53814192213652,4.07414554015887,1.2823060614513466,1.2826133053650242,3.177202122516405,19810.57518324905,2020.1164702777248,0.00023959016362198638,7.877896788488217e-05,0.00016081119573710422,0.0006551682159199383,0.09876599794285568,0.09876599792434207,0.5126145352330891,4.314655627996672,29214.84175166094,21836.75887385936,0.7474542924481272,1.0010660733341905,0.6292565731834183,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499481196644162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,53.0,15600.562605925501,1585.4096474426228,0.5126145352330891,6.454608023129887
461.0,-29.75763579569744,5.177058728098423,35.029972383220766,25.198658869508677,5.582460703333471,-26.186904582432113,-40.01567834112791,2.0117294900681233,-0.5617039622715652,-4.890925364739275,40.24804969577367,43869.38045966205,25925.059039057072,69794.43949871912,80329.8440497618,106254.90308881887,106254.90308881887,-287.32498026396206,135469.38432656578,94952.26368721745,58491.800097117666,40511.62621122198,29214.48123774691,21836.489397825764,1585.4489709504353,106542.22806908283,356166.30568085593,1573277.893850659,4.417256401733858,1565256.2508007227,4.3947342177934035,0.7474542922778884,0.09875893453614633,4.074145104898844,1.2739673178968953,0.5,49.53814192213652,4.074145104898844,1.2823197643218798,1.2826267544525345,3.177167831498991,19810.149627976676,2020.073075716649,0.00023938970435176803,7.871588354185756e-05,0.00016067382080991045,0.0006546084605380906,0.09875893447370897,0.09875893453614623,0.5126164269101006,4.329221402467738,29214.48123774691,21836.489397825764,0.7474542924481272,1.0009800066610666,0.629167209596049,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499964683586006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15600.41931399623,1585.4489709504353,0.5126164269101006,6.455035508576594
462.0,-29.765665963658478,5.175595247926193,35.0294738330061,25.195336527563654,5.580202418153568,-26.19435341195756,-40.022726089786715,2.0088898664526385,-0.5488436020750669,-4.892605769808809,40.247522004712906,43863.74816548252,25925.617620667632,69789.36578615016,80325.44039116734,106251.05801183498,106251.05801183498,-283.993118484359,135465.17107669462,94950.23223901924,58488.54001333429,40512.99136187217,29214.11306485965,21836.214203923533,1585.487676004827,106535.05113031933,356142.99953198514,1573162.9928800252,4.417222842923632,1565233.3799074797,4.3949575927770175,0.7474542922266341,0.09875187604963706,4.074144265433792,1.2739641061844305,0.5,49.53814192213652,4.074144265433792,1.2823334091762704,1.2826401466000301,3.1771333697457753,19809.72988313487,2020.030273654599,0.0002391900993385139,7.865311795438219e-05,0.0001605369813841317,0.0006540508220962115,0.09875187602709551,0.09875187604963692,0.5126183670124463,4.3437621677337575,29214.11306485965,21836.214203923533,0.7474542924481272,1.0008929290830333,0.6290774373339119,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500446519725017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15600.275298464243,1585.487676004827,0.5126183670124463,6.455460736849636
463.0,-29.773668183749354,5.174127117269123,35.02897587437803,25.19200419718402,5.57793743166667,-26.20177789270287,-40.0297548045404,2.0060471406202263,-0.5359203614780768,-4.894290622089473,40.2469935752407,43858.15857735928,25926.175678848384,69784.33425620766,80321.02090727461,106247.196586123,106247.196586123,-280.64586656424217,135460.93701107748,94948.16977979144,58485.30744987632,40514.29147768346,29213.740424954478,21835.935680006423,1585.5262784683318,106527.84245268724,356119.6329045727,1573047.5490588492,4.417188505527775,1565210.4772634797,4.395181654258584,0.7474542924792367,0.09874478742266334,4.074143295784767,1.273960898318328,0.5,49.53814192213652,4.074143295784767,1.2823470670240629,1.2826535528250849,3.17709877501386,19809.304301182427,2019.986876372913,0.00023899134155495465,7.859056796236882e-05,0.00016040077359258582,0.0006534957363709238,0.09874478742396847,0.09874478742266318,0.5126203540483508,4.358370260611423,29213.740424954478,21835.935680006423,0.7474542924481272,1.000807456514022,0.6289889070524597,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500926702369834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15600.13071948792,1585.5262784683318,0.5126203540483508,6.455884452443454
464.0,-29.781637810798884,5.172659856170434,35.0284799746755,25.188948574382835,5.576115506224649,-26.209006596865088,-40.03658078201113,2.003484292290341,-0.534295239264793,-4.89571736007613,40.24650607263291,43851.814458971254,25926.0713318349,69777.88579080615,80315.83368863896,106241.90502047386,106241.90502047386,-280.1780754952488,135455.40580678778,94945.99209113546,58481.97286146565,40515.57692185534,29213.500786313933,21835.756559506106,1585.5641095492263,106522.08309596911,356099.84691476,1573035.8961510547,4.4174012142375165,1565189.3486539088,4.395366530524147,0.7474542924255013,0.09873908653889811,4.074137935742294,1.2739573036180807,0.5,49.53814192213652,4.074137935742294,1.282359418796968,1.2826656538900452,3.1770639931544333,19808.87602490099,2019.9432043461316,0.0002387935445439042,7.852986619179674e-05,0.00016026367835210746,0.000652936331695922,0.0987458400110807,0.09873908654167865,0.5126223924094874,4.361422120811312,29213.500786313933,21835.756559506106,0.7474542924481272,1.0006999674202082,0.6288884910037136,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501405243985905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15599.985349737239,1585.5641095492263,0.5126223924094874,6.456306330971909
465.0,-29.789584653313725,5.171180456325484,35.02798348718342,25.18526294678452,5.573318261444413,-26.216555608744734,-40.04374049892647,2.000289216875391,-0.5099799845962139,-4.89776244907024,40.245968456378016,43847.08310211393,25927.527981393985,69774.61108350792,80312.26291270975,106239.79089410373,106239.79089410373,-273.9280234307662,135453.02724629047,94944.06269948013,58478.88288888431,40516.86645621757,29213.236352186745,21835.5589079771,1585.6192581995954,106513.7189175345,356071.4871430329,1572819.9600244737,4.417146603464704,1565166.0483434307,4.395651167976581,0.7474542924561184,0.09873088676278978,4.074142830237471,1.2739545325888324,0.5,49.53814192213652,4.074142830237471,1.2823747158972985,1.2826807018981137,3.1770299115627267,19808.449692926984,2019.8997305835312,0.00023859646319133163,7.846624313473108e-05,0.00016013022005660057,0.0006523933879479477,0.09873088684655451,0.09873088676278999,0.5126237804914225,4.387782464474014,29213.236352186745,21835.5589079771,0.7474542924481272,1.0006382935534444,0.628811393302997,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501881866448918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15599.842897069306,1585.6192581995954,0.5126237804914225,6.456747318758661
466.0,-29.797503119963338,5.16969958865312,35.02748614892366,25.182016530912392,5.571162429077552,-26.22389642720738,-40.05066918963564,1.997555736321603,-0.4971665921947306,-4.899311720350277,40.245392489666045,43841.407904143256,25927.704120683746,69769.112024827,80307.68184751364,106235.38596819738,106235.38596819738,-270.6131549282727,135447.8884700438,94941.82617937047,58475.55223600009,40518.08215930042,29212.502501846422,21835.01038561996,1585.6347724664845,106505.99912312566,356050.0041821112,1572699.7628543377,4.417075535406928,1565141.0862134006,4.395846279537937,0.7474542923612876,0.09872331670490139,4.074138473277998,1.273950863708742,0.5,49.53814192213652,4.074138473277998,1.2823878602238865,1.2826935977068048,3.176993949838789,19808.004264404473,2019.8543095149184,0.00023840023461093186,7.840471841066406e-05,0.0001599955162002678,0.0006518438881034841,0.09872331670729262,0.09872331670490131,0.5126260644325668,4.402145128155553,29212.502501846422,21835.01038561996,0.7474542924481272,1.0005525174335965,0.6287256605862253,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502357156047498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15599.692576326328,1585.6347724664845,0.5126260644325668,6.457161756343375
467.0,-29.805393922130705,5.168213977664886,35.02699067793382,25.1786746661179,5.5688782699507104,-26.231223162298832,-40.05759550547225,1.9947075101188392,-0.48403738627257553,-4.901018379068345,40.24486910806929,43835.874991354416,25928.273318588068,69764.14830994248,80303.28993424619,106231.56325283425,106231.56325283425,-267.216200025272,135443.72084080603,94939.73312657973,58472.31818368796,40519.34993654641,29212.157587971786,21834.75257503021,1585.6754641560499,106498.77945285953,356026.3399865157,1572583.181395691,4.417041675779527,1565118.4033587556,4.396074749463856,0.7474542922505919,0.09871621821021444,4.074136876216894,1.2739475212199616,0.5,49.53814192213652,4.074136876216894,1.2824015379032787,1.2827070280590827,3.176958819683023,19807.575348947757,2019.8105723103974,0.0002382048394921444,7.834325935346415e-05,0.00015986158013868022,0.0006512979587332992,0.0987162181164776,0.0987162182102146,0.5126283547753885,4.416980992795743,29212.157587971786,21834.75257503021,0.7474542924481272,1.0004680923528408,0.6286379937496883,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502830778088818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15599.545721325689,1585.6754641560499,0.5126283547753885,6.457555418792017
468.0,-29.81325707391594,5.1667243291723555,35.02649553641478,25.17533964654433,5.566613563564003,-26.23852358405153,-40.064495034143306,1.9918800736995947,-0.470902353956717,-4.902696183100896,40.24433323008171,43830.3449041714,25928.75781910362,69759.10272327502,80298.83372364334,106227.59154274696,106227.59154274696,-263.81892381711805,135439.31344540996,94937.56798361569,58469.079164143746,40520.54313274661,29211.721902663012,21834.426927172946,1585.7105151842984,106491.41046656408,356003.0770873738,1572465.162888811,4.416998796060633,1565095.1791799422,4.3962967735692375,0.747454292490114,0.09870897863108198,4.074134628847795,1.2739441116945822,0.5,49.53814192213652,4.074134628847795,1.2824151172527494,1.2827203611190199,3.1769234267727597,19807.134554337303,2019.76562376931,0.0002380102758322742,7.828208226944544e-05,0.00015972819356282878,0.0006507541645976242,0.09870897864468858,0.09870897863108204,0.5126306885221861,4.431793829144169,29211.721902663012,21834.426927172946,0.7474542924481272,1.000384867576749,0.6285518602029435,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503302774812843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15599.397759436528,1585.7105151842984,0.5126306885221861,6.457973919960498
469.0,-29.82109253308065,5.165230754716355,35.02600106727891,25.172019050829135,5.564353908792252,-26.245798835955444,-40.07136410856617,1.9890602116670593,-0.45777531090777757,-4.904372715077826,40.24379910722095,43824.80639128876,25929.228934720017,69754.03532600877,80294.41011962973,106223.63905434974,106223.63905434974,-260.4245776334137,135434.9314035455,94935.42404516586,58465.82031682475,40521.781920379006,29211.292349195755,21834.105857827155,1585.7458410540667,106484.06363198315,355979.8330167736,1572347.3256031903,4.416956186192441,1565072.0313249344,4.396518808556182,0.7474542925666995,0.09870176056111715,4.074132078303149,1.2739406686509032,0.5,49.53814192213652,4.074132078303149,1.2824286598646517,1.282733658492938,3.1768878892125945,19806.699657120585,2019.7212765950235,0.00023781654302975882,7.822121909515423e-05,0.00015959532393460457,0.0006502124287891548,0.09870176060109123,0.0987017605611172,0.5126330654856912,4.446597404170063,29211.292349195755,21834.105857827155,0.7474542924481272,1.0003005898801045,0.6284651415463259,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503773146758523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15599.249183369233,1585.7458410540667,0.5126330654856912,6.458384684383602
470.0,-29.828900439246834,5.1637332068070805,35.02550718697326,25.168678687792294,5.562083188870774,-26.253050481063198,-40.07821051692588,1.9862332306871466,-0.4445610284954,-4.906055433625141,40.243263211077206,43819.294122946565,25929.70574911297,69748.99987205953,80289.9497526192,106219.65550173217,106219.65550173217,-257.0086170234572,135430.50903378363,94933.22698213028,58462.57135245775,40522.95069963614,29210.853532051457,21833.77785229783,1585.7808668429282,106476.66411875562,355956.504370718,1572228.6805512556,4.416912350936638,1565048.8068792576,4.396741702040389,0.7474542922321948,0.09869449230450875,4.074129466669817,1.2739371629664675,0.5,49.53814192213652,4.074129466669817,1.2824422342345716,1.282746988686229,3.176852226097708,19806.253972770577,2019.675829439266,0.00023762363599604656,7.816060028698083e-05,0.00015946303570906574,0.000649673052626926,0.09869449225218181,0.09869449230450912,0.5126354863359329,4.46149440512977,29210.853532051457,21833.77785229783,0.7474542924481272,1.0002179092412835,0.6283795155841323,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450424189109555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15599.100071541165,1585.7808668429282,0.5126354863359329,6.458794842695504
