time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
471.0,-29.83668088050438,5.16223195319785,35.025013921802596,25.165357044339203,5.559823615156069,-26.26027662819432,-40.085034049674846,1.9834193628459844,-0.43136661002432675,-4.907729380047855,40.24272653690982,43813.802811427835,25930.150433107687,69743.95324453551,80285.51250215436,106215.66293526205,106215.66293526205,-253.59873330610571,135426.06484327253,94931.04353187326,58459.333841146734,40524.12187858503,29210.401908010477,21833.440287761645,1585.8149454213737,106469.26166856816,355933.2985287429,1572110.014682929,4.416866927543098,1565025.5489769124,4.396963013705027,0.747454292362002,0.09868722191239171,4.0741264469901,1.273933668821119,0.5,49.53814192213652,4.0741264469901,1.2824557460662793,1.2827602573754158,3.176816400477606,19805.81311159495,2019.63087411042,0.00023743155093221524,7.810022723827379e-05,0.00015933132369394147,0.0006491359596954272,0.09868722192591907,0.09868722191239182,0.512637957832454,4.476362770023513,29210.401908010477,21833.440287761645,0.7474542924481272,1.0001352193637814,0.6282942857042899,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504709015874524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15598.9502719663,1585.8149454213737,0.512637957832454,6.459202625765513
472.0,-29.844426260158393,5.160735034566606,35.02452220106312,25.16305010011422,5.558355679622007,-26.267185169422362,-40.091508406307526,1.9816207517248676,-0.4227732098639194,-4.9090439799459,40.242215170462835,43806.83688165582,25929.6809623697,69736.51784402553,80281.688367419,106211.36932978871,106211.36932978871,-252.59947200851457,135421.51074454642,94928.50268342142,58455.723946481914,40525.30970771056,29210.1414147577,21832.992996248413,1585.8489677205978,106463.96880179722,355915.07512327214,1572030.8248553174,4.416870581587027,1565003.3880807913,4.397125880489182,0.7474456452038206,0.09868081267065681,4.074108181651927,1.2739290004363286,0.5,49.53814192213652,4.074108181651927,1.2824645236878778,1.2827687920185054,3.1767804148970527,19805.37179751353,2019.585872598036,0.0002372404735654464,7.804298348283487e-05,0.00015919749008261154,0.0006485877968440192,0.09868275991475858,0.09868195429390757,0.5126404780400778,4.486270770082001,29210.1414147577,21832.992996248413,0.7474542924481272,1.0000152966897051,0.628186039905628,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505174526065796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15598.799792648191,1585.8489677205978,0.5126404780400778,6.459608529062125
473.0,-29.852152847447908,5.159222262184063,35.02403197453978,25.158581253513717,5.555138420150482,-26.274662989548013,-40.09862890290094,1.9776485622506064,-0.40458612853558407,-4.9112758682645765,40.241718494011295,43803.03207870257,25931.532685905247,69734.56476460781,80276.84471842612,106208.37740433136,106208.37740433136,-246.67850046834792,135418.35633620847,94926.80189003774,58452.98925031431,40526.45848858158,29209.978931877118,21833.124133440273,1585.9143293391514,106455.05590479971,355884.1376481246,1571877.2647481551,4.4168230568970355,1564981.8640265102,4.397447647902374,0.7474542923964106,0.09867324616985862,4.074123911709086,1.2739269712055106,0.5,49.53814192213652,4.074123911709086,1.2824834320429543,1.2827874605689658,3.1767458431951354,19804.940486624455,2019.5418911273937,0.00023705000096093163,7.79800715994283e-05,0.00015906992936150333,0.0006480706028455759,0.09867324617008379,0.09867324616985874,0.5126427462000271,4.506689739728984,29209.978931877118,21833.124133440273,0.7474542924481272,0.9999731466659304,0.6281225955751506,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505637966812874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,42.0,15598.65521779297,1585.9143293391514,0.5126427462000271,6.460025665756584
474.0,-29.85985114166439,5.157711177136537,35.0235386897535,25.155420472752326,5.553077261944115,-26.281799620722516,-40.10534015307201,1.9750257410022458,-0.39175467337798864,-4.9127083202238655,40.24110126472093,43797.37340446166,25931.330205703038,69728.7036101647,80272.14457065689,106203.47477635993,106203.47477635993,-243.3672960044496,135412.39153315694,94924.36577259096,58449.59460639571,40527.52351799472,29208.916756797014,21832.330210846823,1585.9090030536572,106446.84207236438,355864.2827274815,1571751.9693075514,4.416717399287831,1564955.115985854,4.397617833381402,0.7474542925583286,0.09866521179129163,4.074115331100965,1.2739229034027089,0.5,49.53814192213652,4.074115331100965,1.2824960491032733,1.2827998374014924,3.176707900152678,19804.473940824417,2019.4943166957542,0.00023686036594350337,7.792081846503442e-05,0.00015893954747846895,0.0006475380471002801,0.09866521179733082,0.09866521179129166,0.5126454569926585,4.520953646845896,29208.916756797014,21832.330210846823,0.7474542924481272,0.9998890585094887,0.6280414261450837,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450610031128581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15598.496533389101,1585.9090030536572,0.5126454569926585,6.460448767791957
475.0,-29.867514422197207,5.156216443196326,35.023055732092686,25.153621995728486,5.552487037448519,-26.28877080673221,-40.1118417159654,1.9737434219893029,-0.41474413861550374,-4.913441060812725,40.24079060737957,43790.79888728138,25929.368072823305,69720.16696010469,80266.6510630446,106196.0191358679,106196.0191358679,-249.16992719897826,135405.16327682688,94921.60680918786,58445.754633448254,40528.724639710665,29209.144140958975,21832.500168962513,1585.9494627836123,106445.18906306688,355854.1266976126,1571968.0149500445,4.417450570373253,1564941.6535746267,4.397705509551214,0.7474542925188812,0.09866346656962112,4.074089063744312,1.2739176212484016,0.5,49.53814192213652,4.074089063744312,1.2825024154949893,1.282805963365466,3.1766716495203586,19804.026010579462,2019.448640522448,0.00023667173224656483,7.78634563414098e-05,0.00015880827590515503,0.0006469990600972814,0.09868408803410103,0.09866346656970243,0.5126481620969552,4.498696922197212,29209.144140958975,21832.500168962513,0.7474542924481272,0.9997461663100055,0.6279342866786829,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450656099072657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15598.344915371985,1585.9494627836123,0.5126481620969552,6.460809878882111
476.0,-29.875170703675074,5.1547211376338575,35.02257729997861,25.151826172973983,5.550845783741802,-26.29532609992387,-40.11796867763621,1.9724455850945628,-0.4080271783769831,-4.914961618204655,40.24050349433645,43782.69680616504,25929.433096284174,69712.12990244922,80265.49613945547,106194.92923573965,106194.92923573965,-247.36610396053584,135404.95495496187,94918.95026701872,58442.065734409625,40529.87170289899,29210.025719222213,21833.170097961312,1586.0486287009992,106442.29533970018,355833.05198879854,1571924.018661445,4.417588556981291,1564929.2115390927,4.397931003858393,0.7474546687438751,0.09866055280249532,4.074063980092418,1.273912544050254,0.5,49.53814192213652,4.074063980092418,1.282508853644295,1.2828121614998376,3.1766361444724676,19803.59368954626,2019.404556045771,0.0002364834090496471,7.780943499077522e-05,0.00015867397405887188,0.0006464479222913686,0.09868232319943193,0.09866050315728458,0.5126486565748618,4.50693443982766,29210.025719222213,21833.170097961312,0.7474542924481272,0.9996018416903611,0.6277998452042081,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507019602621152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15598.196407506606,1586.0486287009992,0.5126486565748618,6.461323413009708
477.0,-29.882789897316147,5.153187178679742,35.022084104056454,25.145083560515218,5.5458207168444975,-26.303158043720064,-40.1255214708857,1.9661888632484152,-0.3520876139226061,-4.918298287143134,40.239690375293584,43781.55333629321,25934.075074493907,69715.62841078712,80259.42636132392,106193.50143581783,106193.50143581783,-233.11876292372472,135402.52684246167,94918.1000898891,58440.22706485838,40530.97002781192,29209.02540664384,21832.41142406172,1586.1053887268954,106426.62019874156,355786.80966523127,1571419.8846816262,4.416745764577992,1564893.975454183,4.398403574676169,0.7474542926411969,0.09864527459420858,4.07411430982044,1.2739130600122737,0.5,49.53814192213652,4.07411430982044,1.2825384066364658,1.2828414812827167,3.17660218886158,19803.17166897597,2019.3615219239978,0.00023629613516976103,7.774288978480874e-05,0.0001585532453849523,0.0006459640458913058,0.0986452745665657,0.09864527459420835,0.5126492176978714,4.566210673220553,29209.02540664384,21832.41142406172,0.7474542924481272,0.9996506018746224,0.6277825667115327,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450747782329112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15598.0543705054,1586.1053887268954,0.5126492176978714,6.461847921750193
478.0,-29.89037919524719,5.151664916675875,35.02158916396157,25.14222777625548,5.544137299269978,-26.31016588684211,-40.13206536239011,1.963923990864888,-0.3397976525546369,-4.919275448552882,40.23892200417791,43775.57397642902,25932.67144046405,69708.24541689307,80254.24491564163,106186.91635610568,106186.91635610568,-229.95605867893028,135393.7278242499,94915.23018867265,58436.55924945992,40531.856599125254,29206.811468144202,21830.75659191734,1586.0256795436353,106416.87241478461,355773.2682452887,1571280.726202473,4.41652273076107,1564860.6790480516,4.398477397602438,0.7474542921512707,0.09863579620364477,4.074096394727008,1.273907969626598,0.5,49.53814192213652,4.074096394727008,1.2825493493670126,1.2828521875153305,3.176561117697133,19802.659987326515,2019.3093449166145,0.0002361097319360195,7.768527623135723e-05,0.00015842445570466226,0.0006454365038229532,0.09863579611045123,0.09863579620364538,0.5126529339773982,4.57947779599823,29206.811468144202,21830.75659191734,0.7474542924481272,0.9995637620961294,0.6277087760581173,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507933851718535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15597.882558073747,1586.0256795436353,0.5126529339773982,6.4621071688267975
479.0,-29.897942097678857,5.150136306926462,35.02110136896951,25.13879241831603,5.5417417540448275,-26.317209728939144,-40.13870868422089,1.9610093853050938,-0.32578760636681636,-4.921099875570455,40.238426116171766,43770.295048396365,25933.433169929565,69703.72821832594,80249.91124806006,106183.34441798963,106183.34441798963,-226.34276549839706,135389.99016957748,94913.0082438584,58433.392044194596,40532.90688851535,29206.645751587836,21830.63273976096,1586.0792622404922,106409.68718348803,355747.98657285847,1571160.1081802545,4.4164975417463825,1564839.19064264,4.398729577411552,0.7474542926098977,0.09862873092591727,4.074093951240846,1.2739044392155483,0.5,49.53814192213652,4.074093951240846,1.28256331970271,1.282865923067735,3.176524611810351,19802.208287982205,2019.263284402136,0.00023592411178078218,7.762682765632789e-05,0.00015829728412445428,0.0006449180077492927,0.09862873095538302,0.09862873092591726,0.5126564226802502,4.595312269203646,29206.645751587836,21830.63273976096,0.7474542924481272,0.9994863112764414,0.627625119339045,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508388118013207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15597.72983302841,1586.0792622404922,0.5126564226802502,6.462386655502787
480.0,-29.90547795031232,5.148605510364332,35.02061294032165,25.135508214030438,5.539514925940416,-26.324214792120888,-40.14530070181934,1.95825176774901,-0.3122316285911779,-4.922732581851434,40.23787277191759,43764.88519535109,25933.695587455593,69698.58078280668,80245.44108885323,106179.13667630882,106179.13667630882,-222.84905924920167,135385.17515918965,94910.68606481145,58430.13017130942,40533.95099278003,29206.03848288083,21830.17882904427,1586.1038274879409,106401.98573555802,355725.3628317161,1571036.2111822302,4.416430132156319,1564815.2127383843,4.398941926102288,0.7474542924347671,0.09862118056168352,4.074088232166942,1.2739006208768116,0.5,49.53814192213652,4.074088232166942,1.2825765567994318,1.2828789262261817,3.1764873687801582,19801.75159637632,2019.2167148186509,0.00023573928924848476,7.756887065000308e-05,0.00015817041859848168,0.0006444002410889934,0.09862118056174175,0.09862118056168272,0.5126598939191037,4.610500953260271,29206.03848288083,21830.17882904427,0.7474542924481272,0.9994062417679509,0.627543616286678,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508840831385543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15597.574012156241,1586.1038274879409,0.5126598939191037,6.46280100626686
481.0,-29.91298698114138,5.14707172340518,35.020125560485056,25.132197432126873,5.537253620261308,-26.331198908746565,-40.151874244306214,1.9554655478664873,-0.29859237064471245,-4.924405727118412,40.23733240196086,43759.52072440929,25934.05443509825,69693.57515950754,80241.01155356159,106175.06598865984,106175.06598865984,-219.33435229845054,135380.59293732213,94908.38190047337,58426.891071321035,40534.98981016926,29205.526948662293,21829.79648489548,1586.1346465695287,106394.4003409583,355702.1799154251,1570913.2056673896,4.416372162917034,1564791.797313511,4.399162798736769,0.747454292581951,0.0986137396186714,4.074082911954433,1.2738968140771614,0.5,49.53814192213652,4.074082911954433,1.2825899258812052,1.282892062409834,3.1764501106270018,19801.29672341451,2019.1703306852505,0.00023555525722869524,7.75111159168826e-05,0.00015804414131181265,0.0006438849354529675,0.09861373958402189,0.09861373961867122,0.5126633225651988,4.625813356473714,29205.526948662293,21829.79648489548,0.7474542924481272,0.9993269106467,0.6274619512174439,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509291952386851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15597.418118699119,1586.1346465695287,0.5126633225651988,6.463185091839541
482.0,-29.92046929390034,5.145535088976635,35.01963878148151,25.128871004004054,5.5349887397317765,-26.338159538352606,-40.15842519057912,1.952678984184012,-0.2849024696847664,-4.926075059149734,40.23678685455093,43754.177112081765,25934.396131425397,69688.57324350715,80236.52810531203,106170.92423673742,106170.92423673742,-215.80759697957546,135375.90600560454,94906.00981619845,58423.65882296797,40535.945548033866,29204.981768867103,21829.38898615115,1586.163584035756,106386.731833717,355679.0510164338,1570789.3226771895,4.416311048368752,1564768.1578067339,4.399382402013987,0.7474542925214754,0.09860621975536672,4.0740773722893655,1.2738929660664873,0.5,49.53814192213652,4.0740773722893655,1.2826032952156186,1.282905199850043,3.176412681525562,19800.828745291437,2019.1226101973089,0.00023537201167617342,7.745359926701074e-05,0.0001579184124091627,0.0006433718306640299,0.0986062197446998,0.09860621975536663,0.5126667347685052,4.641172589464986,29204.981768867103,21829.38898615115,0.7474542924481272,0.9992493063197179,0.6273816365140072,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509741494381718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15597.261499153814,1586.163584035756,0.5126667347685052,6.463574163533292
483.0,-29.92792482438614,5.143995803261626,35.0191527103295,25.125558475870662,5.532732026022441,-26.345095540798805,-40.16494582230223,1.9499027424350972,-0.27123838839168,-4.927737899962063,40.236240944043,43748.820798536246,25934.714285801,69683.53508433724,80232.06158712805,106166.77587292905,106166.77587292905,-212.28841319386265,135371.20403731187,94903.64458759181,58420.40379900002,40536.93420954644,29204.428164382804,21828.97518281222,1586.1918752011818,106379.06428612291,355656.0132277263,1570665.549091,4.416249102149453,1564744.5028364388,4.399600863305337,0.7474542922033464,0.09859870132892164,4.074071481803567,1.27388904387597,0.5,49.53814192213652,4.074071481803567,1.282616615075005,1.282918288807576,3.1763751022087945,19800.36390125923,2019.0752092976938,0.00023518955266836017,7.739638796379685e-05,0.00015779316470456334,0.0006428606323463946,0.09859870126090027,0.09859870132892157,0.5126701468668562,4.65649951157036,29204.428164382804,21828.97518281222,0.7474542924481272,0.9991708322346509,0.6273009202769813,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510189463299246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15597.10423970841,1586.1918752011818,0.5126701468668562,6.4639591310909665
484.0,-29.93535374629194,5.142454041243782,35.01866740426129,25.122265016566985,5.530484779217591,-26.35200691560789,-40.17144738519562,1.9471379485335847,-0.2576117272090528,-4.92939506250045,40.23569614408088,43743.49894032506,25935.011442141396,69678.51038246645,80227.62803095384,106162.63947309525,106162.63947309525,-208.7797584284708,135366.51416050366,94901.30307492592,58417.17398429724,40537.92121180965,29203.874687408417,21828.56149072418,1586.21999154748,106371.41923152372,355633.0552734749,1570542.1088975146,4.416187093997205,1564720.8962568555,4.39981850127406,0.7474542924311277,0.09859120487888558,4.074065272635425,1.2738851601490748,0.5,49.53814192213652,4.074065272635425,1.282629880218659,1.2829313240331977,3.1763374107118807,19799.90555269279,2019.0284707512549,0.0002350078744693275,7.733938286979355e-05,0.00015766849159953394,0.0006423517262144716,0.0985912048208431,0.09859120487888552,0.5126735671605376,4.671783335291423,29203.874687408417,21828.56149072418,0.7474542924481272,0.999092574030599,0.6272207128640274,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510635855015566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15596.946499782047,1586.21999154748,0.5126735671605376,6.464342400681565
485.0,-29.942756013924015,5.140909687525317,35.01818279312204,25.118946970347338,5.528223607548577,-26.358895790451996,-40.17791898278517,1.944363384076607,-0.2438970709695809,-4.931060194500196,40.235149760142626,43738.16810239012,25935.322446215698,69673.49054860581,80223.14958196215,106158.47202817784,106158.47202817784,-205.24938401435793,135361.78634746443,94898.89941030763,58413.91793073594,40538.86831063521,29203.314319286597,21828.142644885367,1586.2479871817786,106363.7214121922,355609.98808342684,1570417.9075599983,4.416124293987983,1564697.2213127369,4.400037326695266,0.7474542925584825,0.09858365807677466,4.074058991082318,1.2738811643281953,0.5,49.53814192213652,4.074058991082318,1.2826431895760173,1.2829444044791787,3.1762995540708516,19799.434587306303,2018.9804456472193,0.00023482697672161368,7.728267906104571e-05,0.00015754429766056798,0.000641844762377786,0.0985836580913342,0.09858365807677465,0.5126770016137963,4.687163123530638,29203.314319286597,21828.142644885367,0.7474542924481272,0.9990150569035027,0.6271407984817632,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511080679651898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15596.788057638463,1586.2479871817786,0.5126770016137963,6.464724712211844
486.0,-29.950131797281117,5.139362974171131,35.01769887636827,25.115642649494134,5.525971901979231,-26.365760149456147,-40.18437151154501,1.941600254154238,-0.23020012903998577,-4.932716871460841,40.234602133571144,43732.8712308531,25935.605602502328,69668.47683335544,80218.68257701382,106154.28817951615,106154.28817951615,-201.72455479486962,135357.02701447665,94896.4979950349,58410.68664887415,40539.79038462305,29202.738834960517,21827.71249208197,1586.274923338918,106356.01273431102,355587.03918678244,1570293.640047798,4.416059830636728,1564673.4927966436,4.400254566012889,0.7474542924018682,0.09857610155873014,4.07405239109825,1.2738772069709379,0.5,49.53814192213652,4.07405239109825,1.2826564442894504,1.2829574312574916,3.176261585272073,19798.96563726699,2018.9326260514028,0.00023464685380589353,7.722618060204499e-05,0.00015742067320384854,0.0006413400700744353,0.09857610153845378,0.09857610155873003,0.5126804634057799,4.702516742420869,29202.738834960517,21827.71249208197,0.7474542924481272,0.9989382033164445,0.627061732922829,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451152393419535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15596.629136201358,1586.274923338918,0.5126804634057799,6.465104714020889
487.0,-29.957481119398693,5.13781387506725,35.01721566918804,25.112328340206318,5.5237139069889825,-26.37260148941391,-40.19079777700824,1.9388342770042288,-0.2164511444034929,-4.934377151133011,40.23405389874156,43727.578992334944,25935.891892465675,69663.47088480063,80214.19705872408,106150.08895118975,106150.08895118975,-198.18728261988144,135352.2479925818,94894.06336422688,58407.445297837825,40540.686740432284,29202.159041392057,21827.279119953393,1586.3017377610283,106348.27623380964,355564.0415500001,1570168.9290362424,4.41599471698952,1564649.738197265,4.40047236322473,0.7474542923012892,0.09856851868227846,4.07404561920143,1.2738732067542151,0.5,49.53814192213652,4.07404561920143,1.282669710952057,1.2829704709743244,3.176223453641455,19798.49059112974,2018.8841848265963,0.00023446750370652663,7.716995006164484e-05,0.0001572975536448818,0.0006408374093380325,0.09856851870969739,0.09856851868227855,0.5126839557343285,4.717926006729499,29202.159041392057,21827.279119953393,0.7474542924481272,0.9988618919097161,0.6269830045238958,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451196562855032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15596.469520719387,1586.3017377610283,0.5126839557343285,6.465482573328401
488.0,-29.96482828410087,5.136274582221453,35.01673668224449,25.110029568336927,5.522435121219171,-26.379471897335645,-40.1972056022845,1.9370787338978186,-0.22200619095912089,-4.935459453310868,40.233605165293454,43722.05743847106,25934.715141495722,69656.77257996678,80209.5624557093,106144.27759720501,106144.27759720501,-199.55479535243649,135346.17580427375,94891.29725779749,58403.792238281836,40541.67224390628,29201.898207068734,21827.084159365775,1586.3277988296381,106343.83239255745,355549.0504919045,1570220.0553787015,4.416324704583774,1564630.295120106,4.400603216224118,0.747454292340565,0.09856409009642328,4.074023717491201,1.2738681103242566,0.5,49.53814192213652,4.074023717491201,1.2826782660354834,1.2829787982327696,3.1761851941899972,19798.01990912245,2018.8361886191972,0.0002342883325019407,7.711391856810552e-05,0.00015717441393383518,0.0006403322901492241,0.09857456310321937,0.09856409010705013,0.512687486103697,4.71345326235172,29201.898207068734,21827.084159365775,0.7474542924481272,0.9987554713581915,0.6268973205093464,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512405763822949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15596.309359459105,1586.3277988296381,0.512687486103697,6.465858605632334
489.0,-29.972125583956192,5.134715646257547,35.01625540343613,25.105521955434256,5.518988108151327,-26.386254926397047,-40.20363029614089,1.9331174505922033,-0.1887411166518973,-4.937933796720596,40.23303305917691,43717.17452935405,25937.07231566872,69654.24684502278,80205.40069269856,106142.47300836728,106142.47300836728,-191.05721468241245,135344.0466020492,94889.27456500745,58401.048401662934,40542.47351482724,29201.573593681926,21826.841524620355,1586.39274409245,106333.53022304969,355514.78001720045,1569927.2569810385,4.415926834054782,1564605.506719328,4.400957694764841,0.7474542923037143,0.09855403732904891,4.074034262983142,1.2738653634721415,0.5,49.53814192213652,4.074034262983142,1.2826971036239379,1.2829974121205783,3.176146770327136,19797.546651263907,2018.7879297480697,0.00023411050218891317,7.70577773363434e-05,0.00015705272485256976,0.0006398381821442333,0.09855403731169612,0.098554037329049,0.5126898510033707,4.749192680068688,29201.573593681926,21826.841524620355,0.7474542924481272,0.9987124311362849,0.6268230242122027,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451284579537155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15596.148499031682,1586.39274409245,0.5126898510033707,6.466283142145209
490.0,-29.979395529179808,5.133161528427179,35.015771980415614,25.102489278093003,5.517030250787764,-26.39299852642861,-40.20994316143913,1.9306332480365656,-0.17569320150840895,-4.939263380172493,40.2323901154549,43711.70360406024,25936.494139644154,69648.1977437044,80200.7414198584,106137.23555950256,106137.23555950256,-187.70649723174574,135337.48219662317,94886.72342028686,58397.685604488695,40543.37535088685,29200.246637120603,21825.849694728204,1586.3701942604364,106324.9420567343,355496.3659172626,1569796.3988347456,4.415787471650543,1564577.6493977953,4.401107295037529,0.7474542926285509,0.09854565574982309,4.074022499465192,1.2738609000435104,0.5,49.53814192213652,4.074022499465192,1.2827090524180704,1.2830091366095147,3.176108012791474,19797.071547305262,2018.7394826271218,0.00023393346215239518,7.700265011185688e-05,0.0001569308120405383,0.0006393396591124961,0.09854565574578959,0.09854565574982292,0.5126937200832927,4.763570178664111,29200.246637120603,21825.849694728204,0.7474542924481272,0.9986317853649834,0.626748401618381,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513282865667074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15595.986230450348,1586.3701942604364,0.5126937200832927,6.466644403140207
491.0,-29.986647185340757,5.131600531698111,35.015290213744976,25.098830682132416,5.514382848485776,-26.39978775954226,-40.216330520901806,1.9275234212585046,-0.155937824717455,-4.941144946936067,40.23180982992162,43706.72971010698,25937.319607483012,69644.04931758999,80196.5324601372,106133.8520676202,106133.8520676202,-182.6473383509001,135333.5674114133,94884.39555409427,58394.59279821352,40544.22528431194,29199.715343793097,21825.452562310114,1586.40677557718,106316.4994059711,355470.3083893807,1569618.6472667076,4.415611122005031,1564552.5072380255,4.401359186163648,0.747454292116909,0.09853738213102581,4.074020364320029,1.2738571992935612,0.5,49.53814192213652,4.074020364320029,1.2827239176208864,1.2830237789136367,3.176069541040647,19796.596238772418,2018.6910146454109,0.0002337569903837461,7.694690947812877e-05,0.00015681008090561734,0.0006388474629401564,0.09853407549297445,0.09853738214020105,0.5126975203772652,4.785207122218594,29199.715343793097,21825.452562310114,0.7474542924481272,0.9985677420917796,0.6266742216813351,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513718322557885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15595.82514629596,1586.40677557718,0.5126975203772652,6.466968459377686
492.0,-29.99386465013277,5.130042961352778,35.01481060224111,25.095903232600563,5.512549186549855,-26.406473327756885,-40.222581395041175,1.9251578641739615,-0.14786749371455699,-4.942542841148148,40.23128009318322,43701.20728623298,25936.908441439886,69638.11572767286,80191.75311389244,106128.66155533232,106128.66155533232,-180.55752220765862,135327.6099484959,94881.73922247837,58391.19339481891,40545.05091962162,29198.948393163577,21824.879313291316,1586.415186784764,106309.21907753998,355450.95013847196,1569542.3014757738,4.415636815330869,1564529.5554836586,4.401534318234821,0.7474542925114807,0.09853025688844273,4.074006421074585,1.2738526127813388,0.5,49.53814192213652,4.074006421074585,1.2827353104925794,1.2830349492938762,3.176030462208246,19796.109775849105,2018.6414092324194,0.0002335814724630798,7.689239603260758e-05,0.0001566890764304722,0.0006383523034899901,0.09853025691359658,0.09853025688844329,0.5127017156338046,4.794675347433611,29198.948393163577,21824.879313291316,0.7474542924481272,0.9984818251583557,0.6265945130310565,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514152708823436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15595.661507698373,1586.415186784764,0.5127017156338046,6.467322232805276
493.0,-30.00105639039012,5.128481314580751,35.01433250870074,25.092540378123545,5.5102149930132684,-26.41318064761352,-40.228876763116546,1.9223392502366425,-0.1337872193836347,-4.944294457319566,40.23076293634396,43696.06264996105,25937.39761264332,69633.46026260438,80187.3826064497,106124.78021909302,106124.78021909302,-176.93992817527032,135323.35840697744,94879.32338572328,58388.00342923441,40545.91106276541,29198.57818788443,21824.602602137,1586.4557401265604,106301.7201472683,355426.6946600041,1569418.4181840448,4.4155896047294005,1564507.149020483,4.401771652287027,0.7474542925241763,0.09852289941733731,4.07399970285088,1.2738485658587888,0.5,49.53814192213652,4.07399970285088,1.2827488147647501,1.2830482325208719,3.1759917888507516,19795.63838000032,2018.5933402334458,0.00023340670089993477,7.683753064935174e-05,0.000156569170250583,0.0006378627530764841,0.09852289936336599,0.09852289941733708,0.5127055030494473,4.810507237935951,29198.57818788443,21824.602602137,0.7474542924481272,0.998408060776724,0.626516347304872,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514585071622712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,43.0,15595.499556994895,1586.4557401265604,0.5127055030494473,6.467699809139362
494.0,-30.00820747236615,5.126922934208436,35.013855702724186,25.089662277046614,5.508371117700806,-26.419858546767554,-40.23511450560761,1.920022191534201,-0.12718954734725685,-4.945700617124354,40.230247617613436,43690.76912242609,25937.005644681933,69627.77476710803,80182.83150016337,106119.83714484531,106119.83714484531,-175.22419769884436,135317.85605692936,94876.65201051321,58384.58963044999,40546.73597784802,29198.01891208405,21824.18455565503,1586.4757534946555,106295.06134254416,355407.2238232215,1569357.627165197,4.415660464869422,1564484.8224368547,4.401949981790535,0.7474542920657796,0.0985163559532312,4.073984958625293,1.2738438694505017,0.5,49.53814192213652,4.073984958625293,1.2827599780763554,1.2830591756573357,3.175952655410015,19795.15266451763,2018.5438110381865,0.00023323303686674187,7.678320318610622e-05,0.00015644983368063567,0.0006373742691943385,0.09852028645360698,0.09851635596876818,0.5127093565668835,4.8185110697771165,29198.01891208405,21824.18455565503,0.7474542924481272,0.998322739494767,0.6264380624948332,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515015917858547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15595.335667184685,1586.4757534946555,0.5127093565668835,6.4680822388762405
495.0,-30.015347532880302,5.125356025753329,35.013378406855836,25.085885531175904,5.505650540340351,-26.426503915966855,-40.241366252861894,1.91680692342687,-0.10591954795489755,-4.947664950795339,40.229683568420455,43685.72666444047,25938.029014612825,69623.7556790533,80178.45333860346,106116.48235321628,106116.48235321628,-169.7839106610336,135313.98069741158,94874.28976110136,58381.56308693814,40547.474082403576,29197.498344195286,21823.795472266655,1586.5149698416462,106286.26626387732,355380.0254566818,1569167.870753864,4.415464455936717,1564460.3848441516,4.4022181123819175,0.7474542926587892,0.09850775501881463,4.073983553220102,1.2738401659531515,0.5,49.53814192213652,4.073983553220102,1.2827753295695534,1.2830743084433918,3.1759135518977923,19794.666631188364,2018.4942494315965,0.000233059759265834,7.672878938452776e-05,0.00015633096988130622,0.0006368898001553886,0.09850775509167115,0.09850775501881459,0.5127127986181229,4.841745402840445,29197.498344195286,21823.795472266655,0.7474542924481272,0.9982620002083572,0.6263638100999508,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515444352537752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15595.171890262412,1586.5149698416462,0.5127127986181229,6.468464156226572
496.0,-30.022461272607817,5.123790244645786,35.01290076404406,25.082703376561426,5.503524157540985,-26.433123199357375,-40.24756100317461,1.9141860842905307,-0.09228059635620411,-4.949178195317377,40.22909373073037,43680.46248369827,25937.893732905144,69618.35621660341,80173.89560517196,106111.7893380771,106111.7893380771,-166.28520814026706,135308.35193883444,94871.71376786407,58378.28064639026,40548.25902385979,29196.562600757345,21823.09603448854,1586.5185135339702,106278.07454621737,355359.0740308053,1569038.6739884308,4.415361218136262,1564434.8302659737,4.402405748418728,0.7474542922365272,0.09849974679511497,4.073972937061456,1.2738357953866943,0.5,49.53814192213652,4.073972937061456,1.282787907679813,1.2830866681660313,3.175874135288723,19794.180753898312,2018.444703736578,0.00023288723838285895,7.667490683985166e-05,0.0001562123315430073,0.0006364048111414834,0.09849974675136967,0.09849974679511504,0.5127168408160334,4.8568975989611545,29196.562600757345,21823.09603448854,0.7474542924481272,0.9981867412509219,0.6262896866923925,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515872150998164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15595.006791287,1586.5185135339702,0.5127168408160334,6.468820141542361
497.0,-30.02954923940023,5.1222223347090745,35.01242501050463,25.079405796155356,5.501262222070711,-26.4397315661332,-40.253750095702685,1.9114445488037122,-0.07826865975567898,-4.950845312826981,40.22855078336568,43675.30791767186,25938.149192405344,69613.4571100772,80169.45616670517,106107.60535911052,106107.60535911052,-162.69005916627066,135303.58644373092,94869.20180865019,58375.053559617234,40549.05361003662,29195.98108462042,21822.66138056403,1586.545352479227,106270.29541827679,355335.9932990737,1568912.1210901958,4.4152918665059016,1564411.3074788528,4.402625506507986,0.7474542923327061,0.098492126730933,4.073964140358529,1.2738315347163005,0.5,49.53814192213652,4.073964140358529,1.2828010473899802,1.2830995905669096,3.175834747443901,19793.699394284813,2018.3956187163624,0.00023271545956534925,7.662110844566518e-05,0.00015609435111968407,0.0006359227889741262,0.09849212667284216,0.09849212673093302,0.5127208883045283,4.872576653071292,29195.98108462042,21822.66138056403,0.7474542924481272,0.9981134487185233,0.6262138675374075,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451629839639101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15594.841799792033,1586.545352479227,0.5127208883045283,6.469161594171569
498.0,-30.03661140998436,5.120653022558661,35.01194971994238,25.07611970594155,5.499023739605671,-26.446314879153764,-40.25991257568819,1.9087272087750637,-0.06427036732776514,-4.95247997085869,40.22799527828064,43670.148713559945,25938.317458049674,69608.46617160962,80164.95532944292,106103.27278749259,106103.27278749259,-159.09981877445534,135298.57854518588,94866.62310706472,58371.816491181766,40549.785128758835,29195.305757693302,21822.156611813367,1586.5662666653207,106262.37260626705,355313.363101138,1568784.2424695718,4.415213176271746,1564387.24091454,4.402838179968047,0.7474542925813673,0.09848437116229254,4.073954702478955,1.2738271982176226,0.5,49.53814192213652,4.073954702478955,1.282814072991522,1.2831123997790888,3.17579514307829,19793.207222441266,2018.3454311555186,0.00023254442203057504,7.656757605681218e-05,0.00015597684597376286,0.0006354426051326467,0.09848437119482038,0.09848437116229257,0.5127249820896729,4.888209603530925,29195.305757693302,21822.156611813367,0.7474542924481272,0.9980410848547757,0.6261393907229504,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516723121282935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15594.675889937338,1586.5662666653207,0.5127249820896729,6.46952498377635
499.0,-30.043647869345218,5.119082301211931,35.0114752281148,25.072838400397472,5.496785276563198,-26.452875227967773,-40.26605252930892,1.9060126351857405,-0.050258720319675376,-4.954116363490069,40.22744154381334,43665.00643093762,25938.48656160765,69603.49299254527,80160.47027234317,106098.95683395083,106098.95683395083,-155.50708958032192,135293.59484209676,94864.0482481888,58368.58440678325,40550.5153793395,29194.638008145925,21821.657497895114,1586.587621531076,106254.46392353115,355290.71002220287,1568656.40469993,4.415134875330406,1564363.2513384763,4.403051380771301,0.7474542925247577,0.09847662937477666,4.073945071015544,1.2738228595210241,0.5,49.53814192213652,4.073945071015544,1.2828270844268954,1.2831251957639804,3.1757554236825176,19792.716790572755,2018.2954210227504,0.00023237412238129301,7.651427374306789e-05,0.00015585984863822512,0.000634964462128926,0.09847662933678984,0.09847662937477665,0.5127291205678852,4.903857643170397,29194.638008145925,21821.657497895114,0.7474542924481272,0.9979688854628633,0.6260651000127065,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517146324023045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15594.509485253497,1586.587621531076,0.5127291205678852,6.4698805514512765
500.0,-30.05065862040815,5.117510229565538,35.0110014800435,25.069556570984446,5.494546969775347,-26.45941262227891,-40.27216614978386,1.9033009716461344,-0.03621960369957833,-4.955751361722645,40.226887075408804,43659.86491720213,25938.648597567073,69598.5135147692,80155.97827832765,106094.62687589473,106094.62687589473,-151.90833084961923,135288.5886611896,94861.45439200047,58365.34103087517,40551.23706791699,29193.96178529487,21821.15205558158,1586.608479737502,106246.53520674435,355268.077378256,1568528.2489327595,4.415055415358184,1564339.2302444133,4.403264266771855,0.7474542926398223,0.09846886889322919,4.073935219658129,1.2738184312591327,0.5,49.53814192213652,4.073935219658129,1.282840081028381,1.283137977851948,3.1757155704024176,19792.223461021746,2018.2451154086,0.0002322045592160696,7.646123412217865e-05,0.00015574332509389095,0.000634488217326668,0.0984688689174249,0.09846886889322795,0.5127333061379289,4.9195317580230835,29193.96178529487,21821.15205558158,0.7474542924481272,0.9978968396268915,0.62599097335847,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517568009448953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,39.0,15594.342507771347,1586.608479737502,0.5127333061379289,6.470235466283777
501.0,-30.057643820323236,5.115936927318278,35.01052849647645,25.06628392674031,5.4923139962423315,-26.465926715499265,-40.278261015750445,1.9005968914183713,-0.022179922584086853,-4.9573820123599015,40.22633252998929,43654.754502997224,25938.79626967131,69593.55077266853,80151.49697122538,106090.29324089669,106090.29324089669,-148.31043874328316,135283.57218702757,94858.86106478708,58362.11859655897,40551.93607580901,29193.278946130886,21820.641663056613,1586.6288467926047,106238.60367963997,355245.50604325166,1568400.0122743936,4.414974955611229,1564315.2060926415,4.403476411330545,0.747454292589788,0.09846110627039725,4.073925104115555,1.2738140573957937,0.5,49.53814192213652,4.073925104115555,1.2828530410093006,1.283150724244724,3.1756756026476296,19791.731522902828,2018.1949516810357,0.0002320357274134891,7.640839104823338e-05,0.00015562733636525572,0.000634014112505051,0.09846110635857869,0.0984611062703972,0.5127375413953603,4.935202089775828,29193.278946130886,21820.641663056613,0.7474542924481272,0.9978254529830664,0.6259175556239186,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517988177482157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15594.175038015368,1586.6288467926047,0.5127375413953603,6.470588473957643
502.0,-30.064603431458234,5.114362396338799,35.01005626805137,25.063006043806695,5.49007793139025,-26.472418271702526,-40.28432961842043,1.8978927716347909,-0.008097746220528279,-4.959013804646647,40.22577745576129,43649.64482384546,25938.943717537524,69588.58854138298,80147.00307373215,106085.94679126967,106085.94679126967,-144.70266449157498,135278.53701810463,94856.24194897302,58358.883699087375,40552.62027765072,29192.59022683495,21820.126878790976,1586.6489309615602,106230.64945576125,355222.9200321432,1568271.379740419,4.41489355359871,1564291.1593109067,4.403688701082008,0.7474542926558493,0.09845332232514271,4.073914791647348,1.273809595615603,0.5,49.53814192213652,4.073914791647348,1.2828659999225636,1.2831634705029926,3.1756354848388355,19791.235158363244,2018.1443365841797,0.00023186762657160278,7.635580922934172e-05,0.00015551181734226106,0.0006335418929465979,0.09845332231405772,0.09845332232513603,0.5127418266226038,4.950916058426117,29192.59022683495,21820.126878790976,0.7474542924481272,0.9977543696266769,0.6258443340856807,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518406837288833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15594.006927538561,1586.6489309615602,0.5127418266226038,6.4709399027200805
503.0,-30.071537527715236,5.112786798622592,35.00958481180607,25.0597420957871,5.4878501605738865,-26.478886290186377,-40.29037185302002,1.8951989230449986,0.005971844744522059,-4.960639114365707,40.22522233527786,43644.53381335854,25939.07172594487,69583.6055393034,80142.52659495056,106081.59832089543,106081.59832089543,-141.09913937812962,135273.49201209637,94853.6310752599,58355.63829366766,40553.32531288026,29191.893691200945,21819.606248359883,1586.6683945744526,106222.69746027356,355200.4248679048,1568142.7496951171,4.414811019097999,1564267.110804676,4.40389988662432,0.7474542925913975,0.09844554113534425,4.073904177458119,1.2738051025150345,0.5,49.53814192213652,4.073904177458119,1.2828789096826207,1.2831761685261283,3.1755952543221615,19790.741976723817,2018.094046052813,0.00023170025360084602,7.630348911844985e-05,0.00015539676448239617,0.0006330715279883092,0.09844554114356263,0.09844554113534415,0.5127461649198899,4.966610959110255,29191.893691200945,21819.606248359883,0.7474542924481272,0.9976828022467268,0.6257709766572621,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518823986362805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15593.838330893908,1586.6683945744526,0.5127461649198899,6.471289525205416
504.0,-30.07844623298405,5.111210090795714,35.009114116970814,25.056468124408298,5.485616559067175,-26.485332157271074,-40.29639543788505,1.892502483354195,0.020097321683635982,-4.9622675555054245,40.22466667814402,43639.45554072196,25939.204939225434,69578.6604799474,80138.03076607776,106077.2357053032,106077.2357053032,-137.4823055286979,135268.4280933824,94850.9871982661,58352.41197291017,40553.972472617694,29191.1923880792,21819.08205814721,1586.6876948885922,106214.7180108319,355177.8874842442,1568013.6368709414,4.414727639654929,1564243.0393298718,4.404111557759243,0.747454292653611,0.09843773401258436,4.073893453500556,1.27380065117497,0.5,49.53814192213652,4.073893453500556,1.2828918302895302,1.2831888783226384,3.1755549122026423,19790.242439759764,2018.0431074586904,0.00023153360421708226,7.625136349199514e-05,0.00015528224072508713,0.0006326033039348299,0.09843773400984657,0.09843773401258435,0.5127505549923992,4.98236487718907,29191.1923880792,21819.08205814721,0.7474542924481272,0.9976126749276161,0.6256986506216413,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519239628884033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15593.669254571563,1586.6876948885922,0.5127505549923992,6.471637582561696
505.0,-30.085304301771416,5.109645631151575,35.00864819694985,25.054570706002437,5.484747766759115,-26.49130564546705,-40.3019109746441,1.89118452558634,0.01288706813392082,-4.963265540022693,40.2242159031922,43632.247692551486,25937.74626577374,69569.99395832523,80133.17784319689,106070.92410897062,106070.92410897062,-139.41309341245505,135261.7637635063,94847.8558003497,58348.70855792365,40554.60804714006,29190.839654535674,21818.788850429843,1586.7062656192277,106210.33720238307,355164.07608125283,1568077.9906818129,4.415080511473449,1564223.5116338157,4.404227839968701,0.7474532801607726,0.0984332387465665,4.073862113217136,1.2737945942534137,0.5,49.53814192213652,4.073862113217136,1.2828983186018401,1.2831951560391373,3.175514422418928,19789.741328930486,2017.992008374979,0.0002313682854955381,7.620366318209217e-05,0.00015516462231344593,0.0006321192761543936,0.09844493166345555,0.09843337206233838,0.5127550005287428,4.97615260815661,29190.839654535674,21818.788850429843,0.7474542924481272,0.997484369960589,0.6255927681356493,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519653772030907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15593.499547313098,1586.7062656192277,0.5127550005287428,6.471983828100729
506.0,-30.092156406251746,5.108084882437976,35.00818955023729,25.05160585222768,5.482952873600525,-26.497966288816976,-40.30813170885665,1.8887627561790672,0.004674567329345791,-4.964649038196419,40.22392110598618,43628.230572157096,25937.289845633568,69565.52041779066,80128.12358839622,106065.41343402979,106065.41343402979,-141.30109065119177,135256.7318142838,94845.32000926486,58345.4269930802,40555.43668464963,29191.318380254,21819.176224640116,1586.7792356528516,106206.71452468098,355144.9301378227,1568167.7966792954,4.415571400866484,1564210.7410366402,4.40442931405387,0.7474542924172739,0.09842974431315156,4.073849952746449,1.2737901539029552,0.5,49.53814192213652,4.073849952746449,1.2829099551312944,1.283206583484793,3.175476140357432,19789.271314110356,2017.9440802017364,0.0002312032191656175,7.614989718247345e-05,0.00015505332198314403,0.0006316639684342113,0.09845438288391413,0.09842974431320928,0.5127581683234146,4.969323605525744,29191.318380254,21819.176224640116,0.7474542924481272,0.9974015329179928,0.6255234459518346,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520064902089815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15593.339081760627,1586.7792356528516,0.5127581683234146,6.472381262578134
507.0,-30.098990776168055,5.106495699217095,35.0077180334135,25.046347989141964,5.478558016195747,-26.504538705860675,-40.31435066191477,1.8841059458884297,0.06224779763505239,-4.967563324668618,40.22314279270648,43624.58940445328,25940.701986505712,69565.291390959,80124.88616209199,106065.5881485977,106065.5881485977,-126.68624065209588,135255.75247748848,94843.20965695771,58342.91289931934,40555.88528626486,29190.164328890765,21818.313617291085,1586.8147627873082,106192.2743892498,355104.6025834987,1567646.1594878505,4.414603888777355,1564177.0249309365,4.404834557341843,0.7474542921876106,0.0984157215790752,4.073866264443316,1.2737875438714403,0.5,49.53814192213652,4.073866264443316,1.282932016313444,1.2832284386747195,3.1754342495479477,19788.75175948618,2017.891100374356,0.00023103868814364784,7.609618163843331e-05,0.00015494250650521454,0.0006312150501798826,0.09841572146849083,0.09841572157907329,0.5127602723680644,5.02981112230367,29190.164328890765,21818.313617291085,0.7474542924481272,0.9974083374586231,0.6254775667606239,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520475696811408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15593.16347547005,1586.8147627873082,0.5127602723680644,6.472855867047305
