time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
508.0,-30.105797888757515,5.104917850905847,35.007245790356656,25.043531460128747,5.476835696539072,-26.51084902149598,-40.320202173292614,1.88188682927753,0.07531598992716226,-4.968612944181439,40.22241410835945,43619.13707650944,25939.341797349764,69558.4788738592,80119.98603842047,106059.32783577024,106059.32783577024,-123.35159864279558,135247.44038680068,94840.26668294992,58339.41772103879,40556.49884656792,29188.112551030452,21816.780020279475,1586.7453147169383,106182.67943441303,355090.0789520445,1567504.1516812467,4.414384531123273,1564145.4592212327,4.404925825687384,0.7474542926383658,0.09840639758727118,4.0738461611680075,1.2737821644591172,0.5,49.53814192213652,4.0738461611680075,1.2829427054451676,1.283238920160799,3.175392123028928,19788.235365616903,2017.838442854278,0.00023087492055167474,7.604567182429558e-05,0.00015482924872737915,0.0006307505405645601,0.09840639758739955,0.09840639758727128,0.5127656047288726,5.043928934108578,29188.112551030452,21816.780020279475,0.7474542924481272,0.9973312271728338,0.6254122892426274,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520885450437115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15592.986868310385,1586.7453147169383,0.5127656047288726,6.473086551498309
509.0,-30.112580436827276,5.103336283295901,35.00677939402354,25.040162808168702,5.474489402454208,-26.517192089004435,-40.32613002983851,1.8791010546313602,0.09003546317444489,-4.97036783833263,40.22189671732901,43614.22412255652,25939.788113193466,69554.01223575,80115.58359441279,106055.37170760626,106055.37170760626,-119.58679144694179,135243.04903219754,94837.62407312782,58336.26460127155,40557.066079840304,29187.67732459127,21816.45469569912,1586.782385418791,106174.9584990532,355065.79744553467,1567374.5368390006,4.414321368363924,1564123.0467703755,4.405163938693093,0.7474542922029042,0.09839883492908849,4.073836401481561,1.2737777620228008,0.5,49.53814192213652,4.073836401481561,1.2829560366531219,1.2832520452239247,3.175351520313257,19787.731395605853,2017.7870522151657,0.00023071185031969845,7.59945346134647e-05,0.00015471731570623374,0.0006302930326635699,0.09839883491461088,0.09839883492908864,0.5127707469721834,5.060403301507051,29187.67732459127,21816.45469569912,0.7474542924481272,0.9972652968615057,0.625340663591649,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521293591815478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15592.81663473243,1586.782385418791,0.5127707469721834,6.473340026292458
510.0,-30.11933775438881,5.1017546822432385,35.00631264691985,25.03693717243152,5.472297041362172,-26.523499216260337,-40.332007001247234,1.8764585032336754,0.10432607492788293,-4.971950997880849,40.22132992129755,43609.1780734306,25939.792126319524,69548.97019975013,80111.07971496707,106050.8718412866,106050.8718412866,-115.93467155830876,135237.72917617927,94834.91343624891,58333.01179471223,40557.66849059632,29186.85733489268,21815.84179730453,1586.7939757448307,106166.80651284491,355043.8932543685,1567242.318466485,4.414221306838944,1564098.4944620924,4.4053665594003215,0.7474542924230436,0.09839086780902648,4.07382374924282,1.2737730249529702,0.5,49.53814192213652,4.07382374924282,1.2829686985415167,1.2832645017225253,3.1753103204107447,19787.227278989198,2017.735646626442,0.0002305494922278742,7.59438677558624e-05,0.0001546056244720118,0.0006298360647405986,0.09839086784273673,0.09839086780902637,0.5127758894977437,5.07627707280875,29186.85733489268,21815.84179730453,0.7474542924481272,0.9971961150581455,0.6252702639709264,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521700282154106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15592.643886275022,1586.7939757448307,0.5127758894977437,6.4736977105475955
511.0,-30.126070121060682,5.100172147427393,35.00584696748459,25.03366529652851,5.470062137857107,-26.52978777587068,-40.337869653571374,1.873779792667111,0.11875549470016722,-4.973577047874154,40.22077368008673,43604.187876178396,25939.904177901484,69544.09205407988,80106.57170529274,106046.47588319422,106046.47588319422,-112.24754490908526,135232.5962235904,94832.17451633481,58329.79068722048,40558.20425457148,29186.120340396195,21815.290922715754,1586.8112361992298,106158.7234281033,355021.39674585423,1567110.3608590304,4.4141293319874535,1564074.3996476685,4.405577843994928,0.7474542922555364,0.09838296506872651,4.073811644168176,1.2737683747010302,0.5,49.53814192213652,4.073811644168176,1.2829815279032346,1.283277126632428,3.1752691333178977,19786.714600385912,2017.6833679580604,0.00023038783832252848,7.58933554675025e-05,0.00015449448285502596,0.0006293814232145454,0.0983829649941769,0.09838296506872626,0.5127810067958519,5.092332542574297,29186.120340396195,21815.290922715754,0.7474542924481272,0.9971290489649068,0.6252005181698269,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522105481282186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15592.471176025123,1586.8112361992298,0.5127810067958519,6.474029117868805
512.0,-30.132777505439336,5.098589069608962,35.00538202524216,25.030416331160836,5.467845394402089,-26.536052435831735,-40.343705902900524,1.8711203247945107,0.13312651666126385,-4.975185430667446,40.220214261924845,43599.19164337798,25939.969338211748,69539.16098158972,80102.07345406475,106042.04279227651,106042.04279227651,-108.5764796797448,135227.3947695538,94829.43913028405,58326.55731959729,40558.75756742973,29185.351977277292,21814.716617476297,1586.8262983118843,106150.61927195625,354999.1457646571,1566978.4138355136,4.414034322421512,1564050.1674995064,4.40578572134474,0.7474542926348972,0.09837504320177962,4.073799041508189,1.2737636409280824,0.5,49.53814192213652,4.073799041508189,1.2829942662952754,1.2832896614504727,3.1752277843544334,19786.205072820703,2017.6314106061402,0.00023022688813396618,7.584310152169627e-05,0.0001543837866122699,0.0006289285219254699,0.09837504317129502,0.09837504320177895,0.5127861255175528,5.10831194732873,29185.351977277292,21814.716617476297,0.7474542924481272,0.9970614211801511,0.625130809296952,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522509205728587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15592.297775048195,1586.8262983118843,0.5127861255175528,6.474364257485856
513.0,-30.139459983463787,5.097005394469253,35.004917915522405,25.027162301726662,5.465624537669064,-26.54229521565443,-40.34951976556329,1.8684597698597607,0.14752311270808605,-4.97679694213853,40.21965552062356,43594.21016393955,25940.041016765044,69534.2511807046,80097.56905578979,106037.61007255483,106037.61007255483,-104.89982764566957,135222.1964570101,94826.68477637492,58323.32588452502,40559.28765761101,29184.586384455273,21814.14436382111,1586.841594216884,106142.5099002005,354976.8525977306,1566846.3507891493,4.413939498654416,1564025.9649539,4.405994231759942,0.7474542923603016,0.09836711655836654,4.0737863181601615,1.2737588785821572,0.5,49.53814192213652,4.0737863181601615,1.2830070085602885,1.283302201037301,3.175186332560657,19785.692170599945,2017.5791091351223,0.00023006663862294615,7.579307093192273e-05,0.00015427356769102344,0.0006284775493134468,0.09836711656382068,0.09836711655836651,0.5127912514671636,5.124320054846635,29184.586384455273,21814.14436382111,0.7474542924481272,0.9969943903426521,0.6250614948295751,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522911453373832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15592.123929422945,1586.841594216884,0.5127912514671636,6.474696254688038
514.0,-30.146117645202835,5.095421221204744,35.004454601308744,25.02391249816867,5.463407191127073,-26.548515526334306,-40.355311206635065,1.8658050722582558,0.16192182517448828,-4.978404328985938,40.21909601335224,43589.24132672299,25940.10079174101,69529.342118464,80093.06286544357,106033.16365718457,106033.16365718457,-101.22366795447306,135216.97450200055,94823.91813371712,58320.096594995135,40559.80170969109,29183.81084481598,21813.56467611827,1586.8562320670453,106134.38732513905,354954.6175840195,1566714.1545191854,4.413843564518038,1564001.7295129858,4.40620195381112,0.7474542921111719,0.09835917781180509,4.073773347934052,1.2737541096424683,0.5,49.53814192213652,4.073773347934052,1.283019722308082,1.283314712990978,3.1751447597434885,19785.17790012414,2017.526668140919,0.00022990708642207087,7.574326362879236e-05,0.00015416382279327852,0.0006280284725108862,0.09835917773049205,0.09835917781181756,0.51279639559334,5.140326154160448,29183.81084481598,21813.56467611827,0.7474542924481272,0.9969277410762798,0.624992594019366,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452331222853681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15591.949562553913,1586.8562320670453,0.51279639559334,6.475027038261351
515.0,-30.152750416058584,5.093836676998816,35.0039921242282,25.020676769223087,5.461197561541115,-26.554712919620023,-40.36107634948564,1.8631600651025542,0.17629706353449137,-4.980006159782311,40.218537107255095,43584.26873027374,25940.1453047114,69524.41403498514,80088.57687368171,106028.72217839312,106028.72217839312,-97.55450835263764,135211.7542314503,94821.16252324235,58316.854379834374,40560.34238156442,29183.03205305717,21812.982573099638,1586.8705175811715,106126.27668674575,354932.4605145787,1566582.1275453568,4.413747126070511,1563977.5203956794,4.4064088083919835,0.7474542923929847,0.09835125101628074,4.07376007566959,1.2737492769630627,0.5,49.53814192213652,4.07376007566959,1.283032389652998,1.2833271794225294,3.1751030671730405,19784.66739514805,2017.4746111208265,0.0002297482321175783,7.569371255319281e-05,0.00015405451956438548,0.0006275811512778533,0.09835125094559145,0.09835125101628077,0.5128015648110094,5.156303223316797,29183.03205305717,21812.982573099638,0.7474542924481272,0.9968604845777613,0.624923429409488,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523711536385693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15591.774678876522,1586.8705175811715,0.5128015648110094,6.475355884662781
516.0,-30.159358552074526,5.092251713835047,35.00353045591975,25.0174309470691,5.4589824363239385,-26.560888799179974,-40.36682671923188,1.8605126834293866,0.1907184857120683,-4.981610647194941,40.21797765036787,43579.341847340096,25940.19557965222,69519.53742699232,80084.07022402946,106024.26580368169,106024.26580368169,-93.87456552004733,135206.5142046436,94818.3731245129,58313.644747823535,40560.80930743263,29182.24840096193,21812.39683099164,1586.8846207447423,106118.14036920173,354910.2677860056,1566449.700960994,4.413649993089211,1563953.2877043996,4.4066160651271735,0.7474542924620107,0.09834329997645856,4.073746704746489,1.2737445245077836,0.5,49.53814192213652,4.073746704746489,1.2830450668958204,1.2833396566363167,3.1750612740380575,19784.15031595625,2017.421883717299,0.0002295900683854934,7.56443183101567e-05,0.0001539457500753367,0.0006271359920791294,0.09834329999632138,0.09834329997645848,0.512806763011443,5.172329132907009,29182.24840096193,21812.39683099164,0.7474542924481272,0.9967950891637585,0.6248556240472191,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524109372213583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15591.599360306413,1586.8846207447423,0.512806763011443,6.475683479134361
517.0,-30.165934575423414,5.090665514885474,35.00307000096223,25.014051712956302,5.456672303083907,-26.566886251062446,-40.37241084789855,1.8577270883695964,0.2044585593015995,-4.983248214630324,40.21742935736834,43573.878539575046,25940.32785350318,69514.20639307823,80079.4428092779,106019.77066278108,106019.77066278108,-89.98388739174698,135201.21017974123,94815.64654500394,58310.5044669905,40561.26897557049,29181.43951696014,21811.870869662365,1586.898011833016,106109.75455017283,354887.61862858024,1566324.3196604592,4.41357837648247,1563929.5388485484,4.4068303788454575,0.7474569874109668,0.09833547402377785,4.073735176354931,1.2737398066697643,0.5,49.53814192213652,4.073735176354931,1.2830583874316412,1.283352778400703,3.1750193259010757,19783.63739278852,2017.3695801102847,0.0002294327728551956,7.55963805605329e-05,0.0001538363922946627,0.0006266887226943041,0.09833596485902557,0.09833511949151202,0.512811998012454,5.18770677393195,29181.43951696014,21811.870869662365,0.7474542924481272,0.9967236417341482,0.6247804176438282,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524505751147019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15591.423378803433,1586.898011833016,0.512811998012454,6.4760092441639925
518.0,-30.172493443198658,5.089080791128528,35.00260948977199,25.011007964517944,5.45460680552527,-26.573162298493664,-40.378243395220466,1.855275660820258,0.2194017804537225,-4.98477041307866,40.21685163312086,43569.488119783375,25940.166850833506,69509.65497061689,80075.10454527235,106015.27139610585,106015.27139610585,-86.55881729464454,135195.8726884955,94812.82726770756,58307.210842218585,40561.79602832108,29180.60129238964,21811.165686170414,1586.9070892374334,106101.83021340049,354866.56615418266,1566184.9541240488,4.413447485620755,1563904.5154974954,4.407021299431205,0.7474542922410173,0.09832736503992578,4.073719431166991,1.2737348536541688,0.5,49.53814192213652,4.073719431166991,1.2830701480867077,1.2833643405759343,3.174977952095333,19783.12560285103,2017.3173920605946,0.00022927598658537124,7.554634021791917e-05,0.00015372964636745207,0.0006262514475535195,0.0983273649411024,0.09832736503992576,0.5128172338095736,5.204172193532372,29180.60129238964,21811.165686170414,0.7474542924481272,0.9966628283650251,0.624720253297702,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524900224375954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15591.249791433933,1586.9070892374334,0.5128172338095736,6.47633906810136
519.0,-30.179027756681677,5.087494840885537,35.00215049397796,25.00771506400781,5.452347933813815,-26.57927688608667,-40.38392360145224,1.8525970632188127,0.234033925390861,-4.986413519952922,40.216300554033396,43564.58333549255,25940.31402915903,69504.89736465158,80070.56838215335,106010.88241131237,106010.88241131237,-82.82774713353137,135190.75989202355,94809.95407597347,58303.969029312655,40562.2056074009,29179.87748071117,21810.624670137997,1586.9254930696493,106093.7101584459,354843.84257884783,1566051.9197950247,4.413355205528306,1563880.6465277695,4.407236251197648,0.7474542922449046,0.09831942917612578,4.073705233691941,1.273729888550006,0.5,49.53814192213652,4.073705233691941,1.283082967447913,1.2833769625753164,3.174935165568172,19782.59504346643,2017.2632900599524,0.00022911988544026106,7.549763632449547e-05,0.00015362224911576557,0.0006258117602344213,0.09831942915149881,0.09831942917612575,0.5128225464872409,5.22044744534378,29179.87748071117,21810.624670137997,0.7474542924481272,0.9965991018197603,0.6246527405906862,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525293688897327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15591.070263600108,1586.9254930696493,0.5128225464872409,6.47665257162518
520.0,-30.18553753618411,5.085909004747627,35.00169196232556,25.004490406159334,5.450152981200319,-26.585363157299785,-40.38957670619709,1.849978602316,0.2484812267949792,-4.9879940385724275,40.21573557455271,43559.67045875748,25940.300336549142,69499.97079530662,80066.04530094525,106006.34563749439,106006.34563749439,-79.14556258103403,135185.3793858863,94807.10855845005,58300.733716262286,40562.638713541965,29179.033748391903,21809.99403441624,1586.9356599642608,106085.49120007543,354821.9856539733,1565918.4826260312,4.413250998919593,1563856.1757740614,4.407438769307697,0.7474542927802816,0.0983114017254272,4.073690787337868,1.2737249377323314,0.5,49.53814192213652,4.073690787337868,1.2830955050634825,1.2833893036375628,3.174892883079906,19782.071463343695,2017.2098997459577,0.0002289644677748072,7.54491936336017e-05,0.00015351527414120551,0.0006253737579846761,0.09831140180815708,0.0983114017254272,0.5128279201094471,5.236475265367403,29179.033748391903,21809.99403441624,0.7474542924481272,0.9965343293601231,0.6245859745123413,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525685700672128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15590.892835887047,1586.9356599642608,0.5128279201094471,6.476977866953762
521.0,-30.192022910911625,5.084322990950664,35.001234361738405,25.001256737764948,5.44794592378063,-26.59142870962539,-40.39521140567956,1.8473517224943092,0.26297986102053983,-4.989588331626278,40.21517536751271,43554.78796884629,25940.321655635624,69495.10962448192,80061.53496856855,106001.85662420417,106001.85662420417,-75.4511114894267,135180.07818842272,94804.26070991158,58297.513710188745,40563.052221914266,29178.221564218562,21809.386944964444,1586.9478958555433,106077.3077356936,354799.93931340205,1565785.1652449314,4.413149473122771,1563831.9120130674,4.407644248866973,0.7474542921323701,0.09830340800099555,4.073676342876377,1.2737199462531135,0.5,49.53814192213652,4.073676342876377,1.2831080807989383,1.2834016836961093,3.17485050857124,19781.547383935183,2017.156458518983,0.00022880972935323594,7.540093726243302e-05,0.00015340879209080292,0.0006249377671295445,0.09830340792328897,0.09830340800099907,0.5128333383265904,5.252568192646834,29178.221564218562,21809.386944964444,0.7474542924481272,0.9964703231201971,0.6245195363424321,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526076260693157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15590.7150080196,1586.9478958555433,0.5128333383265904,6.477294642698288
522.0,-30.19848383552126,5.082736982404864,35.000777567981345,24.9980368296616,5.445748326805062,-26.597471596827994,-40.40081984186543,1.8447360881118162,0.27746248116540073,-4.9911740954576524,40.214614375858,43549.899483138724,25940.321025495978,69490.2205086347,80057.03578967099,105997.35681516698,105997.35681516698,-71.76183780192514,135174.75287138775,94801.41547389877,58294.27916736638,40563.48478503599,29177.396056220787,21808.76992432707,1586.9591570973735,106069.1186529689,354778.0119837282,1565651.7968407576,4.413046310526611,1563807.614553822,4.407848180358893,0.7474542924359872,0.09829540963361118,4.073661556467202,1.2737149959849194,0.5,49.53814192213652,4.073661556467202,1.2831206029030984,1.2834140109787222,3.1748080010954713,19781.02550637425,2017.103241817976,0.00022865567011361236,7.53529341535931e-05,0.00015330273596001926,0.0006245034619815725,0.09829540968773835,0.09829540963361105,0.5128388068547368,5.2686365766230665,29177.396056220787,21808.76992432707,0.7474542924481272,0.9964058335713794,0.6244529601263052,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526465376487987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15590.536609140821,1586.9591570973735,0.5128388068547368,6.4776122485324885
523.0,-30.204920455361652,5.081150977004154,35.00032161240755,24.994816607236885,5.44355013210198,-26.60349281747291,-40.40640976801512,1.8421224942132126,0.29197013363500446,-4.992759954291066,40.214053705980454,43545.03867174066,25940.32064808519,69485.35931982585,80052.53466519718,105992.85531328237,105992.85531328237,-68.06720784398203,135169.4239372677,94798.55693311211,58291.06093965547,40563.88443717404,29176.56862398533,21808.15145165378,1586.9703084020853,106060.92252112635,354756.084403971,1565518.232547966,4.412942586110138,1563783.3313163049,4.408052180256843,0.7474542922681401,0.09828740493423857,4.073646614777294,1.273709966591559,0.5,49.53814192213652,4.073646614777294,1.2831331143333695,1.2834263284467693,3.1747653998421588,19780.501602874192,2017.0498185286713,0.00022850228545390018,7.530511759234145e-05,0.00015319716786155874,0.0006240711242527076,0.09828740486222919,0.0982874049342387,0.5128443248713437,5.28473008792605,29176.56862398533,21808.15145165378,0.7474542924481272,0.9963422414088732,0.6243870918583441,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526853045113037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15590.35780078861,1586.9703084020853,0.5128443248713437,6.477927903749184
524.0,-30.211332753422333,5.0795649511213625,34.99986644711546,24.991586116980784,5.441347270721121,-26.60949276166083,-40.411973640415795,1.839507278959643,0.3065310702033912,-4.994346934678621,40.21349177461436,43540.17421827371,25940.323105934956,69480.49732420867,80048.0079747434,105988.33108067836,105988.33108067836,-64.36007397863432,135164.0620612308,94795.65982609492,58287.82606962533,40564.25972941066,29175.73098055244,21807.525347363553,1586.9809473099847,106052.69115465699,354734.14238124026,1565384.125735424,4.412837499168807,1563758.9937282244,4.408256231641835,0.7474542921272381,0.09827936697149944,4.073631524970413,1.2737049207137896,0.5,49.53814192213652,4.073631524970413,1.283145632177391,1.2834386531908952,3.1747226681181933,19779.97036753733,2016.9956476000807,0.0002283495746513981,7.525755175754425e-05,0.00015309202289385388,0.0006236404906818952,0.09827936690484082,0.09827936697149954,0.5128498947153659,5.3008780048820086,29175.73098055244,21807.525347363553,0.7474542924481272,0.9962791307668277,0.6243214800436377,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527239275067727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15590.178430982764,1586.9809473099847,0.5128498947153659,6.478242162438136
525.0,-30.21772084888419,5.077979147763466,34.99941213389396,24.988384125195466,5.439160818972298,-26.615469594574538,-40.41751875830812,1.8369095646626634,0.32103574490724895,-4.9959223679443365,40.21293073420677,43535.33365179537,25940.29640294759,69475.63005474297,80043.52324681106,105983.81964975866,105983.81964975866,-60.66833854650031,135158.70715887457,94792.79882891824,58284.609233902665,40564.655105572856,29174.88750911592,21806.894904120305,1586.9909100260218,106044.48798830516,354712.36106559605,1565250.3937511384,4.412731456690568,1563734.6950136537,4.40845842055241,0.747454292576332,0.09827135675707972,4.073616051493584,1.2736999045079576,0.5,49.53814192213652,4.073616051493584,1.28315806721421,1.283450895964728,3.1746798430980334,19779.44852584677,2016.9424345568334,0.0002281975337472379,7.521017389689945e-05,0.00015298735985033843,0.0006232117647619636,0.09827135676507782,0.09827135675707971,0.5128555200509376,5.31695811285158,29174.88750911592,21806.894904120305,0.7474542924481272,0.9962157400227885,0.6242560822678211,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527624065110931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15589.99865493983,1586.9909100260218,0.5128555200509376,6.478554229462351
526.0,-30.224084805388443,5.076393406962981,34.99895864749079,24.98516250578689,5.436962614319336,-26.62142595212045,-40.42304173400623,1.834303761051401,0.3356208989730476,-4.997505193448008,40.2123694223015,43530.50604193722,25940.288896058293,69470.79493799551,80039.00553243246,105979.29442849076,105979.29442849076,-56.95712049746362,135153.33757671187,94789.88967410504,58281.390183609896,40564.999433883495,29174.043148221117,21806.2637764158,1587.0010432491738,106036.25154898822,354690.47860475484,1565116.0521796262,4.412624940867654,1563710.3848260203,4.408661859143173,0.7474542923525302,0.09826331491668569,4.073600529596693,1.2736947948904707,0.5,49.53814192213652,4.073600529596693,1.2831705388574386,1.283463176205806,3.1746368906068483,19778.91686668802,2016.8882204104382,0.00022804616011544229,7.516301263520404e-05,0.00015288314748023823,0.0006227848705419077,0.09826331493030921,0.09826331491668411,0.5128611964312817,5.333126092421082,29174.043148221117,21806.2637764158,0.7474542924481272,0.9961535513798704,0.6241913342972587,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528007422175324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15589.81832980075,1587.0010432491738,0.5128611964312817,6.4788651835202415
527.0,-30.23042468286316,5.074807812525723,34.99850593847264,24.981940152961783,5.434766241892943,-26.627360643265778,-40.42854239288715,1.8317022022954743,0.35023306982515123,-4.999083967074677,40.211806453381044,43525.688675624835,25940.27133247103,69465.96000809586,80034.4732793937,105974.74461186473,105974.74461186473,-53.24014508459368,135147.92774831213,94786.95535061717,58278.17074684784,40565.31622641036,29173.183136447376,21805.620954829843,1587.0102178662373,106027.98475694933,354668.65321618173,1564981.286166273,4.412516505123354,1563686.0031606066,4.408864411841581,0.7474542922807451,0.09825524467568167,4.07358479888905,1.273689662744291,0.5,49.53814192213652,4.07358479888905,1.283182989557885,1.283475436348585,3.17459382803429,19778.380965580334,2016.833573705632,0.00022789545122717464,7.511606911879512e-05,0.00015277938210837952,0.0006223597685403565,0.09825524470170452,0.09825524467568472,0.5128669296983928,5.3493170368998335,29173.183136447376,21805.620954829843,0.7474542924481272,0.9960919813696618,0.6241271187834926,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528389349862565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15589.637527009603,1587.0102178662373,0.5128669296983928,6.479174442629554
528.0,-30.236740511241514,5.073222483647318,34.99805406588097,24.97873183982449,5.432577793260551,-26.633273143337114,-40.434020665101684,1.8291104253561261,0.36483104693252244,-5.000656920394862,40.2112440506539,43520.88023643069,25940.239465408617,69461.11970183931,80029.9605707926,105970.20003620122,105970.20003620122,-49.52784220981994,135142.51893565315,94784.03192167079,58274.95158730877,40565.64481595779,29172.31889945193,21804.974984740733,1587.0189776896023,106019.72787841104,354646.90933720034,1564846.5927280097,4.4124072465556,1563661.646303358,4.409066046072939,0.747454292539987,0.09824718452086674,4.073568779166584,1.2736845498299227,0.5,49.53814192213652,4.073568779166584,1.283195393479765,1.2834876505491106,3.174550656794281,19777.848736827596,2016.779301476814,0.0002277454052746289,7.50693435988711e-05,0.0001526760616757578,0.0006219364381684788,0.09824718459235107,0.09824718452086664,0.512872720646775,5.365487967327397,29172.31889945193,21804.974984740733,0.7474542924481272,0.9960302251625792,0.6240629625211448,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528769851553003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15589.45625377832,1587.0189776896023,0.512872720646775,6.479481309428718
529.0,-30.24303227294385,5.071637419250565,34.99760302868288,24.975523142516636,5.430388896621075,-26.63916419139315,-40.439472848642595,1.826520815070315,0.3794554059019788,-5.002229659433105,40.21068185348888,43516.066621262136,25940.20772761045,69456.27434887258,80025.44483352,105965.65256113045,105965.65256113045,-45.80986889881024,135137.10436099357,94781.09413020234,58271.715917944115,40565.97579139803,29171.451799863113,21804.326872464884,1587.0275681428088,106011.46243002926,354625.16946630256,1564711.6785644284,4.412297302301639,1563637.298635256,4.409267681108115,0.7474542927125486,0.09823911660406007,4.07355258479996,1.273679359438829,0.5,49.53814192213652,4.07355258479996,1.2832077861588043,1.2834998543503786,3.174507378102703,19777.314354867533,2016.724809681954,0.0002275960215846073,7.502286727987269e-05,0.0001525731543047346,0.0006215147670891347,0.09823911670505742,0.09823911660406229,0.5128785673199513,5.381685065335091,29171.451799863113,21804.326872464884,0.7474542924481272,0.9959684024475863,0.623998735317779,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529148928828142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15589.274515234996,1587.0275681428088,0.5128785673199513,6.479786897094742
530.0,-30.24930008803292,5.070052746708045,34.99715283887286,24.972328449971997,5.428208293256096,-26.645033086072523,-40.44490645229814,1.823941291295638,0.3940646958478169,-5.003796070807436,40.210120033153736,43511.27757675954,25940.160705102364,69451.4382818619,80020.94733365295,105961.10803875531,105961.10803875531,-42.09679616015637,135131.68711065236,94778.16626946953,58268.496512575875,40566.29972988183,29170.579071897046,21803.674545563,1587.0356542542568,106003.20483491546,354603.51810182375,1564576.8208513479,4.412186402510768,1563612.9675731296,4.409468287125513,0.7474542926221398,0.09823105682954647,4.073536123079123,1.273674183334224,0.5,49.53814192213652,4.073536123079123,1.2832201306429245,1.283512010786887,3.174464011126588,19776.783338833866,2016.6706611160657,0.0002274472962229854,7.497657581308772e-05,0.00015247072040989768,0.0006210949873016154,0.0982310569128946,0.09823105682954639,0.512884470941083,5.397860766655242,29170.579071897046,21803.674545563,0.7474542924481272,0.9959068928116455,0.623934972777268,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529526580418684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15589.092389767888,1587.0356542542568,0.512884470941083,6.480091025883032
531.0,-30.25554409264277,5.068468367713909,34.99670346679189,24.96911884462463,5.42601947872076,-26.65088147641086,-40.450321685615904,1.8213568624888608,0.4087415678459365,-5.005366769876877,40.209557521982944,43506.51540803667,25940.12547929628,69446.64088733295,80016.42075467423,105956.5462339705,105956.5462339705,-38.36758712345909,135126.24736720818,94775.19546934144,58265.29012270389,40566.56149626395,29169.701133237693,21803.01832385332,1587.043587518159,105994.91382109396,354581.8085133148,1564441.3879216332,4.412074591420804,1563588.6068792422,4.409669558162142,0.7474542925299178,0.09822296541649198,4.073519570947031,1.273668997338973,0.5,49.53814192213652,4.073519570947031,1.283232496900606,1.283524189837544,3.174420520666217,19776.243797501018,2016.6156432115981,0.00022729922488659538,7.493046712999585e-05,0.00015236875775659955,0.0006206771167223956,0.09822296548104656,0.09822296541649189,0.5128904296205787,5.414108337722837,29169.701133237693,21803.01832385332,0.7474542924481272,0.9958468989984822,0.623872197441671,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529902813318252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15588.909730297877,1587.043587518159,0.5128904296205787,6.480393782474221
532.0,-30.261764165146555,5.066884471276643,34.996254928506744,24.96592792393642,5.423842289513277,-26.656707462615163,-40.45570691870523,1.8187855869818739,0.4233906309024178,-5.006928178227027,40.208994971948854,43501.72906000843,25940.06757247195,69441.79663248039,80011.91629276585,105951.9838652378,105951.9838652378,-34.64655069471337,135120.79726875288,94772.23923411673,58262.05200135909,40566.874703064044,29168.8134035151,21802.35477763525,1587.0507059320166,105986.63041593251,354560.2283713092,1564306.0447257003,4.41196140895842,1563564.2447891384,4.409869239907285,0.7474542922273236,0.09821488202774101,4.073502660037819,1.273663733866997,0.5,49.53814192213652,4.073502660037819,1.2832448006534025,1.2835363072071044,3.174376906077214,19775.709032739735,2016.5611123818771,0.00022715180939214565,7.488463988999262e-05,0.00015226716950215302,0.0006202607200034497,0.09821488194498476,0.09821488202774087,0.5128964474906645,5.43031880912946,29168.8134035151,21802.35477763525,0.7474542924481272,0.9957856374249925,0.6238087017012498,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530277635487436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15588.726535695736,1587.0507059320166,0.5128964474906645,6.480694631116556
533.0,-30.26796052156934,5.065300945139042,34.99580721506958,24.962722160294675,5.421656726157188,-26.662512985656562,-40.4610775882378,1.8162091902443576,0.4381066014174735,-5.008494447681219,40.208432063329745,43496.98584385039,25940.023136512176,69437.00898036256,80007.38506209162,105947.40819860379,105947.40819860379,-30.90954797701852,135115.33088013515,94769.24286171174,58258.84364347017,40567.11024249063,29167.92268153136,21801.68901713007,1587.057805539165,105978.31774658081,354538.58207977226,1564170.1683340445,4.411847531962266,1563539.8674570809,4.410069725797233,0.7474542926889522,0.09820677094260045,4.073485734385269,1.2736584643507376,0.5,49.53814192213652,4.073485734385269,1.2832571271970912,1.2835484482028294,3.1743332244587923,19775.165959826638,2016.5057343564458,0.0002270050435593069,7.483896239458674e-05,0.00015216608116472015,0.0006198463608817985,0.0982067709836815,0.09820677094260039,0.5129025212942236,5.446601049098717,29167.92268153136,21801.68901713007,0.7474542924481272,0.9957263382382836,0.6237465448857163,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530651039414915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,70.0,15588.543043559315,1587.057805539165,0.5129025212942236,6.480993897688258
534.0,-30.274133113384,5.063718008556418,34.995360346310676,24.9595399707556,5.419485313104505,-26.66829604358945,-40.46642202939836,1.8136482433099461,0.4527808660629944,-5.010049909857103,40.20786942175568,43492.23293613417,25939.95238991482,69432.18532604899,80002.88441312076,105942.83680303558,105942.83680303558,-27.184246050732327,135109.85976372403,94766.2702560894,58255.6187791027,40567.39052998522,29167.022960688453,21801.01651706276,1587.0640844996228,105970.02104908631,354517.0861743069,1564034.5008219632,4.411732358797984,1563515.5019766896,4.410268398764705,0.7474542926937159,0.09819867591943919,4.073468395410822,1.2736531684594228,0.5,49.53814192213652,4.073468395410822,1.2832693805267275,1.2835605167981328,3.174289402696445,19774.62984822106,2016.4510661868283,0.00022685892748547983,7.47935335462667e-05,0.00015206539393921312,0.000619433576247081,0.09819867602132275,0.09819867591943907,0.5129086550055019,5.462830775920111,29167.022960688453,21801.01651706276,0.7474542924481272,0.995666011234681,0.6236839281935145,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531023037860122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,40.0,15588.358947582441,1587.0640844996228,0.5129086550055019,6.481291421332397
535.0,-30.280282074794638,5.062135536384107,34.99491431516269,24.956342938262992,5.417305179825509,-26.67405876370003,-40.47174813514573,1.8110818687309207,0.4675223892235181,-5.011610739607086,40.20730666771931,43487.50682517861,25939.896660677325,69427.40348585593,79998.35830552489,105938.25496620222,105938.25496620222,-23.442888660225435,135104.37686839132,94763.25860022612,58252.407119879856,40567.612755940296,29166.121902189112,21800.343015530878,1587.0704469359832,105961.69785486245,354495.5171190846,1563898.3210945097,4.411616637084734,1563491.1319130824,4.410467992992599,0.7474542926426779,0.0981905558245469,4.073451024961664,1.273647913779132,0.5,49.53814192213652,4.073451024961664,1.283281658084855,1.2835726104522884,3.174245497314132,19774.085736295372,2016.3955822115986,0.0002267134569485704,7.474828592096253e-05,0.00015196517102760787,0.0006190226816808839,0.09819055583278648,0.09819055582454692,0.5129148443119843,5.479133128830597,29166.121902189112,21800.343015530878,0.7474542924481272,0.9956071308416898,0.6236222258620839,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453139362770224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15588.174485432814,1587.0704469359832,0.5129148443119843,6.481587515605797
536.0,-30.28640744213917,5.060553655020655,34.99446910198642,24.95315495124089,5.415131647892678,-26.67979983306671,-40.477051959000505,1.8085240388202275,0.4822631735341929,-5.013165088130512,40.20674321829078,43482.78798074393,25939.825763614255,69422.61374435818,79993.83658752103,105933.66235113528,105933.66235113528,-19.70283616281813,135098.87139511388,94760.24234561721,58249.19373884012,40567.83178530788,29165.20904397861,21799.66068718991,1587.075976089229,105953.3651872981,354474.03865116,1563761.9908720017,4.411499349352659,1563466.7320230987,4.410666400203473,0.7474542923494191,0.09818242735100526,4.073433368959192,1.273642567335628,0.5,49.53814192213652,4.073433368959192,1.2832938946648271,1.2835846639414545,3.1742014716146514,19773.542046265284,2016.340141257747,0.00022656863005215264,7.470325274326367e-05,0.00015186537730888896,0.0006186134955196063,0.09818242727418135,0.09818242735100516,0.5129210933204308,5.495428261664699,29165.20904397861,21799.66068718991,0.7474542924481272,0.9955483500900489,0.6235607606327419,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531762816792257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15587.989502307159,1587.075976089229,0.5129210933204308,6.481881990442387
537.0,-30.292509254930263,5.058972394538296,34.9940247395651,24.949971364717953,5.412960460473614,-26.685519650954376,-40.48233350096268,1.8059708564977484,0.4970163305125652,-5.014717414348363,40.20618020547543,43478.07735971275,25939.75125788315,69417.8286175959,79989.31960787084,105929.070865754,105929.070865754,-15.960696814247058,135093.36432673136,94757.22067001634,58245.97842185828,40568.04694239784,29164.29346097735,21798.976332750288,1587.0812862892253,105945.03156256824,354452.58914736385,1563625.5519844203,4.411381380358156,1563442.3513278468,4.410864525178697,0.7474542924181563,0.09817429845361911,4.073415510751928,1.2736371917696672,0.5,49.53814192213652,4.073415510751928,1.2833061084573096,1.2835966954579363,3.174157345552317,19772.998201856906,2016.284684561691,0.00022642444483171595,7.465843368410629e-05,0.00015176601114760965,0.0006182060238136231,0.09817429845198179,0.09817429845361886,0.5129274005206658,5.511733744860919,29164.29346097735,21798.976332750288,0.7474542924481272,0.9954897285253878,0.6234994710948827,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532130607107088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15587.804080848713,1587.0812862892253,0.5129274005206658,6.482174552445598
538.0,-30.29857630547653,5.057425999864113,34.993593397141396,24.949340137559943,5.4136041930752965,-26.690943702024033,-40.487216134183086,1.805971589637051,0.451228895254701,-5.014638994660945,40.20596469268882,43471.44157404146,25935.567360902023,69407.00893494349,79982.98213717947,105918.5494980815,105918.5494980815,-27.455199459247524,135082.88696025874,94753.30944291798,58241.76887983838,40568.37840342177,29164.337462177242,21799.00921606053,1587.0862077836791,105946.00469754075,354453.6726989018,1564037.5215810654,4.412530161338377,1563433.0188426531,4.410824712121814,0.7474542922269815,0.09817511152603949,4.073359682485414,1.2736290061613542,0.5,49.53814192213652,4.073359682485414,1.2833064005683699,1.2835968037534728,3.174113119580284,19772.453037424268,2016.229093260621,0.00022628116486710112,7.461702187529955e-05,0.00015166414299180156,0.0006177826053415073,0.0982088775370007,0.09817511152611769,0.5129337657656754,5.465867889915671,29164.337462177242,21799.00921606053,0.7474542924481272,0.9953292091579614,0.6234009536904768,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453249700081545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15587.618224771126,1587.0862077836791,0.5129337657656754,6.482465768830908
539.0,-30.304633611018232,5.055830740265606,34.99315099774938,24.943084618449234,5.408014721129291,-26.69694104729049,-40.49291202155871,1.8003221574015358,0.5268912100138436,-5.018511454616252,40.20528011063435,43469.17558034621,25941.431151820783,69410.60673216698,79980.824408358,105922.25556017879,105922.25556017879,-8.371430252693244,135086.44145739777,94751.50232405275,58239.853496040836,40568.498697791016,29164.185897218966,21798.895933091728,1587.203869130652,105930.62699043148,354400.1687054972,1563377.867154654,4.411334997003922,1563403.374236382,4.4114069695479,0.7474542923953321,0.09816017012668084,4.0733897500060285,1.273627295079641,0.5,49.53814192213652,4.0733897500060285,1.283333063687965,1.2836232894235766,3.174070601983999,19771.9299940119,2016.175757675853,0.00022613819838368334,7.456873933325519e-05,0.00015156945905042815,0.0006174014809099725,0.09816017008343318,0.0981601701266808,0.5129364165889797,5.545402664630103,29164.185897218966,21798.895933091728,0.7474542924481272,0.9953812496290148,0.6233687378136139,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453286132468112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15587.43953309617,1587.203869130652,0.5129364165889797,6.482930136583964
540.0,-30.3106551119183,5.05426907468244,34.99270355421201,24.94199249139058,5.40794534986689,-26.701780640319267,-40.49725503483785,1.7998946431704086,0.524910242445344,-5.018533137910755,40.204482624424905,43460.51306010035,25937.46569742748,69397.97875752783,79975.58427875022,105913.0499761777,105913.0499761777,-10.441450643484131,135074.5562203782,94747.53404576752,58235.83545537303,40568.55398932721,29161.506244200507,21796.56871366291,1587.0709601908407,105923.49142682119,354399.86913526146,1563353.212264747,4.411269157856467,1563368.8410524523,4.411313257160859,0.7474431715267692,0.09815173852151782,4.073337197644422,1.2736191995861006,0.5,49.53814192213652,4.073337197644422,1.2833353520973059,1.2836253960573893,3.17402399223829,19771.357005620688,2016.117329120616,0.00022599615946774802,7.453194416237329e-05,0.00015146421530537474,0.0006169648223154065,0.09815958122159402,0.09815319886687719,0.5129436729358824,5.543443380356109,29161.506244200507,21796.56871366291,0.7474542924481272,0.9952376138083385,0.6232679695751016,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533225080788237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15587.243627023548,1587.0709601908407,0.5129436729358824,6.483158068086266
541.0,-30.31666495576552,5.052683217234486,34.992266687594196,24.93709047501909,5.404050025464776,-26.708190587908696,-40.503286792058475,1.7955756576079471,0.5554806277410194,-5.021220819175021,40.20405640199219,43459.683168409814,25940.30289375448,69399.9860621643,79971.69974854744,105912.00264230193,105912.00264230193,-1.1328259872534545,135073.53278952048,94745.42784516323,58233.41126502582,40568.907311263785,29161.53014721856,21796.910876235324,1587.1588398625372,105913.13546828918,354362.73843346536,1563099.3869921053,4.411015091208837,1563350.384771969,4.411723398693346,0.7474542922197902,0.09814314456118652,4.073350339635862,1.2736164329526947,0.5,49.53814192213652,4.073350339635862,1.283355803632875,1.2836456703773178,3.1739836513811497,19770.853708494924,2016.0660070967074,0.00022585447749386104,7.448086934953251e-05,0.00015137360814432852,0.0006165977381466064,0.09814314447114458,0.09814314456118653,0.5129497227519351,5.576701446916047,29161.53014721856,21796.910876235324,0.7474542924481272,0.9952610164461568,0.6232526964180571,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453358670399702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15587.07405459731,1587.1588398625372,0.5129497227519351,6.483327332271614
542.0,-30.32263885246097,5.051117304762382,34.99182653125823,24.934953229408734,5.403079366399337,-26.713686295941823,-40.50826592193914,1.7941268100328436,0.5517438895446389,-5.021857257043466,40.20345963051786,43454.03080834381,25937.90949665006,69391.94030499387,79966.11735110047,105904.02684775053,105904.02684775053,-2.0538785945100244,135063.82902348056,94741.6542944169,58229.56775228523,40568.98504681297,29159.80217573003,21795.619308352547,1587.0928157810004,105906.08072634504,354353.9464001914,1563112.658415162,4.411161987313816,1563324.543654864,4.4117599353312,0.7474542926252511,0.09813627700834411,4.073310340641237,1.2736090693669393,0.5,49.53814192213652,4.073310340641237,1.2833628567485245,1.2836525444389288,3.1739350404461675,19770.26040632518,2016.005507112539,0.0002257137240864069,7.443873220347323e-05,0.00015127499188293366,0.0006161899887171729,0.09814631730640001,0.09813627700867586,0.512956942556402,5.573601146588089,29159.80217573003,21795.619308352547,0.7474542924481272,0.9951691843359606,0.6231863845510182,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453394764429676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15586.86970199937,1587.0928157810004,0.512956942556402,6.483681044394124
543.0,-30.32860128609557,5.049535502195495,34.99138738097112,24.930791195388906,5.399807149693928,-26.719385601219784,-40.51357327317817,1.7905914648181245,0.585031591969539,-5.024179568882754,40.2028825546959,43450.201131329326,25939.816308026493,69390.01743935581,79962.39645291524,105902.21276094174,105902.21276094174,6.348784333415097,135061.50741693363,94738.99627824948,58226.800956663574,40569.10591287323,29159.294655991882,21795.23995009561,1587.143562610916,105895.86397660832,354321.86641268374,1562820.231876286,4.410736056735621,1563299.5556965973,4.412088848831588,0.7474542922668724,0.09812632067906693,4.073307429071831,1.2736048257304353,0.5,49.53814192213652,4.073307429071831,1.2833796485857822,1.2836691598671488,3.1738912437643876,19769.719874755854,2015.9503882320523,0.00022557332135950088,7.439384167206622e-05,0.00015117947968743467,0.0006158004977340416,0.09812632066599822,0.09812632067906699,0.5129629147827203,5.609211160852283,29159.294655991882,21795.23995009561,0.7474542924481272,0.995147126181747,0.6231349174346409,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45343064426665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15586.68557209325,1587.143562610916,0.5129629147827203,6.483947824297287
544.0,-30.334539502762635,5.047960642407546,34.99094621061771,24.92783605065199,5.397896551794211,-26.724936530343847,-40.518665907997615,1.7882935793754144,0.5994530805186287,-5.0254308816910385,40.202230234539876,43445.35791874954,25938.983174553854,69384.3410933034,79957.63762399489,105896.62079854874,105896.62079854874,9.994169646510272,135054.2780029946,94735.73390820365,58223.45420295828,40569.199672494855,29157.657204445844,21794.01602906752,1587.101519975965,105886.62662890223,354304.58195321285,1562675.1575301792,4.410541768654112,1563271.30994709,4.412224367319995,0.7474542922380079,0.09811734479323657,4.0732839109721395,1.2735989166190849,0.5,49.53814192213652,4.0732839109721395,1.2833906631213234,1.2836799975210356,3.173845679277065,19769.153239002855,2015.8926074656335,0.00022543356887673316,7.435079078513448e-05,0.00015108277809159867,0.0006154030492254829,0.09811734474155735,0.09811734479323661,0.5129702353054046,5.624883962209651,29157.657204445844,21794.01602906752,0.7474542924481272,0.9950877495562177,0.6230792533130417,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534664569445561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15586.493993201424,1587.101519975965,0.5129702353054046,6.484222849038237
