time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
545.0,-30.340454916947767,5.046385234253089,34.9905085081906,24.924624349828832,5.395682531867077,-26.730493532982717,-40.52378941616041,1.7857211479020283,0.6146451265090604,-5.027031844789553,40.20168676891187,43440.79913845006,25939.048978534804,69379.84811698485,79953.1711794148,105892.2201579496,105892.2201579496,13.839694567082915,135049.06295413213,94732.66427569283,58220.292234728324,40569.30226773834,29156.842796182522,21793.407304208704,1587.1135175159307,105878.38046338252,354282.46871802973,1562536.994749317,4.4104270821058495,1563247.7779409988,4.412433343364709,0.7474542925155838,0.09810930137881971,4.073265512493738,1.2735934894019736,0.5,49.53814192213652,4.073265512493738,1.283402958153107,1.2836921167471622,3.1738009380587755,19768.601969931784,2015.8363936646851,0.00022529443235957361,7.430750215551913e-05,0.0001509869302040545,0.0006150098556374743,0.09810930133507038,0.09810930137881944,0.5129774486809417,5.6416769712986365,29156.842796182522,21793.407304208704,0.7474542924481272,0.9950334706354619,0.6230202329216116,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453502125843531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15586.305859865519,1587.1135175159307,0.5129774486809417,6.484458439611727
546.0,-30.34634717732606,5.044811023069021,34.9900711129239,24.92147429091858,5.39353989860084,-26.736023665402335,-40.52887475173918,1.7832163866771218,0.6296473199707862,-5.028550274829319,40.2011186333357,43436.16663506084,25938.905342088226,69375.07197714907,79948.6366705599,105887.54201264813,105887.54201264813,17.634749458520673,135043.37874825287,94729.53653063695,58217.06649513776,40569.41115055465,29155.836735604735,21792.65530951895,1587.1128861703712,105869.90726318961,354261.4964680523,1562397.3684973181,4.4102940457098665,1563223.1780148637,4.412625119015261,0.747454292159142,0.09810104482196907,4.073245662677393,1.273587869866751,0.5,49.53814192213652,4.073245662677393,1.2834149362380574,1.2837039197516185,3.1737558506346204,19768.0456125778,2015.7796610032785,0.0002251559191081757,7.426455909281772e-05,0.000150891360015358,0.00061461757771805,0.09810104478290778,0.09810104482196905,0.5129846547465643,5.658197594800129,29155.836735604735,21792.65530951895,0.7474542924481272,0.994977774627893,0.6229618101319511,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535376594401936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15586.11625514472,1587.1128861703712,0.5129846547465643,6.484746947822479
547.0,-30.352216402627565,5.043237710348248,34.98963474750576,24.91832011090594,5.391387556588261,-26.741534013721832,-40.53394185667855,1.7807051676825054,0.6446648301169375,-5.030081717415891,40.20055632150955,43431.55969387738,25938.79752649266,69370.35722037005,79944.1265686498,105882.92409514246,105882.92409514246,21.43294602513197,135037.79258952185,94726.42014180479,58213.8532670324,40569.5187497471,29154.868494379407,21791.9315926246,1587.1146341505219,105861.49114911733,354240.3454782641,1562258.2617993145,4.410164685476723,1563198.8305416352,4.412819856617805,0.7474542921305146,0.09809284254109459,4.073225883717458,1.2735822618706152,0.5,49.53814192213652,4.073225883717458,1.2834269434094978,1.2837157526409302,3.1737107473345527,19767.491275747576,2015.7231343779554,0.0002250180253680192,7.422179280382493e-05,0.00015079623256419427,0.0006142271176475536,0.09809284252525699,0.09809284254109459,0.512991849634869,5.674746547532834,29154.868494379407,21791.9315926246,0.7474542924481272,0.9949224362127862,0.6229034260539308,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535730556049486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15585.926566319671,1587.1146341505219,0.512991849634869,6.485021542904772
548.0,-30.358062701514083,5.0416653659011255,34.989199236989904,24.915165232401364,5.389237152247673,-26.747023721653196,-40.53899055635554,1.7781981723867994,0.6596895257860069,-5.031608938430801,40.199992564145795,43426.97433357135,25938.68133365471,69365.65566722606,79939.60152600011,105878.28285965482,105878.28285965482,25.231850202952046,135032.16929397674,94723.27869874377,58210.65150631503,40569.58576936527,29153.886434321932,21791.1975564555,1587.115515482594,105853.05100945187,354219.253780203,1562118.9315846334,4.410033940599812,1563174.4207659208,4.413013702908109,0.7474542924335955,0.0980846178374256,4.0732058963779405,1.2735766318952666,0.5,49.53814192213652,4.0732058963779405,1.283438929812329,1.2837275655442952,3.1736655338743276,19766.932716445594,2015.6661771803413,0.00022488074763180602,7.417920450421541e-05,0.0001507015431275906,0.0006138384140605566,0.09808461775889293,0.09808461783742575,0.5129990483137084,5.6912984642168,29153.886434321932,21791.1975564555,0.7474542924481272,0.9948680620004718,0.622845836000617,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536083150318047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15585.73639758992,1587.115515482594,0.5129990483137084,6.485297487884779
549.0,-30.363886022920433,5.0400940396822556,34.988764609590206,24.912014649622165,5.387089860201087,-26.752492635777802,-40.544013341981895,1.7756964730584475,0.6747104898551015,-5.033132813235937,40.19942878069358,43422.37883924748,25938.559146264346,69360.93798551183,79935.07721727644,105873.63636354079,105873.63636354079,29.028747541698976,135026.53529990063,94720.12824442872,58207.42986640001,40569.66486447635,29152.898936359845,21790.45944740067,1587.1159964539142,105844.60761599909,354198.2092773171,1561979.5878114998,4.409902554274515,1563150.0101486805,4.4132069818704895,0.7474542924519711,0.09807639050647204,4.073185686702743,1.2735709623573346,0.5,49.53814192213652,4.073185686702743,1.2834508904391815,1.2837393534535704,3.173620211762795,19766.37335012812,2015.6091376900492,0.00022474408614992576,7.413685722593055e-05,0.00015060722892399521,0.0006134512091671807,0.09807639051297669,0.09807639050647185,0.5130062612374238,5.707843303091067,29152.898936359845,21790.45944740067,0.7474542924481272,0.9948133603297012,0.6227880397984836,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536434383544854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,54.0,15585.545755515472,1587.1159964539142,0.5130062612374238,6.4855711441033055
550.0,-30.369686557739414,5.038523713165717,34.9883308468251,24.908858688455098,5.384940532401414,-26.75794135425652,-40.54902152912689,1.7731953289185118,0.6897582020239383,-5.0346565516826685,40.19886448103992,43417.82152511849,25938.43918198459,69356.26070710308,79930.53738354817,105868.97656553276,105868.97656553276,32.831342180405045,135020.88158482302,94716.95127830569,58204.23541987597,40569.684287144126,29151.905019290236,21789.716540109548,1587.1161247409843,105836.14522335236,354177.16763860174,1561839.9786073552,4.409770367244674,1563125.5774694884,4.413400185820232,0.7474542924618812,0.09806814542030617,4.073165372030848,1.2735653257882222,0.5,49.53814192213652,4.073165372030848,1.283462847431891,1.2837511385086393,3.1735748176746483,19765.80895521521,2015.5515854257274,0.0002246080355010899,7.409465528545348e-05,0.00015051338021563641,0.0006130658883216432,0.09806814541579958,0.09806814542030645,0.5130134961622639,5.724414753706583,29151.905019290236,21789.716540109548,0.7474542924481272,0.9947601796951929,0.6227313800075928,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536784252472343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15585.354794591098,1587.1161247409843,0.5130134961622639,6.485843221212458
551.0,-30.37546423956799,5.036954573975759,34.98789799045524,24.905726441089087,5.382804883169485,-26.763368453617236,-40.554003697447456,1.7707090972188113,0.7047523416557624,-5.036170359148526,40.19830107502273,43413.251279590426,25938.296702795036,69351.54798238547,79926.03100164678,105864.32770444182,105864.32770444182,36.619304903259035,135015.23427195946,94713.80131474276,58201.02159268648,40569.7552467292,29150.906567517653,21788.97024155481,1587.115693969531,105827.70839953856,354156.2641104136,1561700.748977013,4.4096375166475354,1563101.1837702978,4.41359180162059,0.7474542924107163,0.09805992547951901,4.0731446718747435,1.2735596298752352,0.5,49.53814192213652,4.0731446718747435,1.2834747337617787,1.2837628536665995,3.1735292988095125,19765.252060265404,2015.4947979448034,0.00022447259630827736,7.405269463655069e-05,0.00015041990167172667,0.0006126820210381164,0.0980599254364725,0.09805992547951643,0.5130207613323421,5.740922700804276,29150.906567517653,21788.97024155481,0.7474542924481272,0.9947058185872534,0.6226741133819714,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537132768381102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15585.163290938493,1587.115693969531,0.5130207613323421,6.48611347272185
552.0,-30.38121918380761,5.035386555607092,34.98746603857332,24.902589024882786,5.380665939197148,-26.76877551282363,-40.55896756527943,1.7682222682131465,0.7197759868290632,-5.037686145068643,40.1977381839148,43408.7034525856,25938.162204240016,69346.86565682561,79921.51547093136,105859.67767517138,105859.67767517138,40.41370645829011,135009.58624002986,94710.63085131002,58197.81883296412,40569.79113149545,29149.908564858488,21788.224275844503,1587.1153357520693,105819.26396871309,354135.3342327112,1561561.3366480507,4.409504462556424,1563076.8126523313,4.4137838322148175,0.7474542922618693,0.09805169859035034,4.0731238865347965,1.2735539433034133,0.5,49.53814192213652,4.0731238865347965,1.2834866218414782,1.2837745713517157,3.1734837100918867,19764.691294990833,2015.4376158005878,0.00022433776493716864,7.401090997013777e-05,0.00015032685496703087,0.0006122999037538654,0.09805169848793,0.09805169859035051,0.5130280578936977,5.757462131897682,29149.908564858488,21788.224275844503,0.7474542924481272,0.9946523860379191,0.6226174760023487,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537479927094255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15584.971477300991,1587.1153357520693,0.5130280578936977,6.486382606032761
553.0,-30.386951501426953,5.033819630147458,34.98703492973676,24.899441270995908,5.378522974532771,-26.774162733879326,-40.56391316754741,1.7657342069851354,0.7348454664526116,-5.039202138845207,40.19717389744985,43404.17729419504,25938.03105515611,69342.20834935115,79916.9719794667,105855.00303462282,105855.00303462282,44.21858220350987,135003.9021486841,94707.42057167886,58194.62588640719,40569.77187252407,29148.8991140613,21787.469766783106,1587.1143704241088,105810.7844524193,354114.40245586634,1561421.4311923762,4.4093700238215465,1563052.3814087496,4.413975739389913,0.7474542925798844,0.09804343861335738,4.0731029797426075,1.2735481874970715,0.5,49.53814192213652,4.0731029797426075,1.2834985146426077,1.2837862945317748,3.1734380159191455,19764.122804234663,2015.3796458764882,0.00022420353786763416,7.396930074084767e-05,0.00015023423712678648,0.0006119195189004715,0.09804343864130467,0.09804343861335918,0.5130353924834024,5.774047605297824,29148.8991140613,21787.469766783106,0.7474542924481272,0.9946002608496844,0.6225617425000324,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537825735359575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15584.779202361955,1587.1143704241088,0.5130353924834024,6.486650433211894
554.0,-30.392661119831892,5.032253927913152,34.98660469697165,24.89630748694765,5.3763888321684945,-26.77952889223786,-40.56883282084016,1.7632566045745923,0.7498935522983743,-5.0407108364039965,40.19660972741691,43399.638831590426,25937.884268116657,69337.52309970709,79912.44376166459,105850.32802978125,105850.32802978125,48.01694193824369,134998.21013190717,94704.21779769508,58191.41286762126,40569.78325563758,29147.882102125914,21786.709592486324,1587.1127680540963,105802.311087843,354093.5723840342,1561281.6054287143,4.409234527802774,1563027.955494673,4.414166416439444,0.7474542924302998,0.09803518518024525,4.073081778400667,1.273542439932935,0.5,49.53814192213652,4.073081778400667,1.2835103575809037,1.2837979686113097,3.1733922163880375,19763.557303199872,2015.3219808191252,0.00022406991588437827,7.392793129185225e-05,0.000150141984592526,0.0006115405816167314,0.09803518518481473,0.09803518518024033,0.513042771315307,5.790604388702377,29147.882102125914,21786.709592486324,0.7474542924481272,0.9945474040746248,0.62250562477789,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538170199660443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15584.586468467154,1587.1127680540963,0.513042771315307,6.486915995250113
555.0,-30.398348150050875,5.030689493344278,34.986175373582846,24.89318299284207,5.374259607009928,-26.784874400451894,-40.57373406887052,1.760785857410945,0.7649338175338585,-5.042216195302308,40.196046585349244,43395.12060822043,25937.732148264957,69332.85275648539,79907.9298895393,105845.66203780426,105845.66203780426,51.8122776295786,134992.52705124734,94701.02073921247,58188.2114578936,40569.7880903543,29146.86501344307,21785.949360400977,1587.1110443222294,105793.84976017468,354072.7893663651,1561141.8721680567,4.409098691152787,1563003.574374331,4.414356655792221,0.7474542922661801,0.09802694375826869,4.073060385078508,1.273536674235947,0.5,49.53814192213652,4.073060385078508,1.2835221674854973,1.2838096104187575,3.173346349800795,19762.993920547793,2015.2645317766815,0.0002239368954789629,7.388673788823698e-05,0.0001500501575907259,0.0006111633526575728,0.09802694368392982,0.09802694375826841,0.5130501948574274,5.807150012836189,29146.86501344307,21785.949360400977,0.7474542924481272,0.9944948540954689,0.6224498548949526,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538513315450794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15584.393433609643,1587.1110443222294,0.5130501948574274,6.487180048365358
556.0,-30.40401268836122,5.029126354248198,34.98574694913088,24.89006289923566,5.372133063361893,-26.79019958408886,-40.5786169814877,1.7583199590895304,0.7799806068849193,-5.043718962850729,40.19548379792732,43390.622224960964,25937.57669152974,69328.1989164907,79903.41911098866,105840.9958025184,105840.9958025184,55.60819297925627,134986.84025637512,94697.81714540112,58185.0202593733,40569.77431780869,29145.84445385672,21785.18654974498,1587.1090441174447,105785.38760953915,354052.04307978525,1561002.06999599,4.408962186511715,1562979.2088954332,4.41454650367098,0.7474542926431579,0.09801870205620429,4.073038783285139,1.2735308722732586,0.5,49.53814192213652,4.073038783285139,1.2835339537289279,1.2838212293247424,3.1733003801357427,19762.430179628343,2015.2070462011334,0.00022380447349772446,7.384571969420635e-05,0.0001499587538035181,0.0006107878201348371,0.09801870213693253,0.09801870205620422,0.5130576645285804,5.823699569735652,29145.84445385672,21785.18654974498,0.7474542924481272,0.9944428542412627,0.6223945650841194,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538855089219909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,41.0,15584.199949982707,1587.1090441174447,0.5130576645285804,6.487443051179715
557.0,-30.40963541313108,5.027578300199614,34.98532047032997,24.888639931473904,5.3713542312398115,-26.795013239897262,-40.58293701438231,1.7575621746695504,0.7860399772425808,-5.044591188105278,40.19495070435349,43383.67668987372,25935.836432385095,69319.51312225881,79899.83961669817,105835.67604908327,105835.67604908327,55.06159776986169,134980.82702024316,94693.97700213433,58181.21240586515,40569.73844029908,29145.150971159885,21784.239905833765,1587.1066786078259,105780.6144513134,354040.00211072457,1560937.7584597003,4.408930485689929,1562956.1292551688,4.414631453895316,0.7474395973240973,0.09801202748550954,4.072991736392248,1.2735231724055485,0.5,49.53814192213652,4.072991736392248,1.2835377628218378,1.283824870639035,3.1732543088080547,19761.85704788836,2015.14860302839,0.00022367310036617872,7.38094474451642e-05,0.00014986365292101453,0.0006103934199328481,0.09801589335261406,0.09801395444438604,0.5130651823719632,5.8306311653478815,29145.150971159885,21784.239905833765,0.7474542924481272,0.9943286679138709,0.6223014488888049,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539195526572402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15584.006019245266,1587.1066786078259,0.5130651823719632,6.487704668018551
558.0,-30.415256524217057,5.026010535374848,34.98489707032813,24.883602267969422,5.367608406137823,-26.800795558156402,-40.58835137458516,1.7531474400771987,0.810597754538037,-5.047050349662785,40.19446953261884,43381.936854970954,25938.131778971907,69320.06863394286,79894.7348141395,105832.86659311141,105832.86659311141,63.33576275258383,134977.4869561966,94691.6445901559,58178.846630987486,40569.77551018713,29144.620363085185,21784.271589521493,1587.15804848544,105769.53083035882,354006.055399351,1560731.4004838355,4.408770349205436,1562935.2977291523,4.41499594114575,0.747454292357626,0.09800322538089161,4.073002087300537,1.2735199282737448,0.5,49.53814192213652,4.073002087300537,1.2835586462616762,1.283845590255854,3.173210744334142,19761.320072138107,2015.0938467405392,0.00022354183596704904,7.376401016973782e-05,0.0001497778257973112,0.0006100453971037848,0.09800322531873937,0.09800322538089082,0.5130721662965164,5.857648104200848,29144.620363085185,21784.271589521493,0.7474542924481272,0.9943436755868005,0.6222808978196006,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453953346602494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15583.822626096793,1587.15804848544,0.5130721662965164,6.4879796509659515
559.0,-30.420853504683695,5.024452846139316,34.98446807754559,24.88076171083378,5.365826167530264,-26.806032136722727,-40.593107231520094,1.75100479956929,0.824895541940748,-5.048138496875761,40.193773848623024,43377.11065231416,25936.922708263824,69314.03336057797,79889.78949486741,105826.71220313123,105826.71220313123,66.93151037435746,134969.29872653747,94688.0611675638,58175.382325010454,40569.64315839261,29142.586523406226,21782.75139168713,1587.0899062382803,105759.78069275687,353991.03523347346,1560581.6882765195,4.408534490844503,1562905.1796243035,4.415098191945723,0.7474542925073602,0.09799377223955595,4.072971827576736,1.273513214173727,0.5,49.53814192213652,4.072971827576736,1.2835689201054634,1.2838556987145797,3.1731617708865087,19760.719052239227,2015.032559767018,0.0002234112055947035,7.372412038813384e-05,0.00014968708520656966,0.0006096712809984366,0.09799377231005087,0.09799377223955591,0.513079946217893,5.873034038816513,29142.586523406226,21782.75139168713,0.7474542924481272,0.9942879990636014,0.6222310038039062,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539871323513653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15583.616444008789,1587.0899062382803,0.513079946217893,6.48827925824479
560.0,-30.426428483240556,5.022894675898791,34.98404372833198,24.87758776349949,5.363632034651254,-26.811283091026187,-40.59791792007161,1.7484866424368894,0.8402144015392992,-5.049719082882941,40.19323828976091,43372.71027067762,25936.980428862957,69309.69069954057,79885.34869275149,105822.32912161444,105822.32912161444,70.79332930968667,134964.07877889322,94684.86726834164,58172.22884626788,40569.598246748625,29141.749657278793,21782.12587253221,1587.0999113978735,105751.53579230476,353969.2186131446,1560442.754093269,4.408413703900869,1562881.994082881,4.415304811549067,0.7474542925081935,0.09798573654243914,4.072950906673878,1.2735074940836055,0.5,49.53814192213652,4.072950906673878,1.2835809462997256,1.2838675606613126,3.1731157418745397,19760.154006819364,2014.974941169448,0.00022328115866170818,7.368379099974843e-05,0.00014959736766195975,0.0006093027342548045,0.09798573660753487,0.09798573654243908,0.5130876753337636,5.889933484422215,29141.749657278793,21782.12587253221,0.7474542924481272,0.9942382809031349,0.6221757515059018,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540207745554001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,54.0,15583.42263934332,1587.0999113978735,0.5130876753337636,6.488469676937503
561.0,-30.431981125956735,5.021338329604796,34.983619482458785,24.874492920376383,5.361531611156908,-26.81650600169831,-40.60269403327254,1.7460564868984716,0.8553103203186652,-5.051190429727023,40.192669349896015,43368.24309838913,25936.761555279434,69305.00465366857,79880.81145371753,105817.57300899696,105817.57300899696,74.59580439151614,134958.22769042978,94681.59346140145,58169.02510607282,40569.520394809595,29140.654681432832,21781.30742730104,1587.0929532015246,105742.97720460544,353948.91075494094,1560301.5590556297,4.408267723518764,1562857.3636878897,4.415488552724902,0.7474542924795423,0.09797740618782479,4.072928103816979,1.2735015646414833,0.5,49.53814192213652,4.072928103816979,1.2835925605839487,1.2838790113607796,3.173069265814434,19759.58140944578,2014.9165524869125,0.00022315170209119686,7.364377164777305e-05,0.0001495079304434238,0.0006089350516465349,0.0979774061889805,0.0979774061878249,0.5130954658821862,5.906500750045666,29140.654681432832,21781.30742730104,0.7474542924481272,0.9941877864726245,0.6221221371335969,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540542859915142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15583.226936264095,1587.0929532015246,0.5130954658821862,6.488738670533561
562.0,-30.437511549105484,5.019783304576744,34.983196290298416,24.871379881538473,5.359411018878636,-26.821710809002067,-40.607452125381656,1.7436102787750114,0.8704795113189334,-5.05268388119655,40.19210753129856,43363.80034255824,25936.603003366235,69300.40334592448,79876.28645992828,105812.88946329452,105812.88946329452,78.41611613919667,134952.49883232516,94678.31580339822,58165.829686027355,40569.42901930096,29139.60936903063,21780.526106153404,1587.0892766197856,105734.47334715532,353928.29873884306,1560160.60740931,4.408126202308911,1562833.0418727899,4.415676981585399,0.747454292551416,0.09796912759861899,4.072905508389169,1.2734956247592346,0.5,49.53814192213652,4.072905508389169,1.283604248819898,1.2838905367786988,3.173022769388353,19759.006995651343,2014.857978580998,0.0002230228323059534,7.360392328128791e-05,0.0001494189090246655,0.0006085690976240603,0.0979691276307804,0.09796912759862869,0.513103296690695,5.923163392515505,29139.60936903063,21780.526106153404,0.7474542924481272,0.9941379905410442,0.6220685487151518,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540876646349374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15583.031128673014,1587.0892766197856,0.513103296690695,6.488989393239711
563.0,-30.443019770638003,5.018229793723493,34.982773953475274,24.868280498217814,5.357301190049846,-26.826894818525755,-40.612188110221155,1.7411762379376112,0.8856279036106685,-5.054166828563911,40.19154436940386,43359.358901854,25936.421302390063,69295.78020424406,79871.76723291805,105808.18853530812,105808.18853530812,82.22998651213129,134946.73474423029,94675.03703467656,58162.62870361263,40569.34259007103,29138.546208922162,21779.73143236316,1587.084322043961,105725.95854879598,353907.83262825385,1560019.5704747066,4.4079826063453,1562808.6621917672,4.415863448360996,0.7474542922012442,0.09796083938110782,4.0728826017056425,1.273489669491537,0.5,49.53814192213652,4.0728826017056425,1.2836158792403454,1.2839020051168215,3.17297617423992,19758.433853648086,2014.7995343616922,0.00022289454802796024,7.356427986012004e-05,0.00014933026816784018,0.0006082046511288342,0.09796083935892819,0.09796083938110793,0.513111176538312,5.939794732174562,29138.546208922162,21779.73143236316,0.7474542924481272,0.99408806374932,0.6220150925368471,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454120911167108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15582.834888488418,1587.084322043961,0.513111176538312,6.489242115972369
564.0,-30.44850588419885,5.016677734181618,34.982352509373854,24.865175876207672,5.355188353556136,-26.832059335754526,-40.616905864421256,1.7387418051118102,0.9008110917823728,-5.055651254177594,40.19098151202575,43354.9372710543,25936.247145024972,69291.18441607928,79867.23727320906,105803.48441823403,105803.48441823403,86.05157414835412,134940.9661293495,94671.73646778768,58159.43646563304,40569.22222461626,29137.481711115444,21778.935768880085,1587.0793291552648,105717.43284408568,353887.3470466201,1559878.2798198042,4.407838519341892,1562784.2959806568,4.416050217739998,0.7474542922002693,0.09795254111422194,4.072859596472831,1.2734836741117759,0.5,49.53814192213652,4.072859596472831,1.2836275104955766,1.2839134750346468,3.172929501098338,19757.85663402412,2014.7406743407912,0.0002227668462227477,7.352480867283548e-05,0.00014924203754991221,0.0006078418648323186,0.09795254100734323,0.09795254111422214,0.5131191048266065,5.956462345959949,29137.481711115444,21778.935768880085,0.7474542924481272,0.9940390307360464,0.6219622335181242,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541540256785443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15582.638301118408,1587.0793291552648,0.5131191048266065,6.489492602717806
565.0,-30.453969907025574,5.015127120621145,34.981931915504724,24.862065840885066,5.353074035830436,-26.83720425718785,-40.62160161612553,1.7363083859927035,0.9160299852540561,-5.057134482197053,40.19041766673241,43350.51899688496,25936.07362725686,69286.59262414182,79862.68845220198,105798.76207945884,105798.76207945884,89.88103100509034,134935.16903910058,94668.40630814405,58156.23685282677,40569.07717257476,29136.406959641732,21778.132453096503,1587.0737464407514,105708.88104845375,353866.87892169214,1559736.5898597194,4.407693069813624,1562759.887290339,4.416236670841876,0.7474542926058956,0.09794421841714064,4.072836448592167,1.2734776616981254,0.5,49.53814192213652,4.072836448592167,1.283639136024051,1.2839249399675905,3.1728827318302137,19757.273923861438,2014.681254440756,0.00022263972564168875,7.34855410173449e-05,0.00014915418462434384,0.0006074805995980729,0.09794421843532997,0.09794421841714175,0.5131270851556332,5.973164467451113,29136.406959641732,21778.132453096503,0.7474542924481272,0.993990551628906,0.62190973259232,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541870087149376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,59.0,15582.44129206882,1587.0737464407514,0.5131270851556332,6.489741678228824
566.0,-30.459411997744134,5.013578128121947,34.98151222891893,24.85897948443892,5.350973478778196,-26.842328329916413,-40.62628276934845,1.7338898109504732,0.931201978340539,-5.058607930093117,40.189854872184945,43346.13237632004,25935.87909990379,69282.01147622382,79858.17402342174,105794.05312332553,105794.05312332553,93.6975680814503,134929.3813300355,94665.1049317452,58153.063284643395,40568.93516344645,29135.328206709994,21777.326120462207,1587.0676346285743,105700.35555524408,353846.54667960916,1559595.2261333866,4.407546832852163,1562735.5243737807,4.41642157889635,0.7474542921210956,0.09793592159699936,4.0728129776992485,1.2734716795058922,0.5,49.53814192213652,4.0728129776992485,1.283650691249873,1.2839363353195934,3.1728358855426677,19756.698781056886,2014.622606196498,0.00022251318175426702,7.344641474277936e-05,0.00014906676701148766,0.0006071210632280572,0.09793592148438061,0.09793592159700007,0.5131351203224557,5.989809908433642,29135.328206709994,21777.326120462207,0.7474542924481272,0.9939422371958758,0.6218576924934335,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542198603627465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15582.243940443863,1587.0676346285743,0.5131351203224557,6.489988693545299
567.0,-30.46483208799738,5.012030709656158,34.98109345824421,24.855892848596,5.348871989819447,-26.847432854369746,-40.630938148219116,1.7314727561918288,0.9463956316345161,-5.060081995545647,40.189292991637416,43341.73260987258,25935.690215894647,69277.42282576722,79853.65911299312,105789.34932888777,105789.34932888777,97.51852584286826,134923.60028530651,94661.79241777354,58149.865914653004,40568.80722568948,29134.25095641876,21776.520941121456,1587.06160645288,105691.8308030449,353826.2068332349,1559453.755010796,4.40740037027782,1562711.201309859,4.416606715755216,0.7474542926707277,0.09792762587681754,4.072789336854231,1.2734656264306974,0.5,49.53814192213652,4.072789336854231,1.2836622383882084,1.2839477233206742,3.1727889276918404,19756.12213158457,2014.5638043148854,0.00022238721531557686,7.34075230021849e-05,0.00014897969231339196,0.000606762902261807,0.09792762596077198,0.09792762587681753,0.5131432070556449,6.006477627180175,29134.25095641876,21776.520941121456,0.7474542924481272,0.9938935913654033,0.6218053230410164,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542525815586473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15582.04610059633,1587.06160645288,0.5131432070556449,6.490234670916525
568.0,-30.470230275814085,5.01048484962681,34.98067555535367,24.852800799440615,5.346768930599003,-26.85251792015825,-40.63557533137498,1.7290565749432065,0.9616252969571519,-5.061555229410801,40.188730350561634,43337.351840095136,25935.503203521846,69272.85504361699,79849.12681928129,105784.63002280313,105784.63002280313,101.34743371272634,134917.79489652702,94658.45218591118,58146.67720672527,40568.63886576213,29133.164873723894,21775.70912908727,1587.0550740033789,105683.2825890904,353805.87937830784,1559311.8999530498,4.40725265134939,1562686.8456103434,4.416791626968518,0.7474542921605973,0.09791930822779715,4.072765604963116,1.2734596052253622,0.5,49.53814192213652,4.072765604963116,1.2836737804654679,1.2839591069939493,3.1727419122686342,19755.540132232378,2014.504456897348,0.00022226182321751823,7.336880220390884e-05,0.0001488930210136094,0.0006064063748032788,0.09791930818205573,0.09791930822779595,0.5131513474904058,6.02318052636798,29133.164873723894,21775.70912908727,0.7474542924481272,0.9938459455443612,0.6217536636795032,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454285171874697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15581.848000339363,1587.0550740033789,0.5131513474904058,6.49047954450842
569.0,-30.475606559208714,5.008940689902947,34.98025856076024,24.84972757464277,5.344677034139135,-26.85758241259784,-40.64019037233663,1.7266528875283167,0.9768221033299369,-5.0630201515974464,40.18816845498586,43332.97123882495,25935.299166863515,69268.27040568847,79844.62001757065,105779.91918443417,105779.91918443417,105.16696336657333,134911.99308995163,94655.13087768717,58143.4820989416,40568.49864305064,29132.07390551746,21774.8936824718,1587.0480113969163,105674.7522210676,353785.66751543205,1559170.2535732514,4.407104065359688,1562662.5224684482,4.4169752083025955,0.7474542922379361,0.09791100833758036,4.072741565139775,1.2734535169834271,0.5,49.53814192213652,4.072741565139775,1.2836852632156215,1.2839704320603567,3.172694804439516,19754.96356918312,2014.445663828435,0.00022213700468211013,7.333028504647176e-05,0.00014880671963563838,0.0006060513122321655,0.09791100837571418,0.09791100833758032,0.5131595441325167,6.039842254927407,29132.07390551746,21774.8936824718,0.7474542924481272,0.9937977246517107,0.6217017974799285,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543176318834679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15581.649491132834,1587.0480113969163,0.5131595441325167,6.490722474944311
570.0,-30.480961040748102,5.007398068847949,34.97984243696973,24.846634652372472,5.342574410001796,-26.8626283795674,-40.64478739220647,1.7242417488210675,0.9920968774346761,-5.064491067695663,40.18760599482574,43328.6108550776,25935.1145265998,69263.72538167739,79840.07676392891,105775.19129052872,105775.19129052872,109.00505016278476,134906.1706034298,94651.75974879361,58140.293839941965,40568.29545427961,29130.979312901094,21774.07553748208,1587.040930434997,105666.18624036593,353765.3738649583,1559027.986718798,4.406954727327046,1562638.1751735483,4.41715976355009,0.7474542926828107,0.09790267467094152,4.072717537184413,1.2734474139055236,0.5,49.53814192213652,4.072717537184413,1.283696779788351,1.283981791686194,3.1726476231060587,19754.376543897208,2014.3858039082877,0.0002220127565097883,7.329193688258849e-05,0.0001487208196271998,0.0006056978902401365,0.09790267472360178,0.09790267467094169,0.513167794378089,6.056587945130332,29130.979312901094,21774.07553748208,0.7474542924481272,0.9937510198354546,0.621650813438302,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543499615562634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15581.450655596695,1587.040930434997,0.513167794378089,6.490964217309164
571.0,-30.48629379112923,5.005857228497285,34.9794272126072,24.84357008887457,5.340489137355683,-26.86765336957583,-40.64936600681392,1.7218487158022948,1.0073116892800158,-5.065948923766668,40.18704405683149,43324.26459488999,25934.900842079678,69259.16543696966,79835.57106100162,105770.4719030813,105770.4719030813,112.82689815996855,134900.3475854799,94648.42166452754,58137.115198416046,40568.118295679444,29129.87568239861,21773.250612596603,1587.0329531161703,105657.64500492133,353745.261299997,1558886.0669857445,4.406804097550063,1562613.8507679934,4.417342143398506,0.7474542922870363,0.09789436552647013,4.072693119107565,1.2734412882989274,0.5,49.53814192213652,4.072693119107565,1.2837082108341584,1.2839930664923394,3.1726003500913293,19753.79830054011,2014.32683949566,0.00022188907624879972,7.32537606883211e-05,0.00014863531556047862,0.0006053460269395428,0.0978943655111292,0.09789436552647018,0.5131761037079224,6.073260613046671,29129.87568239861,21773.250612596603,0.7474542924481272,0.9937038569396069,0.6215998785921538,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543821614932035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15581.251414312414,1587.0329531161703,0.5131761037079224,6.491204114992507
572.0,-30.49160482153536,5.004317979716312,34.97901287553295,24.840485932678007,5.33839235871416,-26.872659994423405,-40.65392279354853,1.7194475316021847,1.0226045956810594,-5.067414002309589,40.186482137552304,43319.92233884334,25934.709853716697,69254.63219256004,79831.03239977175,105765.74225348845,105765.74225348845,116.6673578137561,134894.51469597776,94645.0368953939,58133.92683446537,40567.90006769837,29128.77244248931,21772.425989293944,1587.0252064630718,105649.0748956747,353725.04999798886,1558743.5883332351,4.406653100599173,1562589.527458672,4.417525780171792,0.7474542922219107,0.09788602898820052,4.072668702771959,1.2734351588459685,0.5,49.53814192213652,4.072668702771959,1.2837196789778995,1.2840043791295275,3.172552987591985,19753.210298281745,2014.2668799520475,0.00022176596283389257,7.321578475070274e-05,0.00014855017808318983,0.0006049956610706082,0.09788602889702981,0.09788602898820209,0.5131844670389395,6.09001859799065,29128.77244248931,21772.425989293944,0.7474542924481272,0.9936576553555978,0.6215493620948861,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454414232102912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15581.051778030946,1587.0252064630718,0.5131844670389395,6.491442712819914
573.0,-30.496894141268342,5.002780567110139,34.97859943974935,24.837430065404646,5.336313107879163,-26.877645624466503,-40.658457403164334,1.7170645910772973,1.037837420151675,-5.068865845604718,40.18592068127151,43315.57850502497,25934.489512740758,69250.06801776573,79826.53092286734,105761.02043560811,105761.02043560811,120.491551660205,134888.6801406482,94641.68504547059,58130.7326276281,40567.72490871387,29127.659705040118,21771.59427586276,1587.0165336193475,105640.5288839479,353705.0221751862,1558601.453307034,4.4065007720899025,1562565.2244765235,4.417707203780109,0.7474542924605613,0.09787771636235752,4.0726439195040625,1.2734290046663959,0.5,49.53814192213652,4.0726439195040625,1.2837310609498893,1.2840156062994499,3.172505553063843,19752.63093917773,2014.2078017648973,0.00022164341524781922,7.317801170856605e-05,0.00014846540353925317,0.0006046467229808563,0.09787771631497232,0.09787771636235752,0.5131928898619151,6.10670326575638,29127.659705040118,21771.59427586276,0.7474542924481272,0.9936105296146055,0.6214985216750907,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454446173436216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15580.851818842479,1587.0165336193475,0.5131928898619151,6.491679759117967
574.0,-30.502161843618424,5.001244769308095,34.978186884045,24.8343497858383,5.3342198511568775,-26.8826131867357,-40.662974026612915,1.7146711942741601,1.0531618348106235,-5.0703263903987965,40.1853589584392,43311.25487029679,25934.295736245247,69245.55060654203,79821.98801913895,105756.2837553842,105756.2837553842,124.33773756951268,134882.8303964914,94638.27746035719,58127.54431151492,40567.48127649141,29126.546641107198,21770.762316214703,1587.0080998321428,105631.94601781468,353684.87521532003,1558458.644525182,4.4063480056262145,1562540.9102423738,4.417890104266159,0.7474542926242053,0.09786936867485463,4.07261919721739,1.2734227955387905,0.5,49.53814192213652,4.07261919721739,1.2837424907934876,1.2840268820714156,3.172458048576459,19752.039644724413,2014.1475065108282,0.00022152143053322577,7.314040640409527e-05,0.0001483810241291305,0.0006042994073710737,0.09786936871165053,0.09786936867485455,0.5132013670025387,6.123488225209428,29126.546641107198,21770.762316214703,0.7474542924481272,0.9935650539299175,0.6214485826749032,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544779855327046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15580.651547428119,1587.0080998321428,0.5132013670025387,6.491915477314436
575.0,-30.50740801115446,4.999710809228175,34.97777520918203,24.83129297560083,5.332141780723043,-26.887560140363703,-40.66747605158014,1.7122939099322159,1.0684407260328612,-5.07177470905938,40.18479715029246,43306.9609106332,25934.075209590454,69241.03612022365,79817.47210472883,105751.5473143193,105751.5473143193,128.1713036988658,134876.96890957817,94634.89177707725,58124.38058298151,40567.234660106384,29125.42159525887,21769.921391967695,1586.998640641286,105623.37601062043,353664.89779381844,1558316.0272494536,4.406193651024789,1562516.5926013556,4.418070898040552,0.7474542924903608,0.0978610341419291,4.072594118658071,1.2734166380623355,0.5,49.53814192213652,4.072594118658071,1.2837538444265928,1.2840380823323843,3.172410455742124,19751.454642138684,2014.087852848698,0.00022140000598907608,7.310294043023513e-05,0.00014829706555884094,0.0006039537570091861,0.09786103413092354,0.09786103414193362,0.5132099048047549,6.140215435092216,29125.42159525887,21769.921391967695,0.7474542924481272,0.9935198317956658,0.6213992009710382,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545096689372115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15580.450882966528,1586.998640641286,0.5132099048047549,6.492149501893946
576.0,-30.512632700834914,4.998178598547154,34.977364442235334,24.82823106637227,5.330060084112531,-26.892488251054676,-40.67195247681809,1.709915634332261,1.0837562117721973,-5.073225394354752,40.184236109722896,43302.652418321806,25933.86528172241,69236.51770004422,79812.94792583438,105746.81320755678,105746.81320755678,132.0130305308994,134871.11141285283,94631.4865922635,58121.191084750804,40566.99500834745,29124.298205296036,21769.08170071308,1586.989327108538,105614.80017702589,353644.8886158456,1558173.1870471495,4.40603904426779,1562492.3084700208,4.418252203744734,0.7474542921949114,0.0978526943850272,4.072568916123233,1.2734104080544784,0.5,49.53814192213652,4.072568916123233,1.2837652017344694,1.2840492869826474,3.1723627580969374,19750.866163363415,2014.0278447138846,0.00022127913951434458,7.306570509443396e-05,0.00014821343441991062,0.0006036094259703973,0.09785269440692969,0.09785269438502689,0.5132184988227443,6.156981606126976,29124.298205296036,21769.08170071308,0.7474542924481272,0.9934744285458282,0.621349531936142,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454541224130239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15580.24976013707,1586.989327108538,0.5132184988227443,6.492381923238054
577.0,-30.517835923519335,4.9966481602333825,34.976954541517614,24.825168528500967,5.327979725752932,-26.89739702439629,-40.676410706341244,1.7075408266298682,1.0990949304191417,-5.07467323691328,40.18367440242599,43298.36074764571,25933.652597652654,69232.01334529836,79808.4135364628,105742.06613411545,105742.06613411545,135.85945553681813,134865.23135644812,94628.06204087319,58118.0092520561,40566.72532090788,29123.165222332675,21768.234853582315,1586.9794059294757,105606.20667857863,353624.91953335644,1558030.0525583576,4.405883088257283,1562467.9957657196,4.418432948185758,0.7474542923957201,0.09784433831222074,4.0725435930845775,1.2734041214501484,0.5,49.53814192213652,4.0725435930845775,1.2837765418920883,1.284060475191267,3.1723150098086985,19750.274219611474,2013.9674832497822,0.0002211588300800779,7.302863854422752e-05,0.00014813019153585036,0.0006032666624817187,0.09784433833439912,0.0978443383122224,0.5132271513284686,6.173768167332412,29123.165222332675,21768.234853582315,0.7474542924481272,0.9934297902554733,0.6213004556346711,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545726514383812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15580.048403231325,1586.9794059294757,0.5132271513284686,6.4926131699247245
578.0,-30.52301776700715,4.9951196200744885,34.97654555625266,24.8221248848364,5.325910225941397,-26.90228571640848,-40.680850635375805,1.705178175342723,1.1144012270098074,-5.076113319369122,40.18311374590541,43294.083212249665,25933.4248190673,69227.50803131696,79803.90640259931,105737.33122166661,105737.33122166661,139.69664190060575,134859.36057336404,94624.65836235207,58114.83517200242,40566.47021149961,29122.02935169744,21767.38584122933,1586.9690759785924,105597.634579766,353605.0583584085,1557887.1509901453,4.405726428865436,1562443.7288278714,4.418612494067331,0.7474542923623752,0.09783600337055498,4.072517976083297,1.2733979084761815,0.5,49.53814192213652,4.072517976083297,1.2837878243222094,1.2840716063684603,3.1722671760292087,19749.688050573794,2013.9077106426553,0.00022103907488392946,7.299174142968531e-05,0.00014804733345424414,0.0006029254268036074,0.09783600336649616,0.09783600337055487,0.513235863038832,6.1905145463789495,29122.02935169744,21767.38584122933,0.7474542924481272,0.9933849697615883,0.6212514759768705,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546039509110438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15579.846667201622,1586.9690759785924,0.513235863038832,6.492842522949678
579.0,-30.528178230508708,4.993592876002678,34.976137464298,24.819071252737217,5.323835129221216,-26.90715580986851,-40.68526877146212,1.7028127085810498,1.129757767143417,-5.077556362295276,40.18255315427404,43289.80725914057,25933.209288617232,69223.01654775781,79799.37990789706,105732.5891965143,105732.5891965143,143.54538170843443,134853.48072357796,94621.22368050095,58111.651031744674,40566.191831951415,29120.89152706368,21766.535367007666,1586.9587204807847,105589.04381480586,353585.1572317383,1557743.8669057367,4.405569167839241,1562419.4649833972,4.418792568148989,0.747454292282872,0.09782765093643546,4.072492288493112,1.2733916059369221,0.5,49.53814192213652,4.072492288493112,1.2837991189549929,1.2840827504589158,3.1722192579537705,19749.095745540497,2013.847312338107,0.0002209198731771621,7.295504253330694e-05,0.00014796483064385515,0.0006025856317652894,0.09782765092506668,0.09782765093643545,0.5132446308662296,6.207314129438714,29120.89152706368,21766.535367007666,0.7474542924481272,0.9933407054953571,0.6212027419216186,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546351230605594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15579.644557193518,1586.9587204807847,0.5132446308662296,6.493070843983568
580.0,-30.533317306120786,4.992068082351856,34.97573027636885,24.81603630529719,5.321771792313238,-26.91200571339449,-40.689664835203416,1.7004601995869364,1.1450816283744985,-5.078990262540834,40.18199297738875,43285.52969620926,25932.975238098676,69218.50493430794,79794.87664161448,105727.85187971315,105727.85187971315,147.38478465344815,134847.5982594278,94617.80629792518,58108.459352519836,40565.94105045038,29119.74637971464,21765.67943551715,1586.9476799740266,105580.4670950597,353565.3830632602,1557600.7511033723,4.4054107831724165,1562395.2193746322,4.41897112731505,0.7474542927571488,0.09781931267237284,4.072466319209763,1.2733852753741663,0.5,49.53814192213652,4.072466319209763,1.2838103521164075,1.2840938337716028,3.1721712731916796,19748.508409725142,2013.787420752769,0.00022080122437893155,7.291854391445455e-05,0.00014788268046447698,0.0006022472353860421,0.09781931279747806,0.09781931267237279,0.5132534579792176,6.224071890915354,29119.74637971464,21765.67943551715,0.7474542924481272,0.9932958615594448,0.6211538020570941,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546661678664556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15579.442146688365,1586.9476799740266,0.5132534579792176,6.493297640263089
581.0,-30.538435158603466,4.990545132898437,34.97532398677256,24.812991404347144,5.319702833728866,-26.916837140602947,-40.694046614784725,1.6981048157283527,1.1604554542804522,-5.080427268814273,40.18143296342515,43281.28505601926,25932.75393441023,69214.03899042949,79790.35468073229,105723.10861514251,105723.10861514251,151.23567004216602,134841.7085213214,94614.35881690437,58105.289192191456,40565.63291634768,29118.599906178875,21764.82248814393,1586.9366513404439,105571.87294510035,353545.5669319178,1557457.2627707948,4.405251849956626,1562370.9811016577,4.419150251719953,0.7474542923859984,0.09781095809031393,4.072440305970528,1.273378944261931,0.5,49.53814192213652,4.072440305970528,1.2838215977672671,1.2841049302778424,3.1721232241715143,19747.914997418924,2013.726909537806,0.00022068312392833052,7.288218069438113e-05,0.0001478009432339494,0.0006019105184863976,0.09781095815761151,0.09781095809031397,0.5132623411832239,6.240882723094728,29118.599906178875,21764.82248814393,0.7474542924481272,0.9932525075895638,0.6211058556997974,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546970852655252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15579.239444952822,1586.9366513404439,0.5132623411832239,6.4935230878687475
