time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
582.0,-30.543531788697933,4.989024024799441,34.97491854851659,24.809941020235442,5.317632698588334,-26.92164972927339,-40.698406531568594,1.6957506391637254,1.1758669531612895,-5.081862566221714,40.18087178401499,43277.040291769146,25932.532971879475,69209.57326364862,79785.8122997093,105718.34527158877,105718.34527158877,155.09485011507059,134835.78697851265,94610.8806057586,58102.10859781821,40565.30223104488,29117.441706923884,21763.95679712937,1586.9249380712308,105563.2504214737,353525.77523571986,1557313.3378760035,4.40509135956957,1562346.6926713951,4.419328948871327,0.7474542927290924,0.09780257693618964,4.072414141099395,1.273372593368404,0.5,49.53814192213652,4.072414141099395,1.283832836841645,1.2841160209065312,3.1720750741334314,19747.3158987668,2013.6658184769315,0.00022056557105777955,7.284601555168501e-05,0.00014771955550609456,0.0006015752067599365,0.09780257700855648,0.09780257693619228,0.5132712836515084,6.25772951938302,29117.441706923884,21763.95679712937,0.7474542924481272,0.9932096434844563,0.6210582110585965,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547278762334472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15579.036298603882,1586.9249380712308,0.5132712836515084,6.4937470613409065
583.0,-30.54860725346749,4.987504986670229,34.97451404681056,24.806923989113443,5.315581487119918,-26.926441678859717,-40.702748112939275,1.6934159125121595,1.1912040096304963,-5.083285139739688,40.18031238174486,43272.80751293077,25932.28457550554,69205.0920884363,79781.32189740597,105713.60647291152,105713.60647291152,158.9342583307007,134829.88817335948,94607.4508554506,58098.93647097539,40565.01598275023,29116.28170044795,21763.08973830912,1586.9127177097405,105554.67221458082,353506.1598506351,1557169.9817269482,4.404930263124383,1562322.4814415947,4.419505680188752,0.7474542924886696,0.0977942389601418,4.072387601719954,1.2733662869827822,0.5,49.53814192213652,4.072387601719954,1.2838439841288543,1.2841270204255701,3.17202686001076,19746.728723260418,2013.6059432385593,0.00022044856370528263,7.281001899041001e-05,0.0001476385447148726,0.0006012413790328242,0.0977942389764532,0.09779423896014183,0.5132802869202596,6.274489149370197,29116.28170044795,21763.08973830912,0.7474542924481272,0.9931659482444354,0.6210103564613274,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547585407592605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,52.0,15578.832862858093,1586.9127177097405,0.5132802869202596,6.493968893258089
584.0,-30.553661644369225,4.985987786891279,34.97411043789245,24.803882580623053,5.313516092888547,-26.93121607468178,-40.70707177799193,1.6910705232010823,1.2066325569167589,-5.08471666882676,40.179752876865194,43268.59273914092,25932.063973473953,69200.65671261487,79776.79075621186,105708.85472968582,105708.85472968582,162.79558251779235,134823.97713262614,94603.96614454174,58095.76812747058,40564.6644634124,29115.122402940335,21762.22321325839,1586.9007984703637,105546.05914716802,353486.42184250406,1557025.9713631077,4.40476882604798,1562298.2660544147,4.419683952529574,0.7474542923803962,0.09778586781947211,4.072361113772631,1.2733599289460105,0.5,49.53814192213652,4.072361113772631,1.2838551802938234,1.284138069527276,3.171978566025359,19746.129819112633,2013.5448720116078,0.0002203320990227413,7.27741873228341e-05,0.00014755791169990718,0.0006009091016361976,0.097785867799198,0.09778586781947207,0.5132893447724928,6.291349225743545,29115.122402940335,21762.22321325839,0.7474542924481272,0.9931238286555492,0.6209633336297508,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547890791709581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15578.629070223673,1586.9007984703637,0.5132893447724928,6.494190059850094
585.0,-30.558694948206764,4.9844725829977925,34.97370769660178,24.800854897499107,5.311460844647291,-26.935970711561232,-40.711373440548755,1.688736608001746,1.222042730057865,-5.086138860582178,40.17919267518104,43264.375327842536,25931.824467218423,69196.19979506097,79772.26905698828,105704.0935242067,105704.0935242067,166.65110820393602,134818.04293246559,94600.48442492913,58092.59069578352,40564.32636571735,29113.949408258886,21761.346461627745,1586.887852943973,105537.44241600277,353466.81343455956,1556881.92056435,4.404605641577691,1562274.0207936817,4.419860539702179,0.7474542926647597,0.09777749396478151,4.072334347334872,1.27335352035705,0.5,49.53814192213652,4.072334347334872,1.283866321931509,1.2841490647832807,3.1719301906823603,19745.532881850464,2013.4840013511714,0.00022021617657947307,7.273855417989306e-05,0.00014747762239958,0.0006005781871610923,0.09777749405739312,0.09777749396478144,0.5132984635583455,6.308181590640061,29113.949408258886,21761.346461627745,0.7474542924481272,0.9930814020071473,0.6209162733616482,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548194920036042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,40.0,15578.424915304771,1586.887852943973,0.5132984635583455,6.494409620957108
586.0,-30.56370724497168,4.98295933643978,34.9733058581974,24.797826900053792,5.3094052983069115,-26.94070658232696,-40.71565704708917,1.6864046356621272,1.2374756308652763,-5.087560891506422,40.17863312098017,43260.17315150068,25931.589586961472,69191.76273846216,79767.74513364541,105699.33472060689,105699.33472060689,170.5112678433652,134812.11055575477,94596.99090381911,58089.41892167429,40563.9688690498,29112.775835147888,21760.469268226112,1586.8748565353555,105528.82345276352,353447.2080975975,1556737.717698059,4.404441970491379,1562249.8038395634,4.420037188151105,0.7474542926255309,0.0977691184128163,4.072307469867218,1.273347079898231,0.5,49.53814192213652,4.072307469867218,1.2838774535689543,1.284160050727163,3.1718817544049216,19744.93401178964,2013.4229336001224,0.00022010079380313703,7.270308663844127e-05,0.00014739770716469576,0.0006002487839280913,0.09776911845655017,0.09776911841281855,0.5133076406499819,6.325036522371704,29112.775835147888,21760.469268226112,0.7474542924481272,0.9930395432824187,0.6208696077171135,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454849779162664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15578.220483492027,1586.8748565353555,0.5133076406499819,6.4946272775460905
587.0,-30.56869859214121,4.98144814553126,34.9729049281816,24.794812907371693,5.307358289205435,-26.945422960425,-40.71992242299018,1.6840826574892191,1.2528893998177182,-5.088976285157052,40.178074180102435,43255.98399472332,25931.342909022405,69187.32690374572,79763.23879200492,105694.58170102733,105694.58170102733,174.36552384057723,134806.17927759473,94593.50807664049,58086.25327935901,40563.61644142387,29111.59757656741,21759.588564799185,1586.8613914146974,105520.21617718675,353427.69511526683,1556593.61843448,4.404277423496234,1562225.613712683,4.420212777052401,0.7474542923166119,0.09776075468584257,4.072280338714011,1.2733406597701835,0.5,49.53814192213652,4.072280338714011,1.283888537598178,1.2841709897400606,3.171833238991439,19744.3385959365,2013.3622180802315,0.00021998594864642938,7.266778593447406e-05,0.0001473181627119553,0.0005999208575473671,0.09776075468895906,0.0977607546858425,0.5133168769768764,6.341865684974778,29111.59757656741,21759.588564799185,0.7474542924481272,0.9929976947882849,0.6208231234647363,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548799411144282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15578.015698865187,1586.8613914146974,0.5133168769768764,6.494843703559489
588.0,-30.573657623198077,4.979954708947233,34.97250672601098,24.79373380718755,5.307000019982235,-26.94925865447249,-40.72327598752452,1.6837005308468294,1.2576398082013611,-5.089688029374752,40.17756704015424,43247.81032263276,25929.33005117911,69177.14037381187,79759.17523356111,105688.50528474021,105688.50528474021,172.7873145587655,134799.30259564327,94589.33517485065,58082.4704324077,40563.18304715883,29110.79731090307,21758.420349131255,1586.8478128926838,105515.71797018145,353417.8831451833,1556539.4721980295,4.404246492412514,1562203.665697638,4.420273393624193,0.7474347101095001,0.09775372958301677,4.072224359787618,1.2733320983173329,0.5,49.53814192213652,4.072224359787618,1.283890558052371,1.284172864207369,3.1717846464772492,19743.738997429962,2013.301076048392,0.0002198719017322201,7.264004260861697e-05,0.00014723185912360312,0.0005995611632599554,0.09775892225253961,0.09775629069175243,0.5133261703652716,6.347327837576131,29110.79731090307,21758.420349131255,0.7474542924481272,0.992869074198191,0.6207168027487122,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549099781898351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15577.810567955152,1586.8478128926838,0.5133261703652716,6.495058883620905
589.0,-30.578609177793776,4.978438840542342,34.97211149772495,24.788555851578735,5.3029512725967,-26.95481502721399,-40.728454117756314,1.6791571220172088,1.2842334968768228,-5.092203570559331,40.17710062972718,43248.02462195156,25931.90420858681,69179.92883053837,79754.75311685629,105686.6573254431,105686.6573254431,182.21020074965782,134796.9431289981,94586.9748625155,58080.24636761194,40563.031661003966,29110.285803555016,21758.608078574525,1586.9017043504186,105504.44712469344,353383.20608710404,1556317.9783111503,4.404051894666266,1562183.4805815034,4.420650029974675,0.747454292458967,0.09774539169591719,4.072235418759785,1.2733287739614028,0.5,49.53814192213652,4.072235418759785,1.2839120179015475,1.2841941826319514,3.17174024542237,19743.19271001871,2013.245370235372,0.00021975808112172684,7.259722427604257e-05,0.00014716085684568427,0.0005992736535020338,0.09774539166131163,0.09774539169591108,0.5133348310237023,6.376437067436143,29110.285803555016,21758.608078574525,0.7474542924481272,0.992918542535719,0.620725784213601,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549398219682268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15577.623114345028,1586.9017043504186,0.5133348310237023,6.495298555425013
590.0,-30.583537655125365,4.976935424312434,34.971709236129975,24.785834561940305,5.301296087890241,-26.959444541172648,-40.73258143672717,1.6772029739375416,1.2988659762582984,-5.093126691256103,40.17637501274439,43243.41025722465,25930.40994758898,69173.82020481363,79749.61566256318,105680.02561015217,105680.02561015217,185.85394967220782,134787.88202281465,94582.91712326882,58076.711717930295,40562.45045037614,29107.85641266247,21756.792220349016,1586.8070769600188,105494.17166047996,353370.4814196203,1556160.514031753,4.403764875266544,1562152.078023883,4.420720349215754,0.7474542924735742,0.0977354571112048,4.07219675485704,1.273321077390574,0.5,49.53814192213652,4.07219675485704,1.283921380786044,1.2842034021801525,3.1716870018660757,19742.533181602346,2013.1781170534634,0.00021964484490248775,7.256311189467322e-05,0.00014708173300781452,0.0005989457558531719,0.0977354570842815,0.09773545711120453,0.51334442372895,6.391992667514387,29107.85641266247,21756.792220349016,0.7474542924481272,0.9928737696074599,0.62068637564974,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454969621922239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15577.39830639925,1586.8070769600188,0.51334442372895,6.4955572964051695
591.0,-30.588445737188685,4.9754319180112425,34.97131247438117,24.782753164786868,5.299168367696865,-26.964093365021775,-40.73678321493787,1.6748159955299298,1.3145994106830585,-5.094634395054021,40.1758477736683,43239.33095872332,25930.420756143052,69169.75171486638,79745.18510313862,105675.60585928167,105675.60585928167,189.7860366814857,134782.50090528678,94579.44964742046,58073.59550300495,40562.06016046168,29106.895046005116,21756.073645723234,1586.8078242579581,105485.81982260018,353349.69939652376,1556017.440900826,4.403618974512517,1562129.2609747655,4.4209157773239465,0.7474542925769483,0.09772733528790593,4.07217068780442,1.2733147171558814,0.5,49.53814192213652,4.07217068780442,1.2839327648297658,1.2842146439994828,3.1716385774642504,19741.935779134146,2013.1171989552138,0.0002195321307182383,7.252839933245313e-05,0.00014700373138578518,0.000598624285947069,0.09772733531529341,0.09772733528790595,0.5133539592242645,6.409233805737074,29106.895046005116,21756.073645723234,0.7474542924481272,0.9928346350232896,0.6206398650673287,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549992841508057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15577.193826792194,1586.8078242579581,0.5133539592242645,6.49568441850473
592.0,-30.593333038081667,4.9739309909896825,34.970915729502174,24.779769172333204,5.2971514570380105,-26.9687140733823,-40.74095041779799,1.672532492338629,1.330053445963074,-5.096015122636401,40.17528287160445,43235.17467026557,25930.11124258717,69165.28591285273,79740.65695473998,105670.76819732715,105670.76819732715,193.64435364157544,134776.40889370028,94575.90660014252,58070.42431566799,40561.64698274948,29105.640696373142,21755.136066614148,1586.7891973097114,105477.12384368558,353330.6684410665,1555871.9903857284,4.40344450497435,1562104.8142837535,4.421084705655273,0.7474542922302019,0.0977188904856257,4.072142424339492,1.2733081673504785,0.5,49.53814192213652,4.072142424339492,1.28394366455101,1.2842254020682804,3.1715896396151493,19741.33324257696,2013.0557573255862,0.00021941994673736008,7.249398757828571e-05,0.00014692595915907438,0.0005983034315284383,0.09771889042439624,0.09771889048562632,0.5133635615780133,6.426068568599476,29105.640696373142,21755.136066614148,0.7474542924481272,0.9927942972520758,0.6205950613349625,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550288247803889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15576.987157703974,1586.7891973097114,0.5133635615780133,6.495909265004656
593.0,-30.598271880755725,4.9724540934341475,34.97052085557014,24.776875180564844,5.296841689730462,-26.972308350999587,-40.74415873093528,1.6703351140560343,1.303367159840377,-5.096400222512868,40.17478818854329,43226.76441991945,25927.299863563563,69154.064283483,79729.48510488114,105656.7849684447,105656.7849684447,182.29875540960347,134761.778551057,94572.34983605842,58067.40652804635,40561.048120013416,29104.993582612307,21753.68250449503,1586.7745545404769,105474.4862130351,353325.3606449545,1556098.6235844512,4.404152084480926,1562083.406626416,4.421090531896759,0.7474209689395347,0.09771183184584256,4.072112896512996,1.2733015274303034,0.5,49.53814192213652,4.072112896512996,1.2839541644105883,1.2842357587350541,3.1715407055689866,19740.733963806768,2012.9946478977804,0.000219306633324132,7.246750439097054e-05,0.00014683912893316146,0.0005979455106414614,0.09773957386437258,0.09771618830704099,0.5133732042591632,6.399767382353218,29104.993582612307,21753.68250449503,0.7474542924481272,0.9926509759040405,0.6204854382919566,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550582414739712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15576.780485588955,1586.7745545404769,0.5133732042591632,6.496113710838299
594.0,-30.603119609599847,4.970948700456789,34.97012988248858,24.773556575551652,5.292780600515626,-26.97799204741185,-40.749365848582215,1.6676530383276025,1.3608234101697008,-5.0992055353812615,40.17431287917674,43227.2603304089,25930.64715728298,69157.90748769187,79732.18087929454,105662.82803657751,105662.82803657751,201.3356744558405,134767.15240010654,94569.33761508302,58064.41706619727,40561.022832095274,29104.32436352902,21754.152182117286,1586.828128668115,105461.49236212167,353286.6971644889,1555601.4614936004,4.403226823933647,1562062.8375842727,4.421516151390729,0.7474542927159539,0.09770366080205804,4.072096208969058,1.2732962101092564,0.5,49.53814192213652,4.072096208969058,1.2839669245515706,1.2842483789278665,3.1714961897412195,19740.18609770803,2012.938781103438,0.00021919546280620904,7.242454101077249e-05,0.00014677092179543654,0.0005976653142300912,0.09770366080207242,0.09770366080205796,0.5133802735111632,6.46002894555096,29104.32436352902,21754.152182117286,0.7474542924481272,0.992716038484564,0.6204987424956668,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550879695547283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15576.592456549537,1586.828128668115,0.5133802735111632,6.496351892053671
595.0,-30.607944418090465,4.969455747346808,34.96973197930045,24.770832945965253,5.291127319649382,-26.98252931373068,-40.75339548345653,1.6657122152896549,1.3756970311749797,-5.10011876651639,40.17358529845301,43222.67625736465,25929.154373197736,69151.83063056238,79726.99893973336,105656.1533129311,105656.1533129311,205.03389408130897,134758.00404880004,94565.18344734503,58060.860764976576,40560.358535964944,29101.85073586893,21752.303254080205,1586.7307474551915,105451.11941884979,353274.11151506315,1555441.52813695,4.402930974665059,1562031.3518800547,4.421584545725909,0.7474542925639371,0.09769363638153457,4.072056124886054,1.2732882975926625,0.5,49.53814192213652,4.072056124886054,1.2839762205082619,1.284257534915693,3.1714420094743896,19739.513274142926,2012.870172193657,0.0002190848694731825,7.239130908547808e-05,0.00014669356038770443,0.0005973444110580941,0.09769363631780131,0.09769363638153446,0.5133905179591854,6.475815797691382,29101.85073586893,21752.303254080205,0.7474542924481272,0.9926735220343083,0.6204608884668351,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551171503305056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15576.363583566985,1586.7307474551915,0.5133905179591854,6.496598439812553
596.0,-30.612749081031833,4.96796281359898,34.96933963654704,24.76777337668466,5.289015296199532,-26.98708423828731,-40.75750307003034,1.6633504534550292,1.3915748829738277,-5.101610797950302,40.173058965666485,43218.647211061645,25929.1520497394,69147.79926080105,79722.57808666589,105651.7301364053,105651.7301364053,208.99639842371107,134752.58909143182,94561.68371342027,58057.752837816246,40559.923195115574,29100.858955026524,21751.56194242479,1586.729311180464,105442.73373798159,353253.5499152393,1555296.9565261896,4.402777995859836,1562008.575382029,4.421777433678507,0.7474542925361897,0.09768548548094504,4.072029234397696,1.2732818873552607,0.5,49.53814192213652,4.072029234397696,1.2839874822521007,1.284268657777644,3.171393250077017,19738.91308967875,2012.8089704107674,0.00021897478901097662,7.235744881468753e-05,0.0001466173401962891,0.0005970300955489216,0.09768548550748402,0.0976854854809446,0.5134006446059302,6.493185680924114,29100.858955026524,21751.56194242479,0.7474542924481272,0.9926359872297242,0.6204157615961176,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551461942504982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15576.157588634072,1586.729311180464,0.5134006446059302,6.496716830835282
597.0,-30.61753321008959,4.96647251727943,34.96894735519219,24.76481149150061,5.2870126435841565,-26.991611413474008,-40.761576186027355,1.6610908469685721,1.4071543690315025,-5.102978184990871,40.17249617656638,43214.540353833785,25928.83555834603,69143.37591217982,79718.06656044745,105646.90211879348,105646.90211879348,212.88050896459026,134746.48549589328,94558.11484496071,58054.588638347166,40559.47356290394,29099.58337709979,21750.608500145958,1586.7090558638477,105434.0216098289,353234.7068575141,1555150.3096046227,4.402597704624565,1561984.2215530146,4.42194436511891,0.7474542923271822,0.0976770283079241,4.072000150653509,1.2732752205105498,0.5,49.53814192213652,4.072000150653509,1.283998265814147,1.2842793030197857,3.171343964449647,19738.309097389752,2012.7473803378068,0.00021886522964783195,7.232388715934216e-05,0.0001465413424884898,0.0005967163686900979,0.09767702832559956,0.09767702830792405,0.5134107835734405,6.510132554022391,29099.58337709979,21750.608500145958,0.7474542924481272,0.9925970713575973,0.6203721705714994,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551751180034262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15575.949350069408,1586.7090558638477,0.5134107835734405,6.496934383791091
598.0,-30.62229690647805,4.964984159648482,34.968556152609196,24.761812236998253,5.284978148650625,-26.996123112196557,-40.76563170002771,1.658804354369109,1.4228464195438733,-5.104376195968519,40.171940735945725,43210.45367397006,25928.602915713775,69139.05658968384,79713.54062245044,105642.14353816421,105642.14353816421,216.79227289890696,134740.50813951867,94554.51275187345,58051.425803393075,40558.98549831153,29098.364601354464,21749.697528438443,1586.6927303466957,105425.3512652653,353215.44260710373,1555003.7371457028,4.4024228546411495,1561960.1859994517,4.422117488608461,0.7474542925833723,0.09766861015330669,4.071971470997137,1.2732685833377766,0.5,49.53814192213652,4.071971470997137,1.2840091741062705,1.284290073682222,3.1712946862949143,19737.69620232905,2012.6848824347817,0.000218756188395679,7.229048484355997e-05,0.00014646570355211904,0.0005964041663437527,0.09766861021116961,0.09766861015330802,0.5134209183148707,6.5272226155124144,29098.364601354464,21749.697528438443,0.7474542924481272,0.9925593852014098,0.6203287034626553,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552039192376458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15575.741122063613,1586.6927303466957,0.5134209183148707,6.4971321452870585
599.0,-30.627040287143533,4.963498101001511,34.9681658306231,24.758845811616652,5.282966350923034,-27.00061460272191,-40.7696726853959,1.6565406665013938,1.438447941871516,-5.105755117498145,40.17138416078592,43206.39069276575,25928.327037636613,69134.71773040236,79709.04762931445,105637.37466695106,105637.37466695106,220.68014248767577,134734.49923909327,94550.9415807653,58048.28464421638,40558.50770727658,29097.124572142227,21748.770664898624,1586.6746790268323,105416.69452446338,353196.4422123947,1554857.5673743342,4.402245837004554,1561936.1016313925,4.422287189099493,0.7474542926389721,0.09766020605038828,4.071942357298833,1.273261982430704,0.5,49.53814192213652,4.071942357298833,1.284019974963622,1.2843007375450262,3.1712453362839597,19737.091857303127,2012.6232563926649,0.00021864766191416956,7.22572163790778e-05,0.00014639044553509177,0.0005960934558781881,0.09766020612950733,0.09766020605038837,0.5134310696601145,6.544203059369636,29097.124572142227,21748.770664898624,0.7474542924481272,0.9925215731740569,0.6202856722259913,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552325985485455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15575.532570178751,1586.6746790268323,0.5134310696601145,6.497332038132134
600.0,-30.631763266282558,4.962014157468376,34.967776438276125,24.7558647179045,5.280945209069716,-27.005088712622925,-40.773688280582405,1.6542706554100894,1.4541000637802313,-5.1071404926194575,40.17082843076332,43202.310406372606,25928.07322397617,69130.38363034878,79704.53260408071,105632.60582805688,105632.60582805688,224.579662039323,134728.49555796693,94547.335938146,58045.113740437795,40558.02466412023,29095.889729910064,21747.84767070676,1586.657088529045,105408.02616601756,353177.35370037024,1554711.1367345208,4.402069159999177,1561912.0541144905,4.422458115589118,0.7474542924305337,0.09765179098796058,4.071913223052243,1.2732552600884812,0.5,49.53814192213652,4.071913223052243,1.2840308044793554,1.2843114307328205,3.171195900322118,19736.48040740504,2012.5609058552147,0.00021853965150678539,7.222417097127822e-05,0.00014631548053550716,0.0005957839399297746,0.09765179102765784,0.0976517909879604,0.5134412390316473,6.561240556399696,29095.889729910064,21747.84767070676,0.7474542924481272,0.9924838285366144,0.6202423910015784,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552611566263822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15575.323635368972,1586.657088529045,0.5134412390316473,6.497529817665526
601.0,-30.636465982432036,4.960532498476265,34.967387955782726,24.752902273926907,5.2789365543975935,-27.009543542266428,-40.77768948683513,1.6520141142319227,1.4697077891991626,-5.108515687563858,40.170272773973636,43198.25614695836,25927.79907905332,69126.05522601168,79700.03816118909,105627.83724024241,105627.83724024241,228.46693996227987,134722.48278310563,94543.7459584559,58041.96394422483,40557.53557136785,29094.645542863203,21746.91770338206,1586.6386751235946,105399.37030028013,353158.4062575871,1554564.9401128003,4.401891368200733,1561888.0100462525,4.422627303700767,0.747454292623836,0.09764338860392652,4.071883842860981,1.2732485432410612,0.5,49.53814192213652,4.071883842860981,1.2840415701772803,1.2843220607443113,3.1711464312629682,19735.873410431952,2012.499009389746,0.0002184321533497423,7.219125787462031e-05,0.00014624089547512201,0.0005954759394506708,0.0976433886236545,0.09764338860393114,0.5134514376057329,6.578223476763014,29094.645542863203,21746.91770338206,0.7474542924481272,0.9924463831598249,0.6201996183882929,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552895929408278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15575.114539096961,1586.6386751235946,0.5134514376057329,6.497726476073014
602.0,-30.641148486165566,4.959052980764227,34.96700037417035,24.749925021920376,5.276919697304014,-27.013981057150342,-40.78167284661902,1.6497522682888226,1.4853704525846183,-5.10989541746669,40.16971703450237,43194.215309997075,25927.542125444612,69121.75743544169,79695.51600501544,105623.05813046005,105623.05813046005,232.36687660154712,134716.45807331483,94540.11627974213,58038.81558472374,40557.000772242645,29093.399942854776,21745.98667621656,1586.6203148376867,105390.6912538585,353139.39713388256,1554418.344376524,4.401713195957038,1561863.9626800383,4.422797273134334,0.7474542926894072,0.09763496432493024,4.0718544281711715,1.2732418654067446,0.5,49.53814192213652,4.0718544281711715,1.2840523597860953,1.2843327153250703,3.171096877116042,19735.258284730284,2012.436284024645,0.00021832516563762732,7.215850535712274e-05,0.00014616666028050457,0.0005951693629141638,0.09763496435611267,0.09763496432493027,0.5134616675892076,6.595265870051321,29093.399942854776,21745.98667621656,0.7474542924481272,0.9924100468306258,0.6201574559015322,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553179083123282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15574.905063735918,1586.6203148376867,0.5134616675892076,6.4979216276058755
603.0,-30.64581082335904,4.957575797153591,34.966613708803926,24.746971274167322,5.2749175815660285,-27.018399210632744,-40.785638080537296,1.6475059688396914,1.5009786209411118,-5.111263827419712,40.169161803213086,43190.18340152063,25927.262033276256,69117.44543479689,79691.0237697696,105618.28580304586,105618.28580304586,236.25206564822292,134710.43238043823,94536.51205727631,58035.67168902734,40556.48929805442,29092.146577392363,21745.049832541525,1586.6011782644557,105382.03373739764,353120.544763125,1554272.078267478,4.401533984124574,1561839.9375827464,4.422965360541218,0.7474542923360527,0.0976265614025474,4.071824692924932,1.273235164494254,0.5,49.53814192213652,4.071824692924932,1.284063075877551,1.2843432970234214,3.1710472557138023,19734.650017793952,2012.3742580589656,0.00021821868667760985,7.212591552462561e-05,0.00014609277115298425,0.0005948641530385525,0.09762656134229179,0.09762656140254797,0.5134719376301649,6.612242448360803,29092.146577392363,21745.049832541525,0.7474542924481272,0.9923732829225855,0.6201152809188968,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455346103031848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,69.0,15574.695281410954,1586.6011782644557,0.5134719376301649,6.498115194077193
604.0,-30.65045299151516,4.956100855613842,34.966227972189444,24.744012427423172,5.272912169006774,-27.022799626016393,-40.78958159135652,1.6452588035080096,1.5166159899006288,-5.1126342841026196,40.16860735707055,43186.14819065927,25926.99298476989,69113.14117542916,79686.52277901613,105613.51576378602,105613.51576378602,240.1435104964621,134704.41079496205,94532.88885324246,58032.51426488559,40555.971764840964,29090.895031176027,21744.114360769756,1586.5821864308398,105373.37225328956,353101.6649865699,1554125.657679765,4.401354657273779,1561815.9467377772,4.423133906200018,0.7474542923986045,0.0976181550166815,4.071794881892345,1.2732284306129444,0.5,49.53814192213652,4.071794881892345,1.284073795141606,1.2843538825453409,3.170997568284861,19734.03814681168,2012.311864582878,0.00021811271588595952,7.209351773203815e-05,0.00014601919815392138,0.0005945602237011612,0.09761815507899592,0.09761815501668147,0.513482247085928,6.629250274003255,29090.895031176027,21744.114360769756,0.7474542924481272,0.9923366887106205,0.6200730941299003,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553741773621658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15574.485200730982,1586.5821864308398,0.513482247085928,6.4983074723303655
605.0,-30.6550751195306,4.954628170981577,34.96584312283872,24.741053021885477,5.270908170997269,-27.027181974568695,-40.793510887864954,1.643015026035347,1.5322706167142428,-5.114001792463793,40.168052335447946,43182.14016140589,25926.72215587183,69108.86231727773,79682.01144129022,105608.73359716205,105608.73359716205,244.03811643802328,134698.36813719594,94529.24680724321,58029.37552735901,40555.41253320467,29089.634540033883,21743.17221026635,1586.562617077138,105364.69548072403,353082.82661657745,1553979.004371304,4.401174136001844,1561791.9312707533,4.423301881421571,0.7474542927083823,0.09760973456799718,4.071764956168015,1.273221641783603,0.5,49.53814192213652,4.071764956168015,1.2840844977084478,1.2843644520121056,3.170947833600053,19733.42288936415,2012.2491257834376,0.00021800724968460496,7.206125010189483e-05,0.00014594599958271014,0.0005942578065937908,0.09760973462378203,0.0976097345679971,0.5134926012869265,6.646272409178039,29089.634540033883,21743.17221026635,0.7474542924481272,0.9923011789281012,0.6200317463493945,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554021312748613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,55.0,15574.274897261188,1586.562617077138,0.5134926012869265,6.498498603028737
606.0,-30.65967717627551,4.953157830432531,34.96545919678239,24.738107656035595,5.2689125716356635,-27.031545635906436,-40.79741839142514,1.640781031266575,1.5479014683503465,-5.115362894183224,40.16749811663449,43178.12590854927,25926.44086588557,69104.56677443485,79677.51836883223,105603.9592347178,105603.9592347178,247.9256960562925,134692.32998571984,94525.61642924655,58026.22396896348,40554.88051142564,29088.370751002047,21742.22757766845,1586.5426589725346,105356.0335386615,353064.07728577737,1553832.513881558,4.4009929467388265,1561767.9508192786,4.423468858190156,0.7474542924312619,0.09760132891407317,4.071734774829395,1.2732149183424197,0.5,49.53814192213652,4.071734774829395,1.284095153694047,1.284374975533297,3.1708980157085307,19732.811297422013,2012.1867607615254,0.00021790228815289292,7.20291746818894e-05,0.0001458731134710035,0.0005939566288325192,0.09760132887045901,0.09760132891407299,0.5135030034907753,6.663264362533596,29088.370751002047,21742.22757766845,0.7474542924481272,0.9922650870223881,0.6199900941707432,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554299655328318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15574.064223194859,1586.5426589725346,0.5135030034907753,6.498687904260347
607.0,-30.664259299604222,4.951689766995768,34.965076180254236,24.735157016571634,5.266914472634168,-27.035891677469955,-40.80131178544832,1.6385468504998963,1.5635641945909242,-5.116724839765975,40.16694411388451,43174.139225495,25926.167612411486,69100.30683790648,79673.01310475256,105599.18071716405,105599.18071716405,251.82014964359405,134686.2854264282,94521.96417285956,58023.0902936021,40554.30431028606,29087.10470926414,21741.281263765457,1586.5225933473228,105347.36056752046,353045.317112818,1553685.7825620389,4.400811191231714,1561743.9799947322,4.423636015813988,0.7474542922397133,0.09759291312049152,4.071704533920641,1.2732081091823062,0.5,49.53814192213652,4.071704533920641,1.2841058096883384,1.2843854997041864,3.170848152231997,19732.195417816278,2012.1239585196045,0.00021779782752051022,7.199722821429949e-05,0.00014580059930621074,0.0005936569612434449,0.09759291310918687,0.09759291312049131,0.5135134536139639,6.6802890343569175,29087.10470926414,21741.281263765457,0.7474542924481272,0.992230166085643,0.6199492490649474,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554576799354177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15573.8533337369,1586.5225933473228,0.5135134536139639,6.498876067399826
608.0,-30.668821458549175,4.950224051994102,34.9646940690067,24.732215562276565,5.264922650994121,-27.040219317448532,-40.80518335159866,1.6363205098934914,1.5792185941319303,-5.1180811131320905,40.166390249116326,43170.14635075388,25925.885800199947,69096.03215095383,79668.51527014574,105594.40107034569,105594.40107034569,255.7113986724289,134680.23305857272,94518.31212955948,58019.943210167854,40553.74324376847,29085.831988227037,21740.329970770257,1586.501983714515,105338.68967167326,353026.6358495225,1553539.0461202774,4.400628418254743,1561720.0154183756,4.423802220079672,0.747454292508119,0.0975844999364611,4.071674068222959,1.2732013082643974,0.5,49.53814192213652,4.071674068222959,1.284116428183763,1.284395987009174,3.170798207123539,19731.58066288675,2012.0612709627396,0.00021769386787199086,7.196547384414462e-05,0.00014572839402784624,0.000593358522966959,0.09758449990864769,0.09758449993646126,0.5135239553855139,6.697299707263994,29085.831988227037,21740.329970770257,0.7474542924481272,0.9921949110224908,0.6199082376211795,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554852752996972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15573.64207757068,1586.501983714515,0.5135239553855139,6.499062799674515
609.0,-30.673363708428525,4.94876065774988,34.9643128677419,24.729273688886337,5.262931121254093,-27.04452910664219,-40.80903703635556,1.6340965194677455,1.594892039611068,-5.119436355573064,40.16583672707512,43166.16457624478,25925.607309306582,69091.77188555137,79664.01280305794,105589.62011236452,105589.62011236452,259.6063114819699,134674.17664810258,94514.64668014116,58016.79845332787,40553.16469645921,29084.55653573806,21739.37661983442,1586.4811825491342,105330.01380088255,353007.9695611173,1553392.1559671734,4.4004450038293825,1561696.0659487396,4.423968297062366,0.7474542922159344,0.09757608246292401,4.0716435067396,1.2731944688828665,0.5,49.53814192213652,4.0716435067396,1.2841270348382692,1.284406463109407,3.1707482174864485,19730.963564256344,2011.9983444148966,0.00021759040732880798,7.193387899840902e-05,0.00014565652833039896,0.0005930614577907016,0.09757608241641481,0.09757608246292401,0.5135345089762664,6.714328395184111,29084.55653573806,21739.37661983442,0.7474542924481272,0.9921601491693632,0.619867563332712,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555127514261557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15573.43061270089,1586.4811825491342,0.5135345089762664,6.499248062426857
610.0,-30.677886099961913,4.947299612084156,34.963932568141296,24.726336111221485,5.260943063985457,-27.048820822176943,-40.81287270002065,1.631877786200464,1.610571594246096,-5.120787952920483,40.165283299770664,43162.19284405022,25925.325479886946,69087.51832393717,79659.51082380196,105584.8363036889,105584.8363036889,263.5016291027714,134668.1116586793,94510.97382469273,58013.65584494086,40552.57553305763,29083.275354990383,21738.41900408358,1586.4599504975895,105321.33467458613,352989.35424954654,1553245.1659246436,4.400260651562239,1561672.1208555996,4.424133765098118,0.747454292501257,0.09756766244074287,4.071612783686754,1.273187591037713,0.5,49.53814192213652,4.071612783686754,1.2841376160697717,1.2844169144175939,3.1706981656283237,19730.34569319922,2011.9353391014486,0.00021748744412242247,7.190244463836519e-05,0.0001455849994840573,0.0005927657450123171,0.09756766247024115,0.09756766244074322,0.5135451164557404,6.731359547166562,29083.275354990383,21738.41900408358,0.7474542924481272,0.9921257145978961,0.6198271765708889,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555401086350002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15573.218863178176,1586.4599504975895,0.5135451164557404,6.499431958981461
611.0,-30.68238867497558,4.94584102262326,34.96355321107968,24.72341749761256,5.25896578544949,-27.05309384135201,-40.816690342593915,1.6296709518258912,1.6262151084682728,-5.122132078467007,40.164731218957236,43158.22956210778,25925.03073530744,69083.26029741523,79655.03731272901,105580.06804803645,105580.06804803645,267.3868944137939,134662.06120374097,94507.32391041267,58010.51615979145,40552.00861180136,29081.993155704527,21737.460620020876,1586.4384155543964,105312.68115362266,352970.84260985546,1553098.4655871117,4.400075808255293,1561648.234297418,4.424298116951076,0.747454292545867,0.0975592675409216,4.071581802393267,1.2731807445129384,0.5,49.53814192213652,4.071581802393267,1.2841481408409607,1.2844273098876968,3.1706480529005603,19729.73385346999,2011.8729488122844,0.00021738497669173556,7.18711705802264e-05,0.00014551380611150917,0.0005924713649606029,0.0975592675904579,0.09755926754092142,0.5135557785481366,6.748347186935291,29081.993155704527,21737.460620020876,0.7474542924481272,0.9920909116794769,0.6197867200883347,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555673472188444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15573.00683480002,1586.4384155543964,0.5135557785481366,6.499614365606376
612.0,-30.686871495809743,4.944384715987663,34.963174746319595,24.72047918653118,5.256977965503938,-27.057350142079667,-40.82049020854754,1.6274566117738776,1.641934477166842,-5.123482001011052,40.16417866001315,43154.27872654346,25924.756796271693,69079.03552281516,79650.52699175639,105575.28378802809,105575.28378802809,271.2899732131191,134655.99144881094,94503.62487161387,58007.37660640107,40551.38696134755,29080.707660782842,21736.49977471976,1586.41687236528,105303.99381481497,352952.2518993198,1552951.1743685796,4.399890257143228,1561624.3273286978,4.424463419415025,0.7474542926626504,0.09755084059195394,4.0715508511302785,1.2731738837016748,0.5,49.53814192213652,4.0715508511302785,1.2841586998395649,1.284437740224585,3.170597879871821,19729.11160340105,2011.809496963902,0.00021728300301382376,7.1840054639676e-05,0.00014544294837414774,0.0005921783602436583,0.09755084062585229,0.09755084059195401,0.513566493045231,6.765416478177883,29080.707660782842,21736.49977471976,0.7474542924481272,0.9920574111361077,0.6197469566401385,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555944674168315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15572.79453056994,1586.41687236528,0.513566493045231,6.499795911918987
613.0,-30.691334598722786,4.942930889431624,34.962797191437566,24.717564379703276,5.2550051180190875,-27.061587456044286,-40.82427198356015,1.6252579753405856,1.657604864975724,-5.124820251044,40.16362645181417,43150.33514101455,25924.459186724736,69074.79432773928,79646.04566753258,105570.50485425732,105570.50485425732,275.17969326530874,134649.9178416614,94499.95069229693,58004.24016577878,40550.789473909055,29079.412987404074,21735.53205783733,1586.394465782014,105295.32516099201,352933.8226975228,1552804.143178288,4.399703409863037,1561600.435811602,4.424626758285932,0.7474542923975875,0.09754243232621225,4.071519586208869,1.273166992668994,0.5,49.53814192213652,4.071519586208869,1.2841691846009684,1.284448096938261,3.170547646705927,19728.496053544884,2011.7467283470794,0.00021718152166417873,7.180909920960912e-05,0.0001453724224545696,0.0005918866653184101,0.09754243228798287,0.0975424323262121,0.5135772657447,6.782425116019738,29079.412987404074,21735.53205783733,0.7474542924481272,0.9920234594480398,0.6197071617735002,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556214695917626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,48.0,15572.58194856126,1586.394465782014,0.5135772657447,6.499975684280313
614.0,-30.695778039680206,4.941479413813396,34.96242055364461,24.714639654289954,5.253026358785823,-27.065807715137634,-40.828035947028525,1.6230560342431948,1.6733234522548628,-5.126162168395292,40.163074791689155,43146.402750710244,25924.177074187373,69070.57982489762,79641.54742242541,105565.72449661279,105565.72449661279,279.0803744670993,134643.84399039956,94496.24881246126,58001.10414074586,40550.16074635044,29078.11949378678,21734.565233732512,1586.3722196866242,105286.64412214569,352915.34375100903,1552656.8001040686,4.3995162794608005,1561576.5682829716,4.4247908058786605,0.7474542925094111,0.09753401253319718,4.071488291188733,1.2731600664695728,0.5,49.53814192213652,4.071488291188733,1.2841796839625732,1.2844584688830518,3.17049735487592,19727.87485706876,2011.6833839352644,0.0002170805307749185,7.177830182284995e-05,0.00014530222895206855,0.0005915963238619716,0.09753401250539369,0.09753401253319706,0.5135880927059563,6.7994856206501595,29078.11949378678,21734.565233732512,0.7474542924481272,0.9919903175359757,0.6196677930562833,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556483539494347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15572.369098075564,1586.3722196866242,0.5135880927059563,6.500154098102529
615.0,-30.7002018612691,4.940030372562675,34.962044811233916,24.71172393942254,5.25105436494469,-27.07000981457257,-40.83178195925427,1.6208623182481339,1.6890350739184328,-5.127497763393275,40.162522979407804,43142.478877258865,25923.884950086573,69066.36382734544,79637.0547962803,105560.93974636687,105560.93974636687,282.9781698817096,134637.7569524671,94492.5458436239,57997.96992460247,40549.5287989127,29076.817206100233,21733.59182540489,1586.3492973970237,105277.96157648516,352896.95262083045,1552509.40535409,4.399327888280694,1561552.6944471004,4.424953751654829,0.7474542922409418,0.0975255919656708,4.071456795101639,1.2731531419185926,0.5,49.53814192213652,4.071456795101639,1.284190144041924,1.2844688021628192,3.1704470042784574,19727.254397912686,2011.6201147091706,0.00021698002878722564,7.174766344388108e-05,0.00014523236534334457,0.000591307300745844,0.09752559193424941,0.09752559196567095,0.5135989775623195,6.816532837311684,29076.817206100233,21733.59182540489,0.7474542924481272,0.9919573234874745,0.6196286514037762,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556751208144456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15572.155976493508,1586.3492973970237,0.5135989775623195,6.500331253572492
616.0,-30.704606113972304,4.938583702084095,34.961669966200645,24.70880305571484,5.24907996349151,-27.074194625728037,-40.835510090086586,1.6186684752472782,1.7047817041937492,-5.128833951286628,40.161971262248976,43138.565158567675,25923.600457429613,69062.16561599729,79632.549239355,105556.1496967846,105556.1496967846,286.88358741250704,134631.66138419113,94488.82033313376,57994.83625234656,40548.87120087466,29075.511687406513,21732.616022083068,1586.3262075022553,105269.2661093721,352878.5540792081,1552361.7304771692,4.399138776024121,1561528.8250024049,4.425116819799425,0.7474542926615501,0.09751715947633796,4.07142522301969,1.2731462190160534,0.5,49.53814192213652,4.07142522301969,1.284200603876399,1.2844791358212089,3.1703965959289917,19726.629591294663,2011.556402165333,0.00021688001396765787,7.171718332347368e-05,0.0001451628306441842,0.0005910196101296672,0.09751715954726346,0.09751715947633731,0.5136099193023014,6.833615655480401,29075.511687406513,21732.616022083068,0.7474542924481272,0.9919249945355206,0.6195899104454188,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455701770430901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15571.942589600934,1586.3262075022553,0.5136099193023014,6.500506800152394
617.0,-30.708990832252464,4.937139564196943,34.96129605170051,24.705905815959,5.247119594153099,-27.078360696247547,-40.83922019982708,1.6164894581481835,1.7204795390168783,-5.130160065495593,40.1614206705974,43134.65821511123,25923.296546458278,69057.9547615695,79628.07749923712,105551.3740456954,105551.3740456954,290.7757604854414,134625.57633503486,94485.1243088224,57991.7050246964,40548.24364902889,29074.202289339464,21731.63730325342,1586.3025825471261,105260.59828520996,352860.2949908223,1552214.3950309318,4.398948867486788,1561505.0045264468,4.425278294819372,0.7474542925369163,0.09750875415409269,4.071393354571105,1.2731392384180804,0.5,49.53814192213652,4.071393354571105,1.2842109935815176,1.284489399956853,3.1703461307525913,19726.012366829982,2011.493462785965,0.00021678048495125238,7.168686242644607e-05,0.0001450936225248063,0.0005907332105381448,0.09750875417773404,0.09750875415409277,0.513620920073814,6.85063960451248,29074.202289339464,21731.63730325342,0.7474542924481272,0.9918921093737707,0.6195510317648877,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557283030905614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15571.72893898109,1586.3025825471261,0.513620920073814,6.500680861745893
618.0,-30.71335614855482,4.935697801462366,34.96092304464938,24.70299380309882,5.245150873643195,-27.08251016251652,-40.84291633972896,1.6143048876048682,1.7362397088373314,-5.131491141508182,40.16087023691691,43130.77781811252,25923.01152814916,69053.78934626168,79623.57963993355,105546.59116808271,105546.59116808271,294.6823858835269,134619.48380973283,94481.390739558,57988.588917736975,40547.55757980114,29072.89264165012,21730.6583945247,1586.2790832389571,105251.90878219919,352841.96832973225,1552066.6178768636,4.3987585298426035,1561481.1911593438,4.425440654214165,0.7474542922981506,0.0975003283938089,4.071361492662742,1.2731323006795723,0.5,49.53814192213652,4.071361492662742,1.2842214084123826,1.284499689840929,3.1702956094587758,19725.387262554443,2011.429719889508,0.00021668143815461224,7.165666748623894e-05,0.0001450247706683733,0.0005904482667814602,0.09750032838888185,0.09750032839380865,0.5136319758877024,6.867730850345538,29072.89264165012,21730.6583945247,0.7474542924481272,0.9918607122851529,0.6195130551572213,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557547189887685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15571.51503043146,1586.2790832389571,0.5136319758877024,6.500853956671766
