time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
619.0,-30.717702019216492,4.9342585373683585,34.96055093468662,24.70009565530347,5.243191692064365,-27.08664139098403,-40.84659068668259,1.6121310638319395,1.7519795668432607,-5.13281396409995,40.16031974631507,43126.88869213811,25922.711691280892,69049.600383419,79619.09463567732,105541.8063269582,105541.8063269582,298.5827988256642,134613.3798672395,94477.66414005212,57985.458196513035,40546.895492821204,29071.573540281286,21729.672429204544,1586.2548123904817,105243.22352813254,352823.75604440214,1551918.880983452,4.398566860640036,1561457.3756041417,4.425601589615285,0.7474542923896473,0.09749190742347864,4.0713293726725714,1.2731253239279612,0.5,49.53814192213652,4.0713293726725714,1.2842317721825354,1.284509929271021,3.170245014070474,19724.764853974088,2011.3662518774595,0.0002165828739956149,7.16266622375166e-05,0.0001449562117580983,0.0005901644826820907,0.0974919074079571,0.09749190742347857,0.5136430911674633,6.884793530943227,29071.573540281286,21729.672429204544,0.7474542924481272,0.991828768176258,0.6194748217119218,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557810189112756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15571.300785255284,1586.2548123904817,0.5136430911674633,6.501025601600732
620.0,-30.722019330024406,4.932850517766757,34.96018998699581,24.69935263451191,5.243604161196787,-27.090524694272133,-40.84993359921498,1.6121095254497801,1.716193308589311,-5.132765929686156,40.16006242485295,43121.39828561298,25918.96235219125,69040.36063780423,79613.09915636606,105532.06150855732,105532.06150855732,289.71571937552653,134603.12997191414,94473.20812888903,57981.50725815758,40546.33430081273,29071.068463356816,21729.29491616305,1586.230487725565,105242.3457891818,352824.4173570968,1552227.8163350713,4.399434222728546,1561446.243349317,4.4255617427094425,0.7474542926948885,0.097490984676141,4.071265309285395,1.2731160107860342,0.5,49.53814192213652,4.071265309285395,1.2842320748817408,1.2845101063343742,3.1701943822422436,19724.144905616737,2011.3030347383396,0.00021648499848420498,7.15993736248326e-05,0.0001448856248593724,0.0005898678183041005,0.09751909263610055,0.09749098467615655,0.5136542636811285,6.848959238275484,29071.068463356816,21729.29491616305,0.7474542924481272,0.9917112373709193,0.6194054442347936,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558072025829383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15571.086363546914,1586.230487725565,0.5136542636811285,6.501195688928465
621.0,-30.726328532729774,4.931403223956794,34.959819935300665,24.69384977538141,5.238759349031396,-27.094890213153114,-40.85395569037644,1.6073210294546882,1.7837909035241637,-5.136043477866683,40.159409642170296,43119.55493405389,25923.675257195457,69043.23019124934,79610.55659150574,105534.2318487012,105534.2318487012,306.4794576716813,134604.6213026159,94470.46315319037,57979.4614957383,40545.55739716897,29070.389453914708,21728.787376792614,1586.3011207489055,105227.75239102951,352779.2960188736,1551644.45472261,4.398343304816838,1561418.0028991343,4.426047731598169,0.7474542923217201,0.0974768523399983,4.071273726072839,1.2731120561761782,0.5,49.53814192213652,4.071273726072839,1.2842546581666425,1.2845325690931273,3.170145189027267,19723.531033043386,2011.2404371567648,0.00021638734743358636,7.156655353502324e-05,0.00014482079389856314,0.0005896050931882298,0.09747685234771704,0.0974768523399999,0.5136622842739927,6.919834381390842,29070.389453914708,21728.787376792614,0.7474542924481272,0.9917731972954495,0.6193919193010685,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558332150761628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15570.87801337488,1586.3011207489055,0.5136622842739927,6.501511646044222
622.0,-30.7306159052999,4.929974565492964,34.959444757092115,24.691546882409625,5.237473101415758,-27.098910301329013,-40.857484681159235,1.6057674974448524,1.7979454731538453,-5.136603693015615,40.15863245944297,43115.189073581154,25921.439015659587,69036.62808924074,79605.52508839052,105526.96410405012,105526.96410405012,309.963565006954,134594.2753949187,94466.36269719283,57976.02668238346,40544.81779423264,29067.311290868558,21726.486586788065,1586.1603858954081,105217.00053904316,352771.5841042637,1551481.432593848,4.3979773386036065,1561384.3812021879,4.426049181843148,0.7474542921901897,0.0974664917155611,4.0712298890450915,1.2731040870631114,0.5,49.53814192213652,4.0712298890450915,1.2842621201029498,1.2845399079152013,3.1700926355429146,19722.887304565218,2011.1747951201705,0.00021629023136141403,7.15377685820611e-05,0.00014475246277935292,0.0005893205529801887,0.0974664916707377,0.09746649171556104,0.5136742331464587,6.934549166169461,29067.311290868558,21726.486586788065,0.7474542924481272,0.9917327482520051,0.6193631719103522,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558591796047464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15570.655409281739,1586.1603858954081,0.5136742331464587,6.501628059264478
623.0,-30.734884655670253,4.928544583608414,34.95907715833414,24.688523879181616,5.235366262213207,-27.102985369969907,-40.86111226407809,1.6034669765128982,1.8142923710049672,-5.138095348875489,40.158136796097274,43111.46458184994,25921.597826146048,69033.06240799598,79601.17611063691,105522.77393678296,105522.77393678296,314.0147386202734,134589.15398600223,94462.6942611466,57972.982732359626,40544.12392087441,29066.380049219268,21725.790529503327,1586.1617077910971,105208.75919816269,352751.0506338868,1551335.1129333966,4.397818546948839,1561362.9385991273,4.426246033267337,0.7474542923031411,0.09745848991403501,4.071199936109934,1.273097270210274,0.5,49.53814192213652,4.071199936109934,1.284273072792235,1.2845507388365376,3.170042277113567,19722.266501776263,2011.1114908532745,0.00021619357701876298,7.150819060149443e-05,0.00014468538641726855,0.0005890431359380248,0.09745848983982464,0.09745848991403522,0.5136859648309622,6.9523877198804485,29066.380049219268,21725.790529503327,0.7474542924481272,0.9917046777545846,0.6193241267204681,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558850134792265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15570.44207903104,1586.1617077910971,0.5136859648309622,6.5016801136214895
624.0,-30.73913396459854,4.927117971203891,34.95870897202487,24.685678991396003,5.233456905008511,-27.107025811373127,-40.86468924125654,1.6013487517830929,1.8300895937371138,-5.139364936968046,40.15757661459432,43107.57637276188,25921.193488542736,69028.76986130462,79596.68033254685,105517.87382108958,105517.87382108958,317.9228442440508,134582.82200308988,94458.92846335216,57969.82450356744,40543.448844205246,29064.948182000313,21724.72028107217,1586.1297378368201,105199.95097684553,352733.5747885002,1551185.2579346418,4.397611593579477,1561338.705181546,4.426396625605396,0.7474542925394276,0.09744995630189111,4.07116650386377,1.2730901154270402,0.5,49.53814192213652,4.07116650386377,1.28428317255843,1.284560717264486,3.1699913156641064,19721.64221670851,2011.0478314927639,0.0002160974024077682,7.147903631566822e-05,0.00014461836609209997,0.0005887654478776654,0.09744995629709124,0.09744995630189106,0.513697722083601,6.96945453070515,29064.948182000313,21724.72028107217,0.7474542924481272,0.991673028116382,0.6192870144177164,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559107360168793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15570.226172340466,1586.1297378368201,0.513697722083601,6.5018715508266895
625.0,-30.743357655435794,4.9257065100008965,34.95834658318732,24.68366544870662,5.232558440431288,-27.110862263489903,-40.868043259810634,1.6000630485405567,1.821584996544857,-5.14007032275328,40.15716034698684,43102.73757583864,25919.375344342003,69022.11292018065,79591.21117639287,105510.58652073487,105510.58652073487,315.81645544552885,134574.57961277146,94454.8745903362,57966.400990007816,40542.74844480932,29063.9930920366,21724.006385918135,1586.1052428608566,105194.77006528934,352723.86546611064,1551252.4462879272,4.397923129579022,1561320.6976543756,4.426467416915926,0.747454292227671,0.09744490244746727,4.071120863498746,1.2730821331264455,0.5,49.53814192213652,4.071120863498746,1.2842893796596688,1.2845668029795414,3.1699404573271295,19721.016912474304,2010.9840682061974,0.00021600184668286627,7.145170924857472e-05,0.00014455013743429156,0.0005884810803303554,0.0974584368767671,0.09744490246749171,0.5137094648640487,6.961655319298131,29063.9930920366,21724.006385918135,0.7474542924481272,0.9916009770927748,0.6192322269966115,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455936342269547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15570.010681601838,1586.1052428608566,0.5137094648640487,6.50202917289353
626.0,-30.74756979350468,4.924279006802025,34.957980686274794,24.679726198688172,5.229338652480894,-27.115076155844786,-40.87184564033521,1.5968450148209568,1.861961220946796,-5.14224541411626,40.156568032230325,43100.142175206856,25921.30038386458,69021.44255907144,79587.94381098014,105509.24419484472,105509.24419484472,325.8144373381365,134572.17401946662,94451.53966345637,57963.738027682724,40542.00181752627,29062.92982462189,21723.211655220493,1586.1209839311969,105183.42975750659,352693.9276191257,1550897.1307455366,4.3972890069725015,1561295.0746867014,4.4267705010582,0.7474542926782543,0.09743391978593317,4.0711050422696,1.2730763921560722,0.5,49.53814192213652,4.0711050422696,1.2843046188182299,1.284581923086412,3.169890524894072,19720.397258327805,2010.9208810682348,0.00021590659110450402,7.142074081069885e-05,0.00014448585029380517,0.0005882170736677207,0.09743391979137395,0.09743391978593327,0.5137196989059353,7.004206635063042,29062.92982462189,21723.211655220493,0.7474542924481272,0.9916171301470916,0.6192110409186619,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559617950032036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,88.0,15569.799091032604,1586.1209839311969,0.5137196989059353,6.5022575956091995
627.0,-30.751761660115253,4.922860992993154,34.95761297322393,24.67709215069192,5.227680607563637,-27.119043662707558,-40.87533572511745,1.594962610155924,1.877203569152698,-5.1432212039251,40.15591830887119,43096.08788335486,25920.16165706451,69016.24954041938,79583.18334208746,105503.34499915197,105503.34499915197,329.573924139826,134564.14707239112,94447.5539926948,57960.45853396209,40541.217176369675,29060.802073239138,21721.62125791478,1586.0431565581766,105173.77107501215,352680.4975458539,1550740.7756644532,4.397013122232065,1561266.9686434693,4.426859379828567,0.7474542926644582,0.09742458777442181,4.071066523595936,1.273068748884835,0.5,49.53814192213652,4.071066523595936,1.2843136137909084,1.2845907982950213,3.1698383322274135,19719.751674035437,2010.8550497912577,0.00021581183238905083,7.139232678705301e-05,0.00014441950560199784,0.0005879414146105691,0.09742458779228634,0.09742458777442162,0.5137317753561471,7.020424773077821,29060.802073239138,21721.62125791478,0.7474542924481272,0.9915840127124943,0.6191787012500658,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559871789668468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,40.0,15569.577899493874,1586.0431565581766,0.5137317753561471,6.502396349431581
628.0,-30.755934750012607,4.921443881316153,34.95724912852516,24.674166307691507,5.225677768572268,-27.123023999762246,-40.87886157268656,1.5927670183219003,1.8933329574589948,-5.144596274505267,40.15539362820061,43092.33262360741,25920.05340124016,69012.38602484757,79578.76402257623,105498.81742381639,105498.81742381639,333.5629841685295,134558.4349151985,94443.8033633187,57957.37196435001,40540.47933218744,29059.617491382123,21720.735832568203,1586.0274304520563,105165.25443964786,352661.57273887045,1550592.3634276907,4.3968282435348645,1561244.2720356102,4.427032579451573,0.7474542925077962,0.0974163298833691,4.071034365453686,1.2730617188336328,0.5,49.53814192213652,4.071034365453686,1.2843240719683378,1.284601137616393,3.169787481452772,19719.124343445477,2010.79107987391,0.00021571753619740864,7.136363222121562e-05,0.000144353903976193,0.0005876697038744832,0.09741632993581777,0.09741632988336917,0.5137437565544462,7.037929231964256,29059.617491382123,21720.735832568203,0.7474542924481272,0.9915558910756721,0.6191418487943039,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560124416087528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15569.362372189193,1586.0274304520563,0.5137437565544462,6.502504594165545
629.0,-30.76008883890568,4.920029712242613,34.95688559537018,24.671325645782076,5.223764141639958,-27.12697955366713,-40.88236087756229,1.5906548564013947,1.9092018669865638,-5.145873312543715,40.154842371174645,43088.53233302616,25919.700288824795,69008.23262185096,79574.29660202537,105493.99689085016,105493.99689085016,337.4839992831985,134552.21772840313,94440.02234667573,57954.25807767651,40539.7380766658,29058.220837552984,21719.691898719615,1585.9974675076396,105156.51289156696,352643.9978469695,1550442.6891105655,4.396622935812402,1561220.4260578293,4.42718559110518,0.74745429254397,0.09740786158155688,4.071000579153084,1.2730545541597533,0.5,49.53814192213652,4.071000579153084,1.2843341393376668,1.2846110866433154,3.169736328314457,19718.498544496466,2010.7272661404727,0.00021562370706809512,7.133516421475018e-05,0.00014428854285334494,0.0005873987415211219,0.09740786157240924,0.09740786158155698,0.5137557504001066,7.055075179530263,29058.220837552984,21719.691898719615,0.7474542924481272,0.9915266725983346,0.6191062641094668,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560375919254498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15569.145541987513,1585.9974675076396,0.5137557504001066,6.50267390279748
630.0,-30.764224063756238,4.9186179258699125,34.956523138741396,24.66845700927081,5.221826112724454,-27.130920381314713,-40.88584656184537,1.5885224302829584,1.9251559531875273,-5.147174060430659,40.1542972940941,43084.760347109026,25919.41436472397,69004.174711833,79569.8203089602,105489.23467368417,105489.23467368417,341.42560890011373,134546.10475057142,94436.2165782734,57951.15661642244,40538.955513167726,29056.870076887262,21718.682270153316,1585.970647795156,105147.80906478406,352626.09736136865,1550293.13178577,4.396421998786553,1561196.8476794101,4.427343464824462,0.7474542926572477,0.09739942869084892,4.070967081014225,1.2730474466318267,0.5,49.53814192213652,4.070967081014225,1.2843443006359725,1.284621130212819,3.169685168531828,19717.8661713801,2010.6627820285319,0.00021553034137944082,7.130681745745254e-05,0.00014422352392198828,0.0005871292181942819,0.097399428707589,0.0973994286908474,0.5137677442836086,7.072330013618171,29056.870076887262,21718.682270153316,0.7474542924481272,0.9914987591108261,0.6190710431527046,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560626285539353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15568.928659422221,1585.970647795156,0.5137677442836086,6.502828391982203
631.0,-30.768340452422628,4.917208749235899,34.95616157655496,24.665606778021925,5.219902271040333,-27.13484309249428,-40.88931422503663,1.5864049111120315,1.9410606619018722,-5.148461618174447,40.15375093183816,43080.99229251865,25919.101196081636,69000.09348860028,79565.35532819048,105484.45652427211,105484.45652427211,345.35371204809053,134539.95720755673,94432.41804009593,57948.05500442421,40538.18115074635,29055.500683284605,21717.65870094434,1585.9424213302525,105139.10281222402,352608.3790967632,1550143.7026384,4.396219132991754,1561173.2139782666,4.427498909632682,0.7474542923102452,0.09739099434686392,4.070933271641404,1.2730403215205297,0.5,49.53814192213652,4.070933271641404,1.284354391449846,1.2846311038745806,3.1696339411787444,19717.23680494463,2010.5986045127165,0.00021543743797931432,7.127862759035167e-05,0.00014415881038896267,0.0005868608976126726,0.09739099437238942,0.09739099434686395,0.5137797562337979,7.089522280076324,29055.500683284605,21717.65870094434,0.7474542924481272,0.9914706575397709,0.6190359693177242,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560875523084522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,47.0,15568.711468321402,1585.9424213302525,0.5137797562337979,6.502984457036636
632.0,-30.772437964924627,4.915802089765075,34.95580095559729,24.662751447781943,5.217975357110087,-27.13874918448867,-40.89276044452561,1.5842865766741514,1.956988218389995,-5.14975097295295,40.15320534319611,43077.21619477335,25918.79913649891,68996.01533127225,79560.88113653597,105479.68027303489,105479.68027303489,349.2864498963754,134533.81342824484,94428.60087179321,57944.93593003068,40537.40549084725,29054.133155209944,21716.636540278872,1585.91433483423,105130.39382313851,352590.6368031443,1549994.175047955,4.396016267196953,1561149.6140107275,4.427654767481352,0.7474542924501149,0.09738255769758222,4.070899411929712,1.2730331211304295,0.5,49.53814192213652,4.070899411929712,1.2843644852755263,1.2846410811411904,3.1695826680044092,19716.603781908936,2010.534054127448,0.0002153449972494265,7.125062225770611e-05,0.0001440943749917204,0.000586593706416174,0.09738255768466525,0.09738255769758117,0.5137917903447902,7.106739191342967,29054.133155209944,21716.636540278872,0.7474542924481272,0.9914425902003149,0.619000772692557,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561123633457818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15568.494059698554,1585.91433483423,0.5137917903447902,6.503138361830439
633.0,-30.776510278668045,4.914413177542973,34.95544668505218,24.66104559078815,5.21730592156559,-27.142518031773335,-40.8960274659097,1.5833136746709413,1.9457589578825036,-5.1503128289240605,40.15281485897798,43072.62035373558,25916.669466652613,68989.28982038819,79555.6327365262,105472.30220317881,105472.30220317881,346.5067224709637,134525.49048902933,94424.40580044953,57941.393417659136,40536.68042532266,29053.188285850523,21715.93029583795,1585.885697245267,105125.79548070785,352582.9055478307,1550084.342856906,4.396368395820099,1561132.7234014836,4.427703949446589,0.7474542925264431,0.09737806942701661,4.070848537828444,1.2730246673757213,0.5,49.53814192213652,4.070848537828444,1.2843692231272192,1.2846457020557063,3.1695313656898634,19715.97424580096,2010.4698593098522,0.0002152531612260604,7.122408255524318e-05,0.00014402907867081723,0.0005863205643118742,0.09739280654212193,0.09737806942804356,0.5138038551410542,7.09607178680659,29053.188285850523,21715.93029583795,0.7474542924481272,0.991369736688574,0.6189495849245645,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456137061413869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15568.276505579837,1585.885697245267,0.5138038551410542,6.5032911379071825
634.0,-30.780571401169777,4.913004886244553,34.95508804423719,24.656828201282792,5.213866847145478,-27.1465283476289,-40.899643558636285,1.5798237936045645,1.9889471909081067,-5.152624222808013,40.15221523102836,43069.9390626053,25918.994955810358,68988.93401841566,79552.18750878106,105471.18246459142,105471.18246459142,357.183485053989,134523.33683101114,94421.11971565212,57938.871269476236,40535.8316068621,29052.154366419716,21715.157485220505,1585.9072100282792,105113.99897953743,352551.10168562364,1549706.6528837495,4.395693689437543,1561106.7864341722,4.4280298060910335,0.7474542924197123,0.09736664814004002,4.070835884337333,1.2730191390542314,0.5,49.53814192213652,4.070835884337333,1.2843857274046935,1.28466209229728,3.169480785622795,19715.349387357826,2010.406141481324,0.00021516161352390977,7.11947178255155e-05,0.0001439668956983943,0.0005860656051656735,0.09736664813555017,0.09736664814004006,0.5138142643149844,7.141571413716122,29052.154366419716,21715.157485220505,0.7474542924481272,0.9913914457145496,0.6189277999673957,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561616083899025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15568.061990919654,1585.9072100282792,0.5138142643149844,6.5035203815175
635.0,-30.784612458586547,4.911607652567421,34.95472714850056,24.654292535875015,5.212299777835616,-27.150352463648588,-40.9029902430251,1.5780397828976698,2.004022537310675,-5.153506149862057,40.1515503845388,43065.92603537258,25917.668041255904,68983.59407662848,79547.42495589916,105465.09299715506,105465.09299715506,360.8912195560697,134514.9460792529,94417.09535870652,57935.59643818017,40534.99880058483,29049.85308209784,21713.437380244017,1585.817173017507,105104.201777599,352538.96731298027,1549549.1527437558,4.395398229461774,1561078.02881306,4.428100645756847,0.7474542924151676,0.09735719090254093,4.070795660409129,1.2730113886343317,0.5,49.53814192213652,4.070795660409129,1.2843942558482522,1.2846705056131942,3.16942842267747,19714.70389325184,2010.3403194007985,0.00021507055375444682,7.116755082103565e-05,0.00014390300293341119,0.0005857997198611723,0.09735719089443645,0.09735719090254107,0.513826749346019,7.157528687172714,29049.85308209784,21713.437380244017,0.7474542924481272,0.9913593578230518,0.6188980053874374,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561860886974032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15567.8398921505,1585.817173017507,0.513826749346019,6.503643387628878
636.0,-30.788628695050967,4.9102231614849,34.95437672985428,24.652841174416267,5.211448353232868,-27.154503761624206,-40.906600119173504,1.577323419622118,2.004707695973252,-5.154296811298608,40.15120658936054,43062.971289804555,25916.13892991753,68979.11021972209,79543.89053887501,105460.02946879255,105460.02946879255,361.05744025704917,134509.07086789812,94412.80649178194,57931.88724195877,40534.354722025746,29049.041399105583,21712.830673957542,1585.8016679735206,105098.9720285355,352528.08893626346,1549538.5602689318,4.395503816290469,1561063.1582719246,4.4281951063314064,0.7474542920588794,0.09735211599051966,4.070741082316529,1.2730026986030865,0.5,49.53814192213652,4.070741082316529,1.2843977917193907,1.2846739260453868,3.1693772042905266,19714.072670115987,2010.275952554235,0.0002149800884804973,7.113825808193836e-05,0.00014384183039855894,0.0005855428483590204,0.09735956056834501,0.09735211604234835,0.5138391331597122,7.159004507271845,29049.041399105583,21712.830673957542,0.7474542924481272,0.9913156595524988,0.61886849004668,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562104488360996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15567.622623767369,1585.8016679735206,0.5138391331597122,6.503731937674485
637.0,-30.792633522591107,4.90882284749715,34.954019721697684,24.64829353792595,5.208124241960934,-27.158038813162705,-40.9097679547034,1.5735295325325311,2.0367024284374793,-5.156434503388316,40.15057212858769,43058.68006654736,25918.037678530072,68976.71774507743,79538.66117229161,105456.69885082169,105456.69885082169,368.9609792485571,134504.63001866837,94409.45745155858,57929.47634581423,40533.31233971594,29047.931167846677,21712.000837584965,1585.8145995123514,105087.73787157313,352498.6786529145,1549256.9953495353,4.395071780893117,1561035.71554152,4.428486715204353,0.7474542924288565,0.09734121756823415,4.07073033360954,1.2729970933543524,0.5,49.53814192213652,4.07073033360954,1.2844157152012536,1.2846917375545184,3.169324608405077,19713.42541933216,2010.209951342422,0.00021488991511007564,7.111256151636699e-05,0.00014377735359370866,0.0005852788345600145,0.09734121759639437,0.09734121756823419,0.5138505680962109,7.193136931825791,29047.931167846677,21712.000837584965,0.7474542924481272,0.9913119436789101,0.6188259636645818,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562346601239082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,50.0,15567.399489903022,1585.8145995123514,0.5138505680962109,6.503980058389134
638.0,-30.796618710806996,4.907433505164575,34.95366168881155,24.645815847348445,5.206584736702892,-27.161808488391827,-40.91307210093362,1.571774514287707,2.0516494503609692,-5.157312545285492,40.14992156606695,43054.75220002213,25916.721079908926,68971.47327993106,79534.05841645846,105450.77949636738,105450.77949636738,372.63459290616447,134496.47581886133,94405.59355951953,57926.287343083095,40532.56246270715,29045.696322493946,21710.330393789187,1585.727884893021,105078.14490346122,352486.5991451387,1549101.577535374,4.394781479047155,1561007.5767306755,4.428558647382564,0.7474542924617713,0.09733195643604879,4.070691894516107,1.2729895962448792,0.5,49.53814192213652,4.070691894516107,1.2844241056705272,1.2847000146124818,3.1692739777653287,19712.80475284669,2010.146660974613,0.00021480021854284765,7.10857683839879e-05,0.00014371445015885976,0.0005850172473865095,0.09733195640708929,0.09733195643604885,0.5138632260821709,7.208961995646462,29045.696322493946,21710.330393789187,0.7474542924481272,0.9912790932704528,0.6187960571554233,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562588034028574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15567.184668878457,1585.727884893021,0.5138632260821709,6.504081083915453
639.0,-30.80058578737941,4.906044681253861,34.95330786984311,24.642915708851092,5.204594510355079,-27.165603332779266,-40.91641752803696,1.5696120557548923,2.067898136145118,-5.158677209730868,40.14940763907247,43051.12987172649,25916.658869285675,68967.78874101216,79529.67002822789,105446.32889751357,105446.32889751357,376.6416884797509,134490.85108963505,94401.78539584012,57923.24523933847,40531.71128500184,29044.522192121476,21709.452787115515,1585.7122124019666,105069.68720903381,352467.82565769006,1548952.8137809678,4.394593494854991,1560985.3480935884,4.428731459902349,0.7474542925345266,0.09732375962520226,4.070658503670226,1.272982434318401,0.5,49.53814192213652,4.070658503670226,1.2844344002935446,1.2847101967991894,3.1692225797906985,19712.171265193574,2010.0820632115528,0.00021471096389203494,7.105865001891173e-05,0.0001436523138731232,0.0005847595130395334,0.09732375966249013,0.09732375962520232,0.5138757746160987,7.226575345875972,29044.522192121476,21709.452787115515,0.7474542924481272,0.9912549917449727,0.618762007085102,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562828290467529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15566.966570948847,1585.7122124019666,0.5138757746160987,6.504172251449713
640.0,-30.804534273373726,4.904658950370171,34.95295414966457,24.640113324299477,5.202713426712791,-27.16937198593526,-40.919724957179255,1.5675511392743433,2.0838497014262316,-5.1599187995493505,40.148858246226496,43047.40931136973,25916.287706042767,68963.6970174125,79525.19780217049,105441.48550821326,105441.48550821326,380.5709690760996,134484.55606220875,94397.91747983878,57920.12898903827,40530.87610088946,29043.070553995487,21708.367753261744,1585.6780687947996,105060.91453913716,352450.74597155215,1548802.045556448,4.3943786848488005,1560961.5857336263,4.4288786548904575,0.7474542925102422,0.09731526751311693,4.07062319362282,1.272975114141591,0.5,49.53814192213652,4.07062319362282,1.2844442193842147,1.2847199039305102,3.169170861755561,19711.53458359078,2010.0171397562654,0.00021462216144680022,7.103184907422135e-05,0.00014359031237257887,0.0005845020559233653,0.0973152675325456,0.0973152675131162,0.5138883546278186,7.243768500975591,29043.070553995487,21708.367753261744,0.7474542924481272,0.9912287621040168,0.6187288687948432,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563067462548314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15566.747089830591,1585.6780687947996,0.5138883546278186,6.504330309172119
641.0,-30.808458168181282,4.903294488792249,34.952608234799484,24.638714629132323,5.2023511154113535,-27.17300106115471,-40.92284155832601,1.5668940083645935,2.066507862800904,-5.160292070178339,40.14850793412985,43042.77830187271,25913.735389349265,68956.51369122198,79519.84975601862,105433.58514536789,105433.58514536789,376.2843992816197,134475.79547047234,94393.56842912427,57916.496974895796,40530.079393587184,29042.210325104454,21707.724776436742,1585.6478728772663,105057.30074608627,352445.6112745679,1548945.578768455,4.394849954768682,1560946.4341644188,4.428900188370866,0.7474542926807575,0.09731172790666387,4.070567148655596,1.27296627575066,0.5,49.53814192213652,4.070567148655596,1.2844474739341298,1.2847230458644339,3.1691191981466313,19710.897826917077,2009.9522086458758,0.00021453394559553624,7.100660301258033e-05,0.0001435273425829559,0.0005842376856520177,0.09732974542765581,0.0973117279070761,0.5139009460721677,7.226799932979247,29042.210325104454,21707.724776436742,0.7474542924481272,0.9911491194272966,0.6186770404698729,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563305521292325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15566.527817433365,1585.6478728772663,0.5139009460721677,6.504469107877538
642.0,-30.812371302051215,4.901905543435168,34.95225670682706,24.634193255938612,5.198583849629294,-27.176887668060306,-40.92635113103313,1.5631002156383564,2.116024877407426,-5.1628220071861,40.147898634531934,43040.34133293806,25916.673442849762,68957.01477578781,79516.5842315194,105433.25767436916,105433.25767436916,388.50641969338176,134474.47678590837,94390.37771571318,57914.13481713171,40529.15877620164,29041.219111539205,21706.983890278654,1585.6783473397447,105044.75125467578,352410.81110209087,1548515.4662075355,4.394063454991287,1560920.081228389,4.4292627582761686,0.7474542927040424,0.09729958398976417,4.070558583281195,1.2729610276641328,0.5,49.53814192213652,4.070558583281195,1.284465393732122,1.2847408565444305,3.1690683167834095,19710.273029330277,2009.888497022967,0.00021444600494686383,7.097818361414843e-05,0.0001434678213327154,0.0005839941715505376,0.09729958406339413,0.09729958398976421,0.513911485646856,7.27884688459352,29041.219111539205,21706.983890278654,0.7474542924481272,0.9911835592880816,0.6186590132137588,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563542104794174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15566.311842162526,1585.6783473397447,0.513911485646856,6.504706473868467
643.0,-30.81626433083123,4.900529664315849,34.9519022016288,24.631759046483808,5.197120990882713,-27.18057004344128,-40.929547080863244,1.5614267034927387,2.1309821828987765,-5.163588974254362,40.14720912312286,43036.32031628763,25915.105494318293,68951.42581060593,79511.7664185004,105426.8719128187,105426.8719128187,392.17377116515127,134465.54710972265,94386.26390948905,57910.81780727628,40528.27344690307,29038.675196903972,21705.08242058834,1585.5717864528244,105034.69814165354,352400.2617333364,1548355.3306758627,4.393740580838482,1560890.259441164,4.429310726852695,0.74745429236739,0.09728989063603335,4.070516049106387,1.272953020087443,0.5,49.53814192213652,4.070516049106387,1.2844733991118202,1.2847487513003693,3.1690154517182236,19709.619948723324,2009.8219013346377,0.00021435854908957448,7.095231298493802e-05,0.00014340623610463644,0.0005837373856058624,0.09728989062443597,0.09728989063603334,0.5139245593549598,7.294571157153143,29038.675196903972,21705.08242058834,0.7474542924481272,0.991152079468762,0.6186317088110316,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563778046822267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15566.087422531695,1585.5717864528244,0.5139245593549598,6.504812653609874
644.0,-30.820139546464556,4.899153955800359,34.951552936439036,24.628862679842882,5.1951294084857365,-27.184282665312086,-40.93281155275179,1.5592725273332446,2.1473508252427678,-5.164956732300154,40.14670200866919,43032.75768586325,25915.08502185882,68947.84270772207,79507.39427983381,105422.47930169263,105422.47930169263,396.20545191942074,134459.99846406688,94382.43153662067,57907.79494264999,40527.37399330075,29037.51916237425,21704.21833982363,1585.5570767676018,105026.2738497732,352381.4493060661,1548206.0839831678,4.393551610142935,1560868.3267078288,4.429484950985923,0.7474542924433834,0.09728172778862175,4.070482377408406,1.2729458587104454,0.5,49.53814192213652,4.070482377408406,1.2844836511769668,1.2847588937777497,3.1689639441332247,19708.982712069926,2009.7569212799403,0.0002142715260441036,7.09258966852153e-05,0.00014334562935888832,0.000583485858183872,0.09728172779837962,0.09728172778862187,0.5139374914919013,7.312307557542908,29037.51916237425,21704.21833982363,0.7474542924481272,0.9911298584679477,0.618598774953379,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45640127838857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15565.868742700099,1585.5570767676018,0.5139374914919013,6.504876812136235
645.0,-30.823996421102898,4.897781506764126,34.951203652931596,24.626091797277354,5.193271015489064,-27.18796728413161,-40.93603774728251,1.557241878517791,2.1633338523795373,-5.166177283273898,40.14615398971403,43029.08948750009,25914.69388434791,68943.783371848,79502.94365947109,105417.637543819,105417.637543819,400.1369383348356,134453.6782706534,94378.5514208398,57904.6972488688,40526.50463552333,29036.040726834406,21703.113281380905,1585.5207755624972,105017.50060548417,352364.66226090305,1548054.8077656375,4.393331606616681,1560844.625113964,4.429628712195494,0.7474542926000036,0.09727323813982952,4.0704463001030735,1.2729384539136666,0.5,49.53814192213652,4.0704463001030735,1.2844933248887198,1.2847684583466707,3.1689119913921786,19708.347142592796,2009.69211122991,0.00021418494719718152,7.089979906445551e-05,0.00014328514813272602,0.0005832345010765755,0.09727323821049651,0.09727323813982955,0.5139504429238495,7.3295111356534335,29036.040726834406,21703.113281380905,0.7474542924481272,0.9911049547240322,0.6185669207956319,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456424645407573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15565.648148348686,1585.5207755624972,0.5139504429238495,6.505030760489034
646.0,-30.827835095176447,4.896411540370932,34.95085554823201,24.62328888885679,5.191380789136324,-27.191638372452765,-40.93925039106978,1.5551840664126595,2.1794139023028265,-5.167431553680852,40.145615987271704,43025.44937320603,25914.395967183344,68939.84534038938,79498.50168288208,105412.89765006542,105412.89765006542,404.09223051340086,134447.53350299055,94374.66257885494,57901.61026917913,40525.61367741757,29034.635852925127,21702.0632015955,1585.4893889571836,105008.80541955202,352347.412104013,1547903.9890137962,4.393118654598929,1560821.3569947246,4.429779539671969,0.7474542925741259,0.09726482197649772,4.0704106979179215,1.272931083184667,0.5,49.53814192213652,4.0704106979179215,1.2845031248476488,1.2847781497540756,3.1688600978691284,19707.707439217298,2009.626879639561,0.00021409880892723083,7.087381988454843e-05,0.0001432249890426824,0.0005829845276085115,0.0972648220066182,0.09726482197649766,0.5139633892915185,7.346845455983669,29034.635852925127,21702.0632015955,0.7474542924481272,0.9910810528406357,0.6185350061810518,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564479025463717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15565.427781845341,1585.4893889571836,0.5139633892915185,6.505162734316216
647.0,-30.831655660929822,4.89504421904901,34.95050830238967,24.62048971736806,5.18949799041243,-27.195292595695584,-40.94244906501842,1.553134925178183,2.195485704915484,-5.1686756095453505,40.1450751013013,43021.82770706032,25914.07855863048,68935.9062656908,79494.04070705154,105408.11926568202,105408.11926568202,408.0441238766798,134441.32441826086,94370.7489028587,57898.5359028676,40524.68111110122,29033.20515257883,21700.993807215513,1585.4563089673265,105000.07514180534,352330.30308392516,1547752.8795750153,4.392903096973581,1560797.9644297487,4.429928254164293,0.74745429218613,0.09725637309862085,4.070374890954815,1.2729237069608645,0.5,49.53814192213652,4.070374890954815,1.2845128835040396,1.2847878004111155,3.16880814760782,19707.063530114614,2009.5612191843918,0.00021401310870049572,7.084796241865967e-05,0.00014316514628183604,0.0005827358166854585,0.09725637302773274,0.09725637309862081,0.5139763510085108,7.36416131446083,29033.20515257883,21700.993807215513,0.7474542924481272,0.9910580951866271,0.6185039543032284,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564710506416951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15565.207150916234,1585.4563089673265,0.5139763510085108,6.5052982219485855
648.0,-30.835458133385924,4.893679570103034,34.95016200623016,24.61769983582201,5.187620562159826,-27.198930150007683,-40.94563003219662,1.5510925787816363,2.2115375417640735,-5.169915720583249,40.14453532080203,43018.20905062982,25913.75787351718,68931.966924147,79489.59262767632,105403.3505011935,105403.3505011935,411.9900416137534,134435.12526932318,94366.84166148664,57895.45808444025,40523.759530051546,29031.774768129686,21699.924668663145,1585.4231076829067,104991.36045957975,352313.2489644888,1547601.9703583347,4.392687402210992,1560774.6199389973,4.430076429218575,0.7474542924769707,0.09724793960704614,4.070338910380887,1.2729163093073295,0.5,49.53814192213652,4.070338910380887,1.2845226096301563,1.2847974190909308,3.168756143228052,19706.421793942885,2009.4957803065151,0.000213927845719939,7.082225674316603e-05,0.00014310558897677299,0.0005824882471051332,0.09724793962010124,0.09724793960704596,0.5139893354411562,7.38145326234735,29031.774768129686,21699.924668663145,0.7474542924481272,0.9910349711158708,0.6184728430984776,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564940902398371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,37.0,15564.986266271575,1585.4231076829067,0.5139893354411562,6.5054307653558885
649.0,-30.839242523287524,4.892317690801894,34.94981668360161,24.61492895325648,5.185753908366661,-27.202550538729014,-40.94879315290598,1.549061923808134,2.2275427009087707,-5.171148529057046,40.14399711106339,43014.59253376607,25913.42551613677,68928.01804990284,79485.17387975683,105398.5993958936,105398.5993958936,415.9234018744464,134428.94456046153,94362.95918715188,57892.37784116099,40522.8681622121,29030.345164567927,21698.856103251524,1585.3897040110605,104982.67599401916,352296.2959127915,1547451.4641228642,4.39247157031116,1560751.3436434013,4.430223541236876,0.7474542924048792,0.09723953558112228,4.070302707378877,1.2729089045105502,0.5,49.53814192213652,4.070302707378877,1.2845322803288566,1.284806982890607,3.1687041032062098,19705.786295371232,2009.4309774868311,0.0002138430192873756,7.079670383970245e-05,0.00014304631544767314,0.0005822418050472368,0.09723953557371968,0.09723953558112218,0.514002348139654,7.398691229965834,29030.345164567927,21698.856103251524,0.7474542924481272,0.9910112668132262,0.6184414849630562,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456517021421506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15564.765205601128,1585.3897040110605,0.514002348139654,6.5055623621084795
650.0,-30.843008931838988,4.890958497954814,34.949472310888055,24.612152866926067,5.183884602648162,-27.206155061731426,-40.951942443475104,1.5470307325406059,2.2435730625719543,-5.1723825279285345,40.14345942598358,43010.9962610655,25913.103141649623,68924.09940271512,79480.74420164718,105393.8473432968,105393.8473432968,419.86193750031816,134422.762797707,94359.05698108494,57889.30904050337,40521.942156201745,29028.915454410188,21697.787455108708,1585.3563165056376,104973.98540579648,352279.32713248645,1547300.8088505561,4.392255490679537,1560728.0903000007,4.430370930375476,0.7474542922275208,0.09723112606104811,4.070266464335042,1.272901507955976,0.5,49.53814192213652,4.070266464335042,1.284541952782708,1.2848165490014656,3.16865202846634,19705.146858738965,2009.3657730967216,0.00021375862668082576,7.077127113206075e-05,0.000142987355548765,0.0005819966381140892,0.0972311259693163,0.09723112606104803,0.5140153917039959,7.415955590500516,29028.915454410188,21697.787455108708,0.7474542924481272,0.9909884905890624,0.6184107247371018,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456539844241654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15564.543974673274,1585.3563165056376,0.5140153917039959,6.505693249214337
651.0,-30.846757380639644,4.889601932958437,34.949128831174605,24.60936658261346,5.18201154368913,-27.209743856092874,-40.95507416697217,1.544998019142335,2.2596451448545167,-5.173616629979515,40.14292069467773,43007.40431466324,25912.787799565223,68920.19211422847,79476.28713689304,105389.07493645826,105389.07493645826,423.80960076261545,134416.55101410326,94355.11808491936,57886.235262689326,40520.98091358893,29027.476077645,21696.711599025944,1585.3224075219305,104965.26533569564,352262.357574958,1547149.7336315978,4.39203820777921,1560704.7919728975,4.4305182157897605,0.747454292649828,0.09722268882131006,4.070230173128103,1.2728940471122043,0.5,49.53814192213652,4.070230173128103,1.2845516316037844,1.2848261220353787,3.168599901310586,19704.49998176485,2009.299810002891,0.00021367466696672552,7.07459886696663e-05,0.0001429286782970592,0.0005817526190100103,0.09722268885368399,0.09722268882131006,0.5140284730541619,7.433261774834023,29027.476077645,21696.711599025944,0.7474542924481272,0.9909665159489499,0.6183804238832216,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4565625593008646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,57.0,15564.322495466462,1585.3224075219305,0.5140284730541619,6.505822905079941
652.0,-30.850487875669742,4.888248097693326,34.94878627340827,24.606594233214878,5.180147704204693,-27.213315739861685,-40.95818807892499,1.5429755683967372,2.2756903265524215,-5.174843254467173,40.14238238796246,43003.81433215043,25912.460231813282,68916.27456396371,79471.84571200197,105384.30594381526,105384.30594381526,427.7495073987375,134410.33663547982,94351.18982873479,57883.15844888372,40520.034866501184,29026.03069166455,21695.63122479145,1585.2879321732778,104956.55643641652,352245.491473682,1546998.802263881,4.391820022427356,1560681.5122704396,4.430664266960663,0.7474542921578946,0.09721426291462536,4.0701936815677975,1.2728865972580392,0.5,49.53814192213652,4.0701936815677975,1.28456126168378,1.284835646871534,3.1685477391966965,19703.8562851714,2009.2341712176333,0.00021359113956425144,7.072085828206017e-05,0.00014287028128219127,0.0005815097161585888,0.09721426284280567,0.09721426291462065,0.5140415986798712,7.450533581019613,29026.03069166455,21695.63122479145,0.7474542924481272,0.9909442613446582,0.6183500674985509,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4565851667197236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15564.100845647175,1585.2879321732778,0.5140415986798712,6.505950541356675
653.0,-30.854200453555265,4.8868970074737055,34.94844466813125,24.60383124360817,5.178289013266072,-27.216871109985945,-40.961284284107364,1.5409596696967442,2.2917228270401324,-5.176066420236782,40.14184541883676,43000.227013424366,25912.130826354503,68912.35783977887,79467.41888504855,105379.54971140306,105379.54971140306,431.68526179454057,134404.13651731206,94347.26991015385,57880.078038529675,40519.10207958241,29024.586805909003,21694.552003588957,1585.2534114170571,104947.86444960852,352228.67356098664,1546848.0291119644,4.391601664548004,1560658.2906750445,4.430809890906921,0.7474542927574854,0.09720585366775149,4.070157048078338,1.2728791347658261,0.5,49.53814192213652,4.070157048078338,1.2845708603755122,1.2848451408648551,3.168495544798929,19703.2150053015,2009.1687788695936,0.00021350804320935748,7.069587897992144e-05,0.00014281216422943604,0.0005812679367897601,0.0972058537129115,0.09720585366775243,0.5140547691778639,7.467789247276926,29024.586805909003,21694.552003588957,0.7474542924481272,0.9909218067688057,0.6183196160938094,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566076665246732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,33.0,15563.879033073448,1585.2534114170571,0.5140547691778639,6.5060768946322725
654.0,-30.857895173923584,4.885548600439848,34.94810397994427,24.60106301531198,5.176428259729327,-27.220410670204647,-40.964366659149505,1.5389437560102461,2.3077856892139152,-5.1772897856039855,40.141308472032684,42996.65937118088,25911.80884406287,68908.46821524375,79462.97824253532,105374.7870865982,105374.7870865982,435.62741084872687,134397.9262655134,94343.32763476673,57877.00876341182,40518.132079283234,29023.139178915197,21693.46996392235,1585.2186835602379,104939.15967574947,352211.85353433783,1546697.0062822707,4.3913826032873144,1560635.0703060634,4.430955558836449,0.7474542925970695,0.09719743262871007,4.070120369487021,1.2728716255677868,0.5,49.53814192213652,4.070120369487021,1.2845804583919347,1.284854634732591,3.1684433177366595,19702.569263242385,2009.1029315048856,0.00021342537612699492,7.067101936051848e-05,0.00014275435676647642,0.000581027415308253,0.09719743265913275,0.0971974326287166,0.5140679861090649,7.485075474817904,29023.139178915197,21693.46996392235,0.7474542924481272,0.9909003239154897,0.6182898096806345,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456630058927047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,39.0,15563.657058600933,1585.2186835602379,0.5140679861090649,6.506202425121744
655.0,-30.861572132186893,4.884202969152316,34.94776422161394,24.598308791779004,5.174576442683823,-27.22393353294316,-40.96743509927762,1.5369378434401006,2.3238237473975687,-5.1785060617229535,40.14077212963611,42993.108644428474,25911.475754503816,68904.58439893229,79458.55428828427,105370.03004278809,105370.03004278809,439.5623427352257,134391.71670207044,94339.39690440126,57873.95126054556,40517.16182650634,29021.686659282364,21692.384259947354,1585.183459698708,104930.46770005286,352195.1316026036,1546546.1286621394,4.3911627103556095,1560611.8763354514,4.431100081463803,0.7474542921856407,0.09718902447068543,4.070083475305076,1.2728641779115426,0.5,49.53814192213652,4.070083475305076,1.284590008897433,1.284864081625844,3.1683910408103197,19701.92696422043,2009.037435232259,0.00021334313574613507,7.064628015720457e-05,0.0001426968555889305,0.0005807881139105008,0.09718902442577262,0.09718902447068446,0.5140812535446615,7.502329809120511,29021.686659282364,21692.384259947354,0.7474542924481272,0.9908789964075111,0.6182602901918163,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566523442769876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15563.434847002049,1585.183459698708,0.5140812535446615,6.506326475253131
