time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
656.0,-30.86523135775907,4.88286012801067,34.94742541910688,24.5955639629625,5.1727297157941345,-27.227440070415614,-40.97048583263529,1.5349384284507517,2.3398510010990776,-5.179718876648575,40.14023711599068,42989.559672493066,25911.140936997555,68900.70060949062,79454.14480473052,105365.28574172808,105365.28574172808,443.4935900887358,134385.52122718867,94335.47429268912,57870.88916045177,40516.205702485946,29020.235485460602,21691.299587632566,1585.1481817819285,104921.79215163934,352178.4578774596,1546395.3906124616,4.390942591811023,1560588.7400858288,4.431244175158593,0.7474542926607229,0.09718063251853921,4.07004641845928,1.2728566720103847,0.5,49.53814192213652,4.07004641845928,1.2845995282769085,1.2848734979316336,3.1683387148044635,19701.287136459716,2008.9721909581474,0.0002132613209764786,7.062169165422975e-05,0.00014263962932224884,0.0005805499124533782,0.09718063251402995,0.09718063251853928,0.5140945709730697,7.519569877747642,29020.235485460602,21691.299587632566,0.7474542924481272,0.9908574472953309,0.6182306563014743,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456674523140578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15563.212402694757,1585.1481817819285,0.5140945709730697,6.506449337748279
657.0,-30.86887286340276,4.881519951475041,34.947087515090516,24.59280415149408,5.170875810179952,-27.2309313804458,-40.97351903384549,1.5329343272229792,2.3559383345834704,-5.180934877369808,40.13970150727749,42986.01506987647,25910.821184275486,68896.83625415196,79449.70417785978,105360.52536213526,105360.52536213526,447.4385265437886,134379.30417120576,94331.51043899353,57867.8213310101,40515.21011998159,29018.778809070493,21690.210777322616,1585.1126970876287,104913.08683559147,352161.7409761727,1546244.1525198142,4.390721570814909,1560565.5783626079,4.431388753465403,0.747454292271694,0.0971722124787666,4.070009388202354,1.2728491529216992,0.5,49.53814192213652,4.070009388202354,1.2846090688338219,1.284882935963672,3.1682863580413145,19700.638555175243,2008.9060540730263,0.0002131799311030659,7.059725230466613e-05,0.00014258267879839977,0.0005803128413045277,0.0971722124280577,0.09717221247876803,0.5141079390331657,7.536873211953264,29018.778809070493,21690.210777322616,0.7474542924481272,0.9908368168616037,0.618201482928537,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566965956859026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15562.989804067314,1585.1126970876287,0.5141079390331657,6.506571378469981
658.0,-30.8724967184368,4.8801826465979605,34.946750552187076,24.590072803571843,5.169039171070605,-27.23440532220919,-40.97653819536788,1.5309477748430151,2.371959699380284,-5.1821383573824855,40.13916698409947,42982.485562783746,25910.47658524965,68892.9621480334,79445.30356079599,105355.78014604564,105355.78014604564,451.3661079797603,134373.0967630851,94327.58433442743,57864.76633641518,40514.24222001361,29017.316617039483,21689.117858096484,1585.0765132653237,104904.41403806588,352145.19681586523,1546093.3577686925,4.390499634095922,1560542.4638409803,4.431531305698823,0.7474542923572833,0.09716382433228805,4.069972055472306,1.2728416624059902,0.5,49.53814192213652,4.069972055472306,1.284618526584899,1.2848922917139942,3.1682339708210066,19699.99930993602,2008.840869199576,0.00021309896415025404,7.057293384430859e-05,0.00014252603030594544,0.0005800769605225969,0.09716382434693456,0.09716382433228807,0.5141213629301027,7.5540980567627685,29017.316617039483,21689.117858096484,0.7474542924481272,0.9908157288618216,0.6181723275255918,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567185619806653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15562.767050549286,1585.0765132653237,0.5141213629301027,6.506691633855826
659.0,-30.87610295137976,4.87884797306499,34.946414496742584,24.58731704335662,5.167188733460251,-27.2378647375524,-40.97953996444119,1.5289505196328719,2.3880703069177116,-5.183350405170534,40.138632380635535,42978.961150624644,25910.160823956478,68889.12197458112,79440.86153397815,105351.02235793463,105351.02235793463,455.3146289691358,134366.8773763292,94323.6045049654,57861.70412161176,40513.22264817072,29015.855018394566,21688.025379097562,1585.0406119611878,104895.7077289655,352128.53549150185,1545941.9407055925,4.390277370017068,1560519.3461063204,4.431675336757766,0.7474542923290892,0.0971554043290918,4.069934817887965,1.272834120788612,0.5,49.53814192213652,4.069934817887965,1.2846280336571316,1.2849016973364091,3.168181536799807,19699.34837207695,2008.7744920107225,0.00021301841905796366,7.054876315545299e-05,0.00014246965590251068,0.0005798422130501459,0.09715540430631583,0.09715540432909167,0.5141348382703788,7.571420712088241,29015.855018394566,21688.025379097562,0.7474542924481272,0.9907958552959218,0.6181436974719442,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456740422433797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15562.544074631427,1585.0406119611878,0.5141348382703788,6.506810947222645
660.0,-30.879691562436637,4.877516103075797,34.94607933703026,24.584579932875954,5.165351202298108,-27.241307202727203,-40.982523921970255,1.5269668425886695,2.404144252601668,-5.184551624575938,40.138097615197516,42975.43677162199,25909.82439870322,68885.26117032522,79436.43835288899,105346.2627515922,105346.2627515922,459.25293741273344,134360.64463934116,94319.63988547237,57858.63830420536,40512.22397918557,29014.38188774896,21686.924276449463,1585.0037475086535,104887.00981417947,352112.0236291817,1545790.6529158028,4.3900535885809875,1560496.2216263753,4.431817481103043,0.747454292162831,0.09714699315539094,4.0698973373367435,1.272826541257091,0.5,49.53814192213652,4.0698973373367435,1.2846374764937152,1.284911039249385,3.1681290728378144,19698.701774898873,2008.7085574481473,0.00021293829540134035,7.05247434757997e-05,0.00014241355192554065,0.0005796085357824259,0.09714699311475254,0.09714699315539085,0.5141483721823938,7.588695877177599,29014.38188774896,21686.924276449463,0.7474542924481272,0.9907755500414221,0.6181149825416727,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567621772081858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15562.320946267704,1585.0037475086535,0.5141483721823938,6.506928735436888
661.0,-30.883255610671828,4.8762025852487705,34.94574630776643,24.58364989086988,5.164900376093082,-27.244253336663782,-40.984962322376646,1.526783320249888,2.4099220543068327,-5.185040201926738,40.13759775308894,42969.45493858264,25907.700176976934,68877.15511555958,79433.21343953343,105340.91361651037,105340.91361651037,458.4253320220014,134354.20322357983,94315.08461640647,57854.94713767406,40511.26386525823,29013.289607069444,21685.647188667117,1584.9669909737897,104882.48828448837,352105.3078593036,1545723.5035452698,4.389946612684747,1560474.6066803401,4.431840622248967,0.7474384146837022,0.09714047221763057,4.0698331443985865,1.272817059424706,0.5,49.53814192213652,4.0698331443985865,1.2846384990614865,1.2849119598394922,3.1680765813665626,19698.061094785295,2008.6432262582325,0.0002128587476538222,7.050512093109786e-05,0.00014235362672272435,0.0005793555082614878,0.09714464231222536,0.09714253579443266,0.5141619616191627,7.5949622562335435,29013.289607069444,21685.647188667117,0.7474542924481272,0.9906882054693702,0.6180471904172019,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567838262959742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15562.097676808611,1584.9669909737897,0.5141619616191627,6.507044957204538
662.0,-30.886799492387695,4.8748830873001205,34.945414488010854,24.58092151153835,5.162954890069423,-27.247827291055295,-40.988089924771316,1.5247799357347924,2.4364047684264847,-5.186672212721642,40.13709416510846,42966.76283962954,25908.50489755604,68875.26773718558,79429.33480035157,105337.8396979076,105337.8396979076,463.3874124978174,134350.42881744014,94311.31611790771,57852.00530187352,40510.3453511491,29012.58911953253,21684.8054404097,1584.9856024536093,104874.45228540979,352082.8756838407,1545492.0620407271,4.389568958839481,1560452.8308496303,4.432061138499868,0.7474274478250735,0.09713122061698551,4.069799092293382,1.2728099766233938,0.5,49.53814192213652,4.069799092293382,1.2846480320450353,1.284921393269293,3.1680265650776396,19697.438837219797,2008.579773645414,0.00021277967716770235,7.047995956135094e-05,0.00014229971760635143,0.0005791312615479337,0.09713008324589563,0.0971347092177589,0.5141749391261587,7.623076981148131,29012.58911953253,21684.8054404097,0.7474542924481272,0.9906841283609917,0.6180228606108242,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568053278136042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15561.884912091904,1584.9856024536093,0.5141749391261587,6.5071772421310525
663.0,-30.89033689354208,4.873552517864288,34.94508443541025,24.57618521237748,5.1595933164641234,-27.251546946344714,-40.99141649259252,1.5208033692667513,2.452831346418691,-5.188454601475506,40.13660552345785,42965.19478975929,25909.668332299967,68874.86312205927,79423.5217046451,105333.19003694507,105333.19003694507,471.1862618173327,134343.94162581593,94307.98309164996,57849.65617676404,40509.25212765103,29010.75158887085,21684.21080706135,1584.943995210456,104862.00377512774,352058.37782764743,1545345.8591516593,4.3894591251800685,1560431.7015381162,4.432309525387963,0.7474542926140486,0.09712278767909933,4.069789962593441,1.2728044010465966,0.5,49.53814192213652,4.069789962593441,1.2846667935449847,1.2849400573974454,3.167973191992473,19696.78690170537,2008.5132947240263,0.00021270077826998252,7.045320664060571e-05,0.00014224757162937683,0.0005789177392205293,0.09712278777054793,0.09712278767909961,0.5141887567332378,7.6412859478941755,29010.75158887085,21684.21080706135,0.7474542924481272,0.9907200724975034,0.6180263592182221,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568267082720678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15561.657842068365,1584.943995210456,0.5141887567332378,6.507306265266113
664.0,-30.893855387022846,4.872232999811563,34.944749923408146,24.57372893057766,5.158092880934425,-27.254898155110816,-40.994284325838066,1.519135649022661,2.4681444501594,-5.189259103616405,40.135949104552175,42961.41454314567,25908.342166327016,68869.75670947268,79418.72792366729,105327.0700899943,105327.0700899943,474.9211470858281,134335.40619950555,94303.70792051488,57846.394539994304,40508.12597835619,29008.336109511256,21682.405337367527,1584.8449974476805,104852.14894290848,352047.3208701806,1545185.8415559384,4.389142453169624,1560403.317725089,4.432368108548953,0.7474542922942173,0.09711329035958578,4.06974525771173,1.2727961165318264,0.5,49.53814192213652,4.06974525771173,1.2846747557007976,1.2849479204583683,3.1679187589326143,19696.1103598675,2008.4443066559427,0.00021262232783910524,7.043015049306105e-05,0.00014219217734604418,0.0005786859394377686,0.09711329031766021,0.09711329035957598,0.5142026642142045,7.657403553775794,29008.336109511256,21682.405337367527,0.7474542924481272,0.990697090171572,0.6180034664140889,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568480502328405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15561.426238308326,1584.8449974476805,0.5142026642142045,6.507441404228193
665.0,-30.897347526024394,4.870941921019989,34.9444295779625,24.572999670077138,5.158449664402841,-27.25805339969462,-40.996907686907775,1.5191555380774322,2.4349939961609834,-5.189224857616458,40.13572145708438,42956.49030143139,25904.92945498885,68861.41975642025,79412.96501129898,105317.89446628783,105317.89446628783,466.7644874654943,134325.72075167188,94299.07554610661,57842.600836256825,40507.19412205532,29007.826285384028,21682.024266063043,1584.8201117778115,104851.12997882234,352047.79153654276,1545468.636507784,4.389939870840983,1560393.47424969,4.4323342221214315,0.7474542922572525,0.09711224916112304,4.069678177084973,1.272786448425614,0.5,49.53814192213652,4.069678177084973,1.2846748233984504,1.2849478881706846,3.1678663759589654,19695.467485737026,2008.3787517385679,0.00021254449139096828,7.04090659080281e-05,0.0001421354254829402,0.0005784454392786091,0.09713888870013708,0.09711224916111405,0.5142165288576999,7.62421885377745,29007.826285384028,21682.024266063043,0.7474542924481272,0.990597706118933,0.617945446173447,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568692787138622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15561.203331267592,1584.8201117778115,0.5142165288576999,6.507490831176888
666.0,-30.90083360483543,4.869614316455619,34.94409992420148,24.567828804161422,5.153904954795982,-27.26164938282423,-41.00015895729882,1.5147207327847447,2.500788978110222,-5.192254634116973,40.135086722881766,42954.930333530916,25909.312547724425,68864.24288125534,79410.3978147866,105319.71036251102,105319.71036251102,482.9282709668041,134326.61507699967,94296.05765810884,57840.59017685304,40506.074979173114,29006.904714488664,21681.33544285071,1584.869594153082,104836.78209154421,352006.1531425441,1544904.166213248,4.388855570907144,1560366.02859369,4.43278054847474,0.747454292564387,0.09709838128829312,4.069678450233898,1.272781760809012,0.5,49.53814192213652,4.069678450233898,1.2846957264713363,1.2849686958924678,3.167815044743748,19694.83584256784,2008.3143420605245,0.00021246681621071023,7.038294276503094e-05,0.0001420838734456793,0.0005782356778876414,0.09709838138245427,0.09709838128829323,0.5142273789697321,7.6930436122272,29006.904714488664,21681.33544285071,0.7474542924481272,0.9906674003147992,0.617941145996473,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456890348774169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15560.98487644353,1584.869594153082,0.5142273789697321,6.507754011490447
667.0,-30.904299881416957,4.868304688393231,34.94376562344091,24.565669136960082,5.152713341591701,-27.26492586509216,-41.002939723525174,1.513339325266901,2.515402105652015,-5.192726522281182,40.134341073321146,42950.96940682254,25907.15536748661,68858.12477430915,79405.47216778746,105312.62753527408,105312.62753527408,486.47864725066756,134316.3937517246,94291.72727644633,57837.22451548127,40505.00306773895,29003.766216450516,21678.98954720655,1584.7220068698734,104826.14888802341,351999.66830408986,1544738.186857726,4.388464893447678,1560333.787467471,4.432770618748171,0.7474542921570835,0.09708815644747838,4.06962953151788,1.2727731641894207,0.5,49.53814192213652,4.06962953151788,1.2847023472215477,1.2849752188549568,3.1677606414585853,19694.168121265324,2008.2462534367316,0.00021238960819323834,7.036060711705529e-05,0.00014202900107618304,0.0005780054171116193,0.09708815639045415,0.0970881564474778,0.514241983907273,7.708128627933206,29003.766216450516,21678.98954720655,0.7474542924481272,0.9906393895823398,0.6179215924715302,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569113828526266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15560.753321554643,1584.7220068698734,0.514241983907273,6.507811885286034
668.0,-30.907749542310736,4.866994224285626,34.94343849384922,24.562829068768792,5.150748072483017,-27.26825493116961,-41.00582260927183,1.5112534613418782,2.532096226170495,-5.194075947719252,40.13386032332587,42947.64674019063,25907.255692912564,68854.90243310318,79401.18476472438,105308.44045763696,105308.44045763696,490.5657283335022,134311.08767625125,94287.80016198571,57834.262137451966,40503.93113837083,29002.647218614307,21678.153161626495,1584.708278639834,104817.87472930345,351981.1245845363,1544587.8714489813,4.388269039347345,1560313.000595118,4.432945097373746,0.7474542926451607,0.09708014757303723,4.069593755687001,1.272765794559382,0.5,49.53814192213652,4.069593755687001,1.2847122622671558,1.2849850373197536,3.1677083462294604,19693.52101194149,2008.1802666498236,0.00021231279594577956,7.033745814633854e-05,0.00014197533779944103,0.0005777819481701579,0.09708014761407605,0.0970801475730374,0.5142563783773335,7.726172173889722,29002.647218614307,21678.153161626495,0.7474542924481272,0.9906242554404714,0.6178932664418023,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569322980269643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15560.530713288012,1584.708278639834,0.5142563783773335,6.507812230153839
669.0,-30.911181904277367,4.865687317866053,34.94311085786009,24.56015363512563,5.148967117612589,-27.271552476535902,-41.008662852086104,1.509337689871113,2.5482770679498117,-5.19521705896843,40.13331865777478,42944.18683037065,25906.82877034879,68851.01560071945,79396.75280279166,105303.58157314044,105303.58157314044,494.51947899206425,134304.63813789276,94283.77467201922,57831.20869959823,40502.851080467764,29001.05656475231,21676.964222800198,1584.6631674471491,104809.06209414838,351965.4441038482,1544434.1710811388,4.388027850329108,1560289.5800808433,4.43307604828523,0.7474542927220877,0.09707163354602406,4.069554702244448,1.2727580606238917,0.5,49.53814192213652,4.069554702244448,1.2847213810061469,1.2849940598349279,3.1676554639865344,19692.869204342365,2008.1138007721665,0.0002122363942963968,7.031465847765529e-05,0.00014192173581874153,0.0005775582673518538,0.09707163360477246,0.09707163354602544,0.5142707940142551,7.743494126918222,29001.05656475231,21676.964222800198,0.7474542924481272,0.990606398019615,0.6178672291287208,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4569531135154206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15560.305582150017,1584.6631674471491,0.5142707940142551,6.507943689387661
670.0,-30.914597157973013,4.864383008185305,34.94278450772094,24.557451938185864,5.147151080665742,-27.274837725564414,-41.011493595410116,1.5073916482572558,2.5645367466540847,-5.196400355577714,40.132792107442896,42940.767746138714,25906.51716168977,68847.28490782849,79392.36831423882,105298.88547592859,105298.88547592859,498.4929681048525,134298.45898245627,94279.77904955694,57828.178481457304,40501.77840899959,28999.573506527686,21675.85570365961,1584.6250330562461,104800.39250782374,351949.18451580557,1544281.5929879928,4.387797048350999,1560266.8133724888,4.433216163063504,0.7474542926909068,0.09706325461125678,4.069516216144107,1.2727504536183551,0.5,49.53814192213652,4.069516216144107,1.2847306406249415,1.2850032237799862,3.1676026767482877,19692.220877314623,2008.0476898140164,0.00021216039861251181,7.029194186558717e-05,0.00014186845674692464,0.0005773359852909487,0.09706325467271248,0.09706325461125197,0.5142851948370587,7.760937102231821,28999.573506527686,21675.85570365961,0.7474542924481272,0.9905891469781228,0.617840755073792,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456973825186905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,41.0,15560.080830496867,1584.6250330562461,0.5142851948370587,6.508043186217046
671.0,-30.917995319094423,4.863081500170879,34.942459018316754,24.55475879777225,5.145345416806836,-27.278106759465867,-41.014306666888274,1.5054568571782831,2.5807706739295213,-5.197571300501387,40.13226271679051,42937.346786357084,25906.180961731083,68843.52774808816,79387.97160508277,105294.15256681385,105294.15256681385,502.4587390416127,134292.21632152464,94275.76671393422,57825.14189520852,40500.694243028556,28998.063754710798,21674.727228454554,1584.5850918185201,104791.69382777224,351933.0952317169,1544128.844836295,4.387563618646386,1560243.9241089197,4.433353797208633,0.7474542925278398,0.09705484874741345,4.069477482766837,1.2727427575970074,0.5,49.53814192213652,4.069477482766837,1.2847398469122218,1.2850123349014562,3.1675498292884186,19691.57024364728,2007.9813436440863,0.00021208480816052965,7.026937379349361e-05,0.00014181543436703604,0.0005771147168654514,0.09705484873906998,0.09705484874741346,0.5142996026985552,7.77834197443093,28998.063754710798,21674.727228454554,0.7474542924481272,0.9905720581413482,0.6178145915608123,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456994434183424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15559.855797042968,1584.5850918185201,0.5142996026985552,6.508148778016223
672.0,-30.92137637865251,4.8617827446970265,34.942134466949476,24.55206534303727,5.143539805914603,-27.281360459004674,-41.017102206218965,1.5035238862667477,2.597009428830802,-5.198741782239795,40.131734119240285,42933.926531824014,25905.850656862312,68839.77718868633,79383.57237692668,105289.42303378899,105289.42303378899,506.4246643436345,134285.97784179836,94271.74442245658,57822.0985773538,40499.60649455865,28996.554808009365,21673.599363837144,1584.5451642456765,104782.99836944535,351917.0128889784,1543976.1206387882,4.387330149127734,1560221.0693899048,4.43349145465189,0.7474542926682625,0.09704644632374959,4.069438692056399,1.2727350736642258,0.5,49.53814192213652,4.069438692056399,1.2847490439786102,1.2850214373191018,3.167496960693711,19690.917795494715,2007.9148124481567,0.00021200962275828207,7.024695301300056e-05,0.0001417626697452815,0.0005768944933506615,0.09704644638767843,0.09704644632375085,0.5143140255080674,7.795751211070581,28996.554808009365,21673.599363837144,0.7474542924481272,0.9905551025901422,0.6177884609324101,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457014940591332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15559.63064818074,1584.5451642456765,0.5143140255080674,6.508251479125558
673.0,-30.92474041211981,4.860486796894734,34.94181084451533,24.54938107347118,5.141740533825165,-27.284598325721042,-41.01988395033402,1.5015984474263981,2.6132279400625293,-5.199906887095587,40.13120599838446,42930.521268770615,25905.513736275072,68836.03500504569,79379.18216632139,105284.69590259646,105284.69590259646,510.3845299480017,134279.73766649142,94267.72574930738,57819.06485175649,40498.51210838988,28995.041763894966,21672.46842332796,1584.504837544635,104774.31137264846,351901.00499714393,1543823.5266420022,4.387096100093639,1560198.2355341574,4.433628245951785,0.7474542923512812,0.09703805253591423,4.069399759298604,1.2727273611584682,0.5,49.53814192213652,4.069399759298604,1.2847582051089805,1.2850305043095043,3.1674440708891325,19690.266777998222,2007.8484271385462,0.00021193484034817318,7.022464944010587e-05,0.00014171019090806732,0.0005766754167714484,0.09703805244646638,0.09703805253591427,0.5143284721440162,7.813134827158137,28995.041763894966,21672.46842332796,0.7474542924481272,0.9905384193122784,0.6177626395056478,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4570353443480604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15559.40538403824,1584.504837544635,0.5143284721440162,6.508353108459448
674.0,-30.928087495082828,4.859193652678237,34.941488158444976,24.546701239328854,5.139944228689379,-27.287820748868462,-41.02265189923344,1.4996774824749912,2.629441938966579,-5.201069378770163,40.13067863619817,42927.13115649736,25905.177305979632,68832.308462477,79374.79592209509,105279.97322807473,105279.97322807473,514.342240285041,134273.50101358132,94263.70444695895,57816.039681361,40497.40529510883,28993.527785506587,21671.336799151497,1584.4643645574629,104765.63098778969,351885.0335785988,1543670.99584537,4.386861754666152,1560175.4347322758,4.4337646840663005,0.7474542925398909,0.09702966552379395,4.069360708142888,1.2727196645876395,0.5,49.53814192213652,4.069360708142888,1.2847673446117558,1.2850395501814957,3.1673911430031008,19689.615771731602,2007.7820429740639,0.0002118604588743554,7.020246297559877e-05,0.00014165799589875664,0.0005764574825046666,0.09702966554865453,0.0970296655237938,0.5143429478929586,7.83051131773675,28993.527785506587,21671.336799151497,0.7474542924481272,0.990522150316008,0.6177371529419272,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4570556459008002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15559.179932176034,1584.4643645574629,0.5143429478929586,6.508453509138159
675.0,-30.931416293351425,4.85791343734137,34.94116518951843,24.545152647793316,5.139085967281582,-27.29122493788373,-41.02553709000347,1.4988863383915398,2.6437008488549054,-5.201785884651476,40.13011690435966,42924.13401789766,25903.725754131578,68827.85977202925,79370.87233347415,105274.59808760573,105274.59808760573,514.9992679915886,134266.82266827824,94259.29999438544,57812.52784048608,40496.41350433262,28992.224580672504,21669.781161115574,1584.423611069518,104759.59881961414,351875.189821354,1543529.210161034,4.386581534619361,1560151.1482160443,4.433819698990794,0.7474342336448927,0.09702115608554884,4.069304865445501,1.272710786634125,0.5,49.53814192213652,4.069304865445501,1.2847711981795733,1.2850433095503597,3.167338177576994,19688.965964572963,2007.7157810845665,0.00021178650759923198,7.017934366050522e-05,0.00014160716393872677,0.0005762427211977995,0.09702166046464215,0.09702375984844547,0.5143574580890924,7.845486733506391,28992.224580672504,21669.781161115574,0.7474542924481272,0.9904908438100694,0.6177144235491963,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4570758456975184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15558.954294893323,1584.423611069518,0.5143574580890924,6.508552824256675
676.0,-30.93473022397858,4.856620332032917,34.94084764042523,24.541130137536697,5.136122797035139,-27.294240799834807,-41.02816478172315,1.4956333728913855,2.662518132890625,-5.203640886225065,40.129697442426746,42920.500673048155,25905.1726370143,68825.67331006246,79366.13452735382,105271.30716436812,105271.30716436812,522.4209264637466,134262.35910925255,94255.67145761335,57810.03760330805,40495.14872700589,28991.05194488442,21669.486219392234,1584.4201886059352,104748.88623790437,351849.7057797607,1543369.768334996,4.386446096109751,1560133.0129356878,4.434089292410119,0.7474542924688835,0.09701347051426351,4.069284650614174,1.2727043906832116,0.5,49.53814192213652,4.069284650614174,1.2847865672849788,1.2850585873490932,3.16728455467387,19688.305836968004,2007.6484668024254,0.00021171291024834664,7.015829383737925e-05,0.0001415546164109674,0.0005760260277847268,0.09701347055268422,0.09701347051426351,0.5143718617621013,7.866159019115685,28991.05194488442,21669.486219392234,0.7474542924481272,0.9904941217761087,0.6176838027987196,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4570959356778685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15558.725831908072,1584.4201886059352,0.5143718617621013,6.508633394182864
677.0,-30.93802638665525,4.85533686835398,34.94052555321038,24.538732214737706,5.134629023070735,-27.297389823887848,-41.030849679931976,1.4939924603033679,2.677897654639196,-5.204475031246977,40.12908106523311,42916.9470878145,25904.015641472466,68820.96272928697,79361.59367286596,105265.60931433842,105265.60931433842,526.1613521165273,134254.43618089668,94251.57422955365,57806.92764450253,40494.0517611679,28988.82686655826,21667.823072222196,1584.3319113065297,104739.4479622219,351838.24675416725,1543212.6050028675,4.386142266338443,1560106.3643864645,4.4341579654258725,0.7474542923714643,0.09700437463886355,4.06924197641826,1.272696394645609,0.5,49.53814192213652,4.06924197641826,1.2847943946060354,1.2850663223020415,3.167232043899162,19687.656462650735,2007.5822490504643,0.0002116397308781339,7.013679177776527e-05,0.00014150293910036865,0.0005758096995737768,0.09700437459026989,0.09700437463886338,0.5143865358103243,7.882372685886196,28988.82686655826,21667.823072222196,0.7474542924481272,0.9904736834237166,0.6176621915415159,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457115936456556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15558.502080955208,1584.3319113065297,0.5143865358103243,6.508783933889815
678.0,-30.941249774253414,4.854079903122861,34.94021695350797,24.537989089172356,5.13491760203491,-27.300333744690136,-41.03326565874738,1.4940015726554072,2.64906449389332,-5.204497117337696,40.128860420810014,42912.3224768682,25900.835827685936,68813.15830455413,79356.04499830952,105256.88082599545,105256.88082599545,519.0784251659643,134245.08434019517,94246.9191882667,57803.19666757688,40493.02502298868,28988.20351419971,21667.35714859647,1584.302077908636,104737.80240082949,351837.94335157936,1543456.5901204653,4.38683950746649,1560096.825094138,4.434134676416034,0.7474542925015286,0.09700275083669532,4.069174371266892,1.2726866309298206,0.5,49.53814192213652,4.069174371266892,1.284794499715255,1.2850663355130885,3.1671791653596983,19687.01117251099,2007.516447768707,0.00021156818976092519,7.011744857398282e-05,0.00014145074118694238,0.0005755877308346121,0.09702702532645043,0.09700275083649515,0.5144011694506996,7.853561611231044,28988.20351419971,21667.35714859647,0.7474542924481272,0.9903848816910789,0.6176103010887359,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457135830521413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15558.276738389526,1584.302077908636,0.5144011694506996,6.508834303807532
679.0,-30.94451463643384,4.8527892851254535,34.939898638836056,24.53297796836125,5.130557503472861,-27.303691621003836,-41.03627573987467,1.4897344880428671,2.7107004526848186,-5.207356019608119,40.12822080828967,42910.68697772027,25904.87415968895,68815.56113740921,79353.31849373368,105258.19265342262,105258.19265342262,534.1787252715003,134245.41936451514,94243.80026423473,57801.16874822132,40491.812795570455,28987.22671109251,21666.627029380943,1584.3436027565442,104724.01392815112,351798.67157341685,1542927.9275371274,4.385826474660618,1560069.1724765867,4.434551061546621,0.7474542923794016,0.09698941697706405,4.069171636256717,1.2726817465992646,0.5,49.53814192213652,4.069171636256717,1.2848146111938812,1.285086358171482,3.1671274601053483,19686.37289979028,2007.4513620645462,0.00021149575086025054,7.009335567402472e-05,0.0001414023951862258,0.0005753906157905535,0.0969894169131811,0.09698941697706401,0.514413050072928,7.91805647229296,28987.22671109251,21666.627029380943,0.7474542924481272,0.9904506686625955,0.61760622027029,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4571552858543522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,53.0,15558.056371548577,1584.3436027565442,0.514413050072928,6.509081927209346
680.0,-30.947760495191407,4.851515863336917,34.93957630441878,24.530839640088402,5.129371559631281,-27.306769950296758,-41.03886662106959,1.48838101473668,2.725482273520754,-5.20782806467256,40.12749264215765,42906.886313355055,25902.8106146244,68809.69692797946,79348.44497117355,105251.25558579795,105251.25558579795,537.7578783933131,134235.39021698214,94239.42830100766,57797.86964318915,40490.62073090945,28984.134631184184,21664.315841323576,1584.1982115926119,104713.49770740463,351792.1875802301,1542761.8409397788,4.3854351955668,1560037.6918370952,4.434543309695617,0.7474542923912182,0.09697930908199472,4.069122003923875,1.2726731021748856,0.5,49.53814192213652,4.069122003923875,1.2848210916960108,1.2850927475392795,3.167072855686456,19685.699759951232,2007.3827209037984,0.00021142375625573148,7.007262421096798e-05,0.0001413511320447635,0.0005751750016828963,0.09697930906291538,0.09697930908199448,0.514428369633356,7.933310338193337,28984.134631184184,21664.315841323576,0.7474542924481272,0.9904273367981221,0.6175895991245999,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457174992022341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15557.823620981202,1584.1982115926119,0.514428369633356,6.509118289861089
681.0,-30.95099015885507,4.850241851207562,34.939260802406174,24.528061353508406,5.127454943799027,-27.309897600978214,-41.04154397556556,1.48636238592217,2.742229244372197,-5.209129587830328,40.1270154307139,42903.64724651203,25902.881455522565,68806.5287020346,79344.18163302369,105247.06308854626,105247.06308854626,541.843543613606,134230.01704725059,94235.4434235916,57794.909037079924,40489.48265167964,28982.953958704333,21663.433346202903,1584.1795230744224,104705.21954493265,351774.31039313733,1542610.6345908213,4.385228224502308,1560017.0609245263,4.4347100252462335,0.7474542925151635,0.09697130352003705,4.069084628313632,1.2726655006641523,0.5,49.53814192213652,4.069084628313632,1.2848306832619314,1.2851022491178563,3.1670201228250794,19685.048168499037,2007.3162770669942,0.0002113521432833489,7.0051206772171e-05,0.00014130093651117793,0.0005749654687239546,0.09697130351255247,0.09697130352003772,0.5144434960538778,7.951358832202516,28982.953958704333,21663.433346202903,0.7474542924481272,0.9904147897952116,0.6175635883785782,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457194583995415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15557.598822598942,1584.1795230744224,0.5144434960538778,6.5091083530232945
682.0,-30.954203100718576,4.84897142970571,34.93894488238982,24.52544361529874,5.125715345058899,-27.31299482335245,-41.04418644038958,1.484507067692774,2.7584763816026907,-5.21023267911845,40.12648106594919,42900.302935763495,25902.450580222212,68802.7535159857,79339.79104200422,105242.24162222643,105242.24162222643,545.7996530423552,134223.57042175488,94231.37611362652,57791.888007385925,40488.32011804511,28981.328799528445,21662.218619306124,1584.1311817619764,104696.44196918407,351759.15934294264,1542456.3547156327,4.384978510856164,1559993.9593914319,4.434835363790876,0.7474542926982213,0.09696282970512701,4.069044181756052,1.2726576865045351,0.5,49.53814192213652,4.069044181756052,1.2848395101309518,1.2851109863415053,3.1669668854916613,19684.3942013959,2007.2495909812117,0.00021128092327386832,7.003007436893715e-05,0.00014125084890493118,0.0005747559449047134,0.0969628297851666,0.09696282970512693,0.5144586476724907,7.968709060721153,28981.328799528445,21662.218619306124,0.7474542924481272,0.9904001904143906,0.6175402294988585,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4572140787164287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15557.371848524912,1584.1311817619764,0.5144586476724907,6.509222567942291
683.0,-30.957399436079914,4.847703665428384,34.9386302334008,24.52279954394328,5.123941371416883,-27.316080165107568,-41.046815703716106,1.4826221004444733,2.7748042961122223,-5.211376611573232,40.125961164071995,42896.98119901281,25902.131713279163,68799.11291229197,79335.44367639556,105237.57538967472,105237.57538967472,549.775926452945,134217.38202489287,94227.33461126547,57788.87213388247,40487.180530425554,28979.80663521814,21661.08086747792,1584.0895345557176,104687.79946322177,351743.4478769592,1542303.1106574289,4.384738706481692,1559971.483362656,4.434969557438176,0.7474542925746774,0.09695448342601903,4.069004256632315,1.272649858607911,0.5,49.53814192213652,4.069004256632315,1.284848475024475,1.2851198621187436,3.166913714517819,19683.74308997757,2007.1831960942395,0.00021121009332105835,7.00090533929786e-05,0.00014120103992807976,0.000574547632508266,0.09695448346463163,0.09695448342602342,0.5144737891204659,7.98618090768548,28979.80663521814,21661.08086747792,0.7474542924481272,0.9903857316892242,0.6175160741709608,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4572334729984862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15557.145131833517,1584.0895345557176,0.5144737891204659,6.509306721854243
684.0,-30.9605792364189,4.846438696142821,34.93831642482894,24.520154285151534,5.122172650027232,-27.31915022653477,-41.04943120675159,1.4807436401430953,2.7911358145004215,-5.212511328815476,40.12543789505523,42893.672624647734,25901.796314267613,68795.46893891535,79331.0674573255,105232.86377159311,105232.86377159311,553.7516545410763,134211.12041744444,94223.25859924305,57785.8637665654,40485.99425853072,28978.256645851347,21659.9223161677,1584.0461181370185,104679.11211705203,351727.8635225247,1542149.4605313768,4.384496141667256,1559948.8620152017,4.435101747107682,0.7474542923985259,0.09694609509368697,4.068964187616155,1.2726421021437275,0.5,49.53814192213652,4.068964187616155,1.2848574087968572,1.285128707265712,3.1668605090010264,19683.08545283069,2007.1161357681465,0.00021113965149437158,6.998814822060176e-05,0.00014115150327376983,0.0005743404118491539,0.09694609510019626,0.09694609509368755,0.5144889413769358,8.003647143315902,28978.256645851347,21659.9223161677,0.7474542924481272,0.9903722856467956,0.61749276881559,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4572527675298836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15556.918240961517,1584.0461181370185,0.5144889413769358,6.509396663038066
685.0,-30.963742545404052,4.84517658576233,34.938003561806525,24.517523205745988,5.120412180928526,-27.322204773890725,-41.05203291457144,1.478874409415224,2.8074310895180474,-5.213640208668303,40.12491590810338,42890.37648833795,25901.453245658882,68791.82973399683,79326.71195543213,105228.165201091,105228.165201091,557.7174890879687,134204.87213186792,94219.19864739527,57782.86318030096,40484.817185660344,28976.706930776927,21658.763983704506,1584.0025187592164,104670.44771200304,351712.3598773669,1541996.129806424,4.384253457410705,1559926.2963394555,4.435233089003075,0.7474542926994979,0.09693772920605247,4.068923937718605,1.2726342896325513,0.5,49.53814192213652,4.068923937718605,1.2848662987115727,1.2851375090415293,3.166807271541643,19682.432032678735,2007.0495054558628,0.00021106959648298077,6.996735903824346e-05,0.0001411022374447373,0.0005741342716045462,0.09693772927232353,0.0969377292060514,0.5145041135876783,8.02107129818637,28976.706930776927,21658.763983704506,0.7474542924481272,0.9903587721265971,0.617469556476208,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4572719627345114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15556.691189378165,1584.0025187592164,0.5145041135876783,6.509483467127057
686.0,-30.966889362973596,4.843917321454201,34.937691641275926,24.514896631613396,5.118654483203883,-27.32524429961291,-41.05461716009302,1.477009419843195,2.823720377044822,-5.214766840477982,40.12439487735291,42887.07807296745,25901.111716975374,68788.18978994283,79322.36163773823,105223.4733547136,105223.4733547136,561.6808365900652,134198.63103331137,94215.13748442807,57779.853919657195,40483.64840530097,28975.15767859777,21657.6059810267,1583.9588582576966,104661.79251812353,351696.88764086564,1541842.8929599389,4.3840106271693475,1559903.7722466378,4.435364164608501,0.7474542924411379,0.09692937255065333,4.06888358227603,1.27262645019684,0.5,49.53814192213652,4.06888358227603,1.2848751681064365,1.2851462907885185,3.1667540032487977,19681.77885713003,2006.9829000861691,0.0002109999279471938,6.994671504373827e-05,0.00014105321290345553,0.0005739291022101556,0.09692937259018772,0.0969293725506532,0.5145193108530968,8.0384872175228,28975.15767859777,21657.6059810267,0.7474542924481272,0.9903451220692466,0.6174462316724029,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4572910588684487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15556.463980081156,1583.9588582576966,0.5145193108530968,6.509569462284755
687.0,-30.970019762815777,4.842660819078827,34.93738061617919,24.512259929347806,5.116892553808212,-27.328269481746098,-41.057187819946535,1.4751422727385433,2.8400488095419973,-5.215894631424022,40.123873365002396,42883.79452837834,25900.78028504484,68784.57481342318,79317.98753685274,105218.76782189758,105218.76782189758,565.6526412221574,134192.37054736118,94211.04410322662,57776.851094752215,40482.436676082674,28973.602725463606,21656.44372289577,1583.914918011645,104653.11518067542,351681.4000208249,1541689.3208199965,4.383767013918578,1559881.2275804367,4.435495387268328,0.7474542923812124,0.09692099511923559,4.068843239235654,1.2726186036178841,0.5,49.53814192213652,4.068843239235654,1.2848840469221228,1.2851550824511524,3.16670072212537,19681.118878098096,2006.9156009542603,0.0002109306439172171,6.992618516600896e-05,0.00014100445875120813,0.0005737250386919358,0.0969209950595062,0.09692099511923555,0.5145345392787366,8.055943440966018,28973.602725463606,21656.44372289577,0.7474542924481272,0.9903325240841742,0.6174235516144854,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4573100559238423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15556.236689322526,1583.914918011645,0.5145345392787366,6.509654488235501
688.0,-30.973133801183643,4.841407210488648,34.937070513413815,24.509642051439755,5.115142477285152,-27.331278940734364,-41.059744684584416,1.4732876168359277,2.856332951354716,-5.217013384005129,40.12335259865768,42880.52223408049,25900.433030821474,68780.95526490196,79313.63767232251,105214.07070314398,105214.07070314398,569.6125244067807,134186.1135058999,94206.97151700556,57773.85607876389,40481.23937582407,28972.042802755932,21655.27776033194,1583.8704169588868,104644.4581787372,351666.03705091303,1541536.041276217,4.383522657472432,1559858.7154093296,4.435625141655344,0.7474542926697598,0.09691263779583506,4.06880266865538,1.2726107784686609,0.5,49.53814192213652,4.06880266865538,1.28489286662457,1.2851638154788956,3.1666474103355995,19680.46433078001,2006.8488557030191,0.00021086174281286204,6.990577098811863e-05,0.0001409559718247434,0.0005735220343234285,0.09691263788440482,0.09691263779583495,0.5145498066882824,8.073346335359872,28972.042802755932,21655.27776033194,0.7474542924481272,0.9903197243875481,0.6174009476445623,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4573289543381138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15556.009241833948,1583.8704169588868,0.5145498066882824,6.509737824740805
689.0,-30.976231467511916,4.84015643374925,34.93676134349921,24.50702389413493,5.113392129090294,-27.3342737578525,-41.06228408692402,1.4714344194309068,2.8726305402487924,-5.218132190999379,40.12283283988235,42877.24782485412,25900.093208727718,68777.34103358185,79309.28677495096,105209.37998367868,105209.37998367868,573.574695203497,134179.86475318688,94202.89059547096,57770.851645374365,40480.04327788511,28970.484769508206,21654.11319733181,1583.8260011151388,104635.80528847518,351650.6738606183,1541382.729383872,4.383278190431737,1559836.2470391875,4.435755034717921,0.7474542925192275,0.09690428477815323,4.068762035519693,1.2726028829859573,0.5,49.53814192213652,4.068762035519693,1.284901678831513,1.285172541500259,3.1665940690651264,19679.808331657037,2006.7819624088795,0.0002107932245351002,6.9885501685902e-05,0.0001409077228491982,0.0005733199932403486,0.09690428488141224,0.09690428477815316,0.5145651136871396,8.090762731248162,28970.484769508206,21654.11319733181,0.7474542924481272,0.9903069561493891,0.6173782839432772,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4573477544435083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15555.781644105577,1583.8260011151388,0.5145651136871396,6.5098200876758305
690.0,-30.97931282877726,4.838908477789948,34.936453071886966,24.504405282810353,5.111642970000417,-27.337253842180836,-41.064809903595574,1.4695839834039846,2.888943195233253,-5.219248693129002,40.12231296973101,42873.98681235612,25899.754715116294,68773.74152747242,79304.92802020579,105204.68273532207,105204.68273532207,577.5394368327397,134173.60356670342,94198.79517675278,57767.85396890323,40478.82356427728,28968.920831381332,21652.944223202387,1583.7811854382535,104627.14329848933,351635.3428453772,1541229.2533602808,4.383032834210859,1559813.7740990932,4.435884520245685,0.7474542924549082,0.09689592356797778,4.068721344421927,1.2725950358575213,0.5,49.53814192213652,4.068721344421927,1.2849104774503874,1.2851812544190782,3.1665407169030004,19679.14957115744,2006.7147875326884,0.0002107250872721117,6.986534621532759e-05,0.0001408597410567841,0.000573119035007483,0.09689592352285938,0.09689592356797792,0.5145804647784662,8.108191888362228,28968.920831381332,21652.944223202387,0.7474542924481272,0.9902948198814601,0.6173560737710051,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4573664561689295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15555.553972389447,1583.7811854382535,0.5145804647784662,6.50990141062117
691.0,-30.98237794675917,4.837663387168102,34.93614571453287,24.501795891579263,5.109899877813697,-27.340218828810677,-41.067321959976084,1.4677407598651961,2.9052431369797205,-5.220360253461619,40.12179374746422,42870.737763645804,25899.41087462153,68770.14863826733,79300.57952398427,105199.9903986058,105199.9903986058,581.5000050169765,134167.34406844413,94194.70479518342,57764.863034844835,40477.601955931765,28967.353669838336,21651.772836913762,1583.7360286235473,104618.49039358883,351620.0802085584,1541075.8590017683,4.382786836541591,1559791.32940997,4.436013234752697,0.7474542922938185,0.09688757160052962,4.0686805061486995,1.272587160705589,0.5,49.53814192213652,4.0686805061486995,1.2849192416576836,1.2851899334052934,3.1664873357329957,19678.492561632393,2006.6477912062114,0.00021065732933060876,6.984530588121969e-05,0.00014081202344938906,0.0005729191348398828,0.09688757154841537,0.09688757160053049,0.5145958635288799,8.125603390441313,28967.353669838336,21651.772836913762,0.7474542924481272,0.9902828509080023,0.6173340795934937,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4573850599114793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,45.0,15555.326151417234,1583.7360286235473,0.5145958635288799,6.509981233794755
692.0,-30.985426799403914,4.836421185389686,34.93583928800106,24.499195895064645,5.108162269782626,-27.34316874847299,-41.06981655405832,1.4659042188517037,2.9215308519843006,-5.221467829526763,40.1212756406797,42867.485088253336,25899.06421340986,68766.5493016632,79296.24425104223,105195.30846445209,105195.30846445209,585.4565681474487,134161.0949109257,94190.62223719613,57761.86307440723,40476.39906976545,28965.786446473598,21650.601408868122,1583.6907271311482,104609.85189630464,351604.87279621663,1540922.5912974873,4.382540489393548,1559768.9331836635,4.4361414015091745,0.747454292286407,0.09687923391734227,4.068639530924024,1.2725792657723654,0.5,49.53814192213652,4.068639530924024,1.2849279739313784,1.2851985809376294,3.1664339274018403,19677.837835743074,2006.581027745772,0.0002105899508731948,6.982541011656558e-05,0.00014076454075662924,0.0005727201750747877,0.09687923388263393,0.09687923391734218,0.5146113109549292,8.142998681511074,28965.786446473598,21650.601408868122,0.7474542924481272,0.9902705220241396,0.6173118655407062,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4574035660369573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15555.098186974777,1583.6907271311482,0.5146113109549292,6.510059938626536
