time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
693.0,-30.988459534402438,4.835181804268309,34.93553376398511,24.49659059001135,5.106422615214615,-27.346104393919372,-41.07230129940433,1.464067474731533,2.9378496546220276,-5.222575762553137,40.120757661422424,42864.261560941064,25898.725734565225,68762.98729550629,79291.8958658155,105190.62160038072,105190.62160038072,589.4196546167223,134154.83776618016,94186.51898408435,57758.884679209674,40475.14922763853,28964.21616579945,21649.42769663845,1583.6452588698571,104601.201945764,351589.6609991904,1540769.0832335006,4.38229349194955,1559746.5427129176,4.436269651047871,0.747454292314038,0.09687088570609448,4.068598542948403,1.2725714202923704,0.5,49.53814192213652,4.068598542948403,1.2849367064959079,1.2852072292427152,3.1663805091565114,19677.178834767867,2006.5138283478932,0.00021052294831413207,6.980559811156212e-05,0.00014071735020256996,0.0005725224060017364,0.0968708856489244,0.09687088570609434,0.5146268079456872,8.16042541717519,28964.21616579945,21649.42769663845,0.7474542924481272,0.9902594429816662,0.6172905140776493,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4574219744050625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15554.870156012606,1583.6452588698571,0.5146268079456872,6.510137762013942
694.0,-30.991476129307273,4.8339453005639985,34.93522914322831,24.49399457490074,5.104689301065276,-27.349025025694807,-41.07476861737666,1.4622381974527974,2.954157803641465,-5.223678173034931,40.12024004157529,42861.03353991601,25898.380444517246,68759.41398443325,79287.55597916072,105185.93642367797,105185.93642367797,593.3790463733603,134148.57702276355,94182.41900086324,57755.89656161853,40473.913821383016,28962.6405990856,21648.25004358057,1583.5993221571844,104592.5573773046,351574.52553882095,1540615.6092476104,4.3820456185967185,1559724.1680208917,4.436396993298841,0.7474542926953989,0.09686254323713035,4.068557384315402,1.2725635006325322,0.5,49.53814192213652,4.068557384315402,1.2849454034622723,1.285215842424235,3.1663270465443243,19676.52132899786,2006.4467814185132,0.0002104563218305944,6.97859302073587e-05,0.0001406703916232357,0.0005723255605932551,0.09686254329894753,0.09686254323713035,0.5146423580927115,8.17783597667642,28962.6405990856,21648.25004358057,0.7474542924481272,0.9902480697424157,0.6172690148242922,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457440285900441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,38.0,15554.641907900936,1583.5993221571844,0.5146423580927115,6.5102142103337
695.0,-30.99447657008474,4.832711633288552,34.93492542775711,24.49139814069497,5.1029563813547325,-27.351931129230902,-41.07721850797532,1.4604109405008905,2.9704840165625797,-5.224779657217663,40.119722947485904,42857.802715552265,25898.040073053504,68755.84278860578,79283.21229151217,105181.25236456568,105181.25236456568,597.3418030383327,134142.31577319576,94178.30840928458,57752.898833324696,40472.67730662209,28961.0634086301,21647.071164804787,1583.5532538803363,104583.91056152734,351559.40330680145,1540462.010991925,4.381797205542481,1559701.816297522,4.436524244912288,0.7474542926608897,0.09685419906736144,4.06851618166517,1.2725555903138592,0.5,49.53814192213652,4.06851618166517,1.2849540903143384,1.2852244459714253,3.1662735753227484,19675.861806484998,2006.379528838594,0.00021039007141526478,6.97664062941176e-05,0.0001406236651211472,0.0005721296570704513,0.09685419907116836,0.09685419906736152,0.5146579614012189,8.195263673780232,28961.0634086301,21647.071164804787,0.7474542924481272,0.9902367650127555,0.6172474977448232,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457458500380536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15554.413597117076,1583.5532538803363,0.5146579614012189,6.510289400525622
696.0,-30.99746091192149,4.83148088027119,34.93462262989259,24.488815816026204,5.1012322165358635,-27.354822000483654,-41.07965467320753,1.4585933050980293,2.9867856064195166,-5.225874600149574,40.11920677010546,42854.58304687803,25897.690362083467,68752.2734089615,79278.88746926867,105176.57783135213,105176.57783135213,601.2974989837676,134136.06125261364,94174.2125711648,57749.90814877391,40471.4493582121,28959.48342126152,21645.89018518775,1583.5068162877712,104575.28033236836,351544.3713853825,1540308.5857866234,4.381548137768508,1559679.5044409097,4.436650481116941,0.7474542922715166,0.09684587136191143,4.068474823189713,1.2725476173544306,0.5,49.53814192213652,4.068474823189713,1.2849627314868457,1.2852330043095856,3.1662200961128515,19675.206106531048,2006.312666051205,0.00021032419553456268,6.974699677181826e-05,0.0001405771987627444,0.0005719347938807617,0.09684587128240006,0.09684587136191136,0.5146736198856335,8.212660206569069,28959.48342126152,21645.89018518775,0.7474542924481272,0.990225403241122,0.6172260883055204,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4574766177536214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,35.0,15554.18522656559,1583.5068162877712,0.5146736198856335,6.510363417223944
697.0,-31.00042921759346,4.830252989462032,34.93432074786435,24.486233142111473,5.099508098353407,-27.35769849749619,-41.08207725277168,1.4567773782561748,3.003105329665459,-5.226969106498729,40.118691349105184,42851.37579629156,25897.34689709896,68748.72269339052,79274.56018100446,105171.90707810342,105171.90707810342,605.2566015286429,134129.81046893937,94170.10725392499,57746.92286921219,40470.20487190311,28957.903390835956,21644.709191008456,1583.4603457431356,104566.65047657478,351529.3459617991,1540155.0628005476,4.381298689549285,1559657.2255196427,4.436776739797796,0.7474542924906007,0.09683754443606739,4.068433404694465,1.2725397053873166,0.5,49.53814192213652,4.068433404694465,1.2849713640088405,1.2852415544733857,3.166166592228023,19674.54870306461,2006.2456295538857,0.00021025869249068852,6.972770044227951e-05,0.000140530992048409,0.0005717409824445995,0.09683754444723558,0.09683754443606726,0.5146893322386036,8.230074436164216,28957.903390835956,21644.709191008456,0.7474542924481272,0.990214545861202,0.6172050033990225,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4574946383459821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15553.956724493895,1583.4603457431356,0.5146893322386036,6.5104364584506795
698.0,-31.003381627574406,4.829027914359585,34.934019743637194,24.48364522950726,5.097782459659112,-27.360560887124812,-41.0844900534488,1.4549617192094544,3.0194583144217972,-5.228062964201055,40.11817556020165,42848.1965573103,25897.00901229365,68745.20556960395,79270.21679382256,105167.22580611621,105167.22580611621,609.2226997131365,134123.54264442105,94165.97838783692,57743.958151324296,40468.91137390291,28956.316838304825,21643.523312409012,1583.4134939265825,104558.00310640308,351514.3299465152,1540001.2277635438,4.381048215012638,1559634.9309366245,4.436902845963439,0.7474542923835502,0.09682920124861588,4.068391947989765,1.2725317884748804,0.5,49.53814192213652,4.068391947989765,1.2849799946289144,1.285250103208467,3.1661130640128476,19673.886550977593,2006.1781088320267,0.00021019355887539004,6.97084869110987e-05,0.00014048507196429133,0.0005715483355922856,0.09682920122405327,0.09682920124861591,0.5147051003577128,8.247521278622855,28956.316838304825,21643.523312409012,0.7474542924481272,0.990204963525288,0.6171848139460041,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4575125625298015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15553.7280903723,1583.4134939265825,0.5147051003577128,6.510508446142502
699.0,-31.006318112415038,4.827805739408943,34.93371964193059,24.481071321666263,5.096065658418124,-27.363408229252066,-41.08688539182765,1.4531557752551498,3.035788185640058,-5.229149986446278,40.117660501938936,42845.011540021806,25896.660994077196,68741.672534099,79265.89097352723,105162.55196760444,105162.55196760444,613.1820922306943,134117.27821153967,94161.86276426526,57740.98333075983,40467.64381500603,28954.72624393522,21642.334410241354,1583.3661978142904,104549.36987537374,351499.40826427186,1539847.5351655113,4.380796948619015,1559612.6681753343,4.437027862655042,0.747454292190882,0.09682087220496231,4.068350289638179,1.272523849583231,0.5,49.53814192213652,4.068350289638179,1.2849885791382458,1.2852586062971703,3.166059493203079,19673.22812725245,2006.1109682972728,0.00021012879503283922,6.968941727856605e-05,0.0001404393777542732,0.0005713565831632029,0.0968208721751454,0.0968208722049625,0.5147209266777334,8.264938172086318,28954.72624393522,21642.334410241354,0.7474542924481272,0.9901948388644133,0.6171643449171408,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4575303911465307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15553.499249695,1583.3661978142904,0.5147209266777334,6.510578817135739
700.0,-31.009230374721636,4.826610091360985,34.93342884210247,24.480290617235028,5.096292642167074,-27.36607703821129,-41.08902745703233,1.4531393056590969,3.0096579074239003,-5.2291094293208,40.117385968275684,42840.593821344584,25893.477765755593,68734.07158710017,79260.43269245875,105153.91045821435,105153.91045821435,606.7788980362384,134107.71606529728,94157.14854583559,57737.309674730815,40466.48763456086,28953.805607082926,21641.646281563073,1583.3188736887441,104547.13156017811,351499.9649877753,1540061.723739418,4.381399365979963,1559600.8018927881,4.436987076078454,0.7474542923735354,0.09681868212606388,4.068282108915186,1.2725139594869694,0.5,49.53814192213652,4.068282108915186,1.2849887888279734,1.2852587335156689,3.1660059171612147,19672.572875065765,2006.0441511694378,0.00021006458357951784,6.967236807665801e-05,0.00014039221550285984,0.0005711551385612499,0.09684126599724974,0.09681868212609424,0.5147368093728057,8.238767336744672,28953.805607082926,21641.646281563073,0.7474542924481272,0.9901149703854613,0.6171191710790038,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4575481240115922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15553.270359040602,1583.3188736887441,0.5147368093728057,6.510648122731991
701.0,-31.012136742695454,4.825383059539487,34.933130761888904,24.475563642941438,5.092215740648177,-27.369090470336403,-41.09168878113849,1.4491694682893996,3.068697499596908,-5.231799005928384,40.11678761907405,42839.00494025105,25897.243818579766,68736.24875883081,79257.60567087162,105154.84948945139,105154.84948945139,621.1758321922389,134107.58541898013,94153.85199512656,57735.25126450726,40465.11192291034,28952.735929528757,21640.846746862433,1583.349351403628,104533.67365725915,351463.0469443885,1539557.4992643301,4.380424948367138,1559574.9394331472,4.437379556661946,0.7474542923866148,0.09680569129108813,4.068273920654951,1.2725085833715277,0.5,49.53814192213652,4.068273920654951,1.2850074980280435,1.285277364319769,3.1659534492196144,19671.923709348812,2005.977954688789,0.00021000052011750325,6.965119134429429e-05,0.00014034932877320897,0.0005709795140294736,0.09680569126855311,0.09680569129107594,0.5147501044569677,8.300496505525302,28952.735929528757,21640.846746862433,0.7474542924481272,0.9901812125455524,0.6171180217415202,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457565711010168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15553.04617683882,1583.349351403628,0.5147501044569677,6.510836928034464
702.0,-31.015025159854336,4.824172124810353,34.93282865372382,24.47348328949886,5.091053856875126,-27.371846183904278,-41.09395678443832,1.4478748809250561,3.083700854797769,-5.232259784896851,40.11608840474118,42835.39800908183,25895.31216749605,68730.71017657788,79252.84579709891,105148.15796459495,105148.15796459495,624.7879081849096,134097.8698098177,94149.4459649807,57731.9981769635,40463.83087557466,28949.71184522273,21638.586381644254,1583.2067677296827,104523.37005641004,351456.7224409281,1539391.5546166305,4.380031612214694,1559544.7176885696,4.4373734178628315,0.7474542923719998,0.09679579563593145,4.068222845848616,1.2724997955327857,0.5,49.53814192213652,4.068222845848616,1.2850136876397917,1.2852834734361016,3.1658984530513408,19671.250101723537,2005.9092658271213,0.00020993687017525117,6.963314904915484e-05,0.00014030372112609632,0.0005707868036427581,0.0967957956318967,0.09679579563593163,0.5147666446054276,8.315960639694595,28949.71184522273,21638.586381644254,0.7474542924481272,0.9901628339736805,0.6171043333918134,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4575832628189906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15552.81116590499,1583.2067677296827,0.5147666446054276,6.510862163486632
703.0,-31.017898349970707,4.822960864470614,34.932532851283156,24.47080184882509,5.0892140974110225,-27.374647427883154,-41.09631454395128,1.4459631753234812,3.1005560380028783,-5.233486219323024,40.11561876286425,42832.352589338465,25895.35124076862,68727.70383010709,79248.62209718165,105143.97333795027,105143.97333795027,628.8760227580642,134092.412732008,94145.36942111806,57729.09991327498,40462.5216753812,28948.43939405772,21637.635287226323,1583.1805265691773,104515.09731519221,351439.88923300046,1539238.9068393093,4.379807056616764,1559524.4188725357,4.437528199420156,0.7474542925332239,0.09678780703672016,4.068183171132797,1.272491994011216,0.5,49.53814192213652,4.068183171132797,1.28502276449326,1.2852924708532292,3.1658452157748798,19670.5901975568,2005.841974329338,0.0002098735734199616,6.961439731276803e-05,0.00014025917610719355,0.0005706000198362362,0.09678780708083155,0.0967878070367201,0.5147830152126723,8.334042257325905,28948.43939405772,21637.635287226323,0.7474542924481272,0.9901563495332054,0.6170834105940249,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4576007066229535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15552.583643386737,1583.1805265691773,0.5147830152126723,6.510835024111142
704.0,-31.0207556975266,4.821753233811439,34.93223673135798,24.468281934410356,5.087545116692018,-27.37741960111483,-41.098633816558845,1.4442090202802702,3.1169123747382628,-5.2345246998200405,40.11509695223947,42829.184061179,25894.91567910106,68724.09974028007,79244.30251405625,105139.21819315731,105139.21819315731,632.8355265076971,134085.97509697534,94141.24014782475,57726.1216949475,40461.242725419164,28946.75690381802,21636.37769200001,1583.1267615455936,104506.38266664962,351425.6362481627,1539083.691845519,4.379543018764515,1559501.8654580696,4.437643998051445,0.7474542921644606,0.09677940465527966,4.068140509340658,1.272483980939724,0.5,49.53814192213652,4.068140509340658,1.2850311034192483,1.2853007306578283,3.1657914726857825,19669.93370605585,2005.7750308266177,0.0002098106431218054,6.959595622707574e-05,0.00014021468689472968,0.0005704130477609665,0.09677940466568037,0.09677940465527964,0.5147994192903641,8.351437074558305,28946.75690381802,21636.37769200001,0.7474542924481272,0.9901466705190993,0.6170640890093855,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4576180588646501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15552.353932784303,1583.1267615455936,0.5147994192903641,6.510921366402857
705.0,-31.023597382455787,4.820548260421756,34.931941836712674,24.465725907962792,5.085837426123021,-27.380181098827634,-41.10094379922373,1.442421142494873,3.1333805330426685,-5.235605839291643,40.114588445553636,42826.05155599119,25894.596806762005,68720.64836275319,79240.00571110853,105134.60251787055,105134.60251787055,636.822682513186,134079.7743570977,94137.11553632222,57723.16138120498,40459.94906124137,28945.171839227132,21635.192936154108,1583.0794567872094,104497.77983535736,351410.798257551,1538929.1994974136,4.379288306244715,1559479.8872963467,4.43776883075003,0.7474542924230845,0.09677110757042,4.06809846747663,1.2724760195193814,0.5,49.53814192213652,4.06809846747663,1.2850395995196016,1.2853091481341798,3.1657378255093813,19669.27517747788,2005.7078795998514,0.000209748075025868,6.957759349887579e-05,0.00014017048152699222,0.0005702273210854183,0.09677110754633518,0.09677110757042004,0.5148158205329345,8.368986372334291,28945.171839227132,21635.192936154108,0.7474542924481272,0.9901380110165516,0.6170445494563226,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4576353158203341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15552.124605374542,1583.0794567872094,0.5148158205329345,6.5109801748466865
706.0,-31.026423398541557,4.819346128564411,34.93164775926093,24.46317351367327,5.084137971514935,-27.382927830595083,-41.10323638943953,1.4406424035685448,3.149840400999551,-5.236675550224458,40.114076518035276,42822.912450167154,25894.25582288134,68717.16827304849,79235.6865700448,105129.94239292614,105129.94239292614,640.8063488254556,134073.4996724715,94132.96420274206,57720.190082864494,40458.63791097508,28943.557279545334,21633.9861348153,1583.0302241480324,104489.13604410068,351396.11760077794,1538774.362163439,4.379030629790977,1559457.761519308,4.437891266889329,0.7474542927072834,0.09676277222086167,4.068056235712344,1.2724679564451797,0.5,49.53814192213652,4.068056235712344,1.2850480522141523,1.28531752265984,3.165684138194706,19668.611969991587,2005.6402512572172,0.0002096858689802817,6.955937345880982e-05,0.00014012649552147188,0.0005700424638946415,0.09676277228114344,0.09676277222085733,0.5148322404757724,8.386515951223998,28943.557279545334,21633.9861348153,0.7474542924481272,0.9901296073475572,0.6170253308646972,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4576524785702518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15551.895078766524,1583.0302241480324,0.5148322404757724,6.511044222741419
707.0,-31.029225329944435,4.818170599205901,34.931362995927735,24.462405556719773,5.084395579397701,-27.385472733936417,-41.10526096830142,1.440642983337112,3.123227475374563,-5.236611351480495,40.1138054715172,42818.48017957416,25891.063523017474,68709.54370259163,79230.14823233942,105121.2117553569,105121.2117553569,634.2914953699656,134063.82743306435,94128.22385682851,57716.555803848256,40457.40894775584,28942.615677707458,21633.282320499206,1582.9809432907123,104486.92025998693,351396.99864739535,1538991.9707725653,4.379638917510637,1559446.0468420594,4.43784680246192,0.7474542923624509,0.09676060698248258,4.067987636937617,1.272458060304634,0.5,49.53814192213652,4.067987636937617,1.28504817685658,1.285317568089354,3.165630448882098,19667.953154974442,2005.5730708217836,0.0002096242098711611,6.95432870706228e-05,0.0001400809228005383,0.0005698474621234025,0.09678352549601131,0.09676060698284666,0.5148486858820768,8.359838826855082,28942.615677707458,21633.282320499206,0.7474542924481272,0.9900507106935763,0.616980763489006,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457669547070464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15551.665517909118,1582.9809432907123,0.5148486858820768,6.511105138199004
708.0,-31.03202188617349,4.816963557020597,34.931070998672325,24.457723495457344,5.080329822871127,-27.388408839854094,-41.107841895986326,1.436716776551731,3.1829224748527167,-5.239286952585811,40.11321176095885,42817.02583658513,25894.845062236498,68711.87089882162,79227.44579255533,105122.29085479182,105122.29085479182,648.8277749438712,134063.8207225593,94124.91652608091,57714.496570110736,40456.02217330019,28941.529867767487,21632.470734329185,1583.0100021792223,104473.46307984795,351360.28087377246,1538482.87115884,4.37864765855975,1559420.3868017371,4.4382375347712255,0.74745429260882,0.09674762085425663,4.067978728748217,1.2724525644024838,0.5,49.53814192213652,4.067978728748217,1.2850666783306335,1.2853359943752007,3.1655779403079123,19667.305161103428,2005.506993836165,0.00020956268571002226,6.95227851749373e-05,0.00014003990053508496,0.0005696793365527417,0.09674762087401742,0.0967476208542567,0.5148624814722095,8.422209427438531,28941.529867767487,21632.470734329185,0.7474542924481272,0.9901195197513554,0.6169817893756125,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4576864704831314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15551.44097984898,1583.0100021792223,0.5148624814722095,6.511285741249738
709.0,-31.034800774299768,4.815772559911358,34.930774901217944,24.455659661348932,5.079183458246647,-27.391065052455634,-41.11001490438355,1.4354477364024862,3.19804428290405,-5.239730217994907,40.112514608849445,42813.49210583809,25892.919653108635,68706.41175894672,79222.67801682213,105115.59766993076,105115.59766993076,652.461288257633,134054.07486867742,94120.459152106,57711.273241121744,40454.65101220473,28938.477198746667,21630.189003845535,1582.8652229899085,104463.13638167313,351354.1981505916,1538315.8109705937,4.378247987551486,1559390.2564475536,4.438228615612538,0.7474542926115803,0.09673770687841599,4.0679269871456025,1.2724437677720566,0.5,49.53814192213652,4.0679269871456025,1.2850727437123581,1.2853419824816468,3.165522735618879,19666.623941897855,2005.4375288093138,0.00020950156673146776,6.950552796763285e-05,0.0001399960387638349,0.0005694936641808859,0.09673770693751364,0.0967377068784167,0.5148795416533022,8.437774500898968,28938.477198746667,21630.189003845535,0.7474542924481272,0.9901039703828152,0.6169701987736792,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457703361806059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15551.204884657767,1582.8652229899085,0.5148795416533022,6.511303363084335
710.0,-31.037564708410617,4.814581327658572,34.9304851586114,24.453019047528528,5.077371825107509,-27.393765824791064,-41.11227368758989,1.4335729414879625,3.2149414432973344,-5.24093240839359,40.11204897257981,42810.50137796957,25892.94787033432,68703.44924830389,79218.49257664627,105111.44044698059,105111.44044698059,656.5522017601179,134048.6236427746,94116.38225115987,57708.39105248328,40453.323554085095,28937.183195794005,21629.221799068157,1582.8369647289842,104454.88824522047,351337.70147204044,1538162.7343376176,4.378017866835806,1559370.1322670646,4.438379729057229,0.7474542927250758,0.09672974558879753,4.067886567783066,1.272435950865038,0.5,49.53814192213652,4.067886567783066,1.2850816434305419,1.2853508059610934,3.165469360315342,19665.967469954317,2005.3705873008946,0.00020944079294829727,6.948759376883704e-05,0.00013995319917946023,0.0005693137390603943,0.09672974560604657,0.09672974558879766,0.5148964155522513,8.45587385169091,28937.183195794005,21629.221799068157,0.7474542924481272,0.9900986815955714,0.6169504069523769,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4577201467847973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15550.976585684242,1582.8369647289842,0.5148964155522513,6.511267327609771
711.0,-31.04031307609552,4.81339364007445,34.930195105432645,24.450520786363654,5.0757194188323655,-27.39643879178857,-41.11449426328761,1.431845134525414,3.2313899654570832,-5.241954907535137,40.11153108596824,42807.38909442673,25892.522510094685,68699.91160452142,79214.18373838106,105106.70624847575,105106.70624847575,660.5268363811338,134042.19023072976,94112.22173766443,57705.427093710096,40451.99404883815,28935.483982253998,21627.951708765577,1582.7816931423315,104446.17941209461,351323.6710285549,1538006.7976060691,4.377748852228812,1559347.750126804,4.438493271920932,0.7474542925229763,0.09672135228347985,4.067843347462967,1.2724278273480016,0.5,49.53814192213652,4.067843347462967,1.2850898546009668,1.2853589412081086,3.1654155021915353,19665.307054389472,2005.303243655017,0.0002093803775531833,6.946996710037269e-05,0.0001399104104528106,0.0005691336324012788,0.09672135225467923,0.09672135228347908,0.5149133045483593,8.473344872992243,28935.483982253998,21627.951708765577,0.7474542924481272,0.9900909148728155,0.6169324827636044,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4577368418064016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15550.746194750667,1582.7816931423315,0.5149133045483593,6.511345756621006
712.0,-31.04303964557446,4.812231817777749,34.92991445191469,24.44972548345106,5.075935549253729,-27.39892605937166,-41.11646051807327,1.4318219630454219,3.205873187633017,-5.241911357214541,40.111259726919876,42803.044259656155,25889.41867560515,68692.46293526131,79208.7086981889,105098.12737379405,105098.12737379405,654.2837726835423,134032.6593526775,94107.47309017442,57701.808651619,40450.73826506158,28934.53197888344,21627.240124982385,1582.732423428844,104443.84360111051,351324.2686047469,1538214.7257459238,4.3783332471019065,1559336.022567248,4.438452341365464,0.7474542923578668,0.09671907381957462,4.06777499640357,1.272417957033031,0.5,49.53814192213652,4.06777499640357,1.2850900868158452,1.2853590964645547,3.1653617424460663,19664.64521694803,2005.2357550180775,0.00020932045720365163,6.945436265345406e-05,0.00013986609455019758,0.0005689438022559114,0.09674142122131148,0.09671907381960743,0.5149301795697723,8.447784544847536,28934.53197888344,21627.240124982385,0.7474542924481272,0.9900150665083826,0.6168894941126415,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4577534431656627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15550.516197871315,1582.732423428844,0.5149301795697723,6.511396621887356
713.0,-31.04575894881135,4.811039273423244,34.92962667068541,24.445110267866426,5.071942659963337,-27.40178017705785,-41.11896070009095,1.427963888209841,3.264649609103003,-5.244535609116797,40.11066951360041,42801.57598934897,25893.105322540607,68694.68131188958,79205.95888747634,105099.06421001695,105099.06421001695,668.5809291555779,134032.47552787542,94104.1334480739,57699.75054994653,40449.31433125263,28933.411317858474,21626.402480462744,1582.7579432121993,104430.48328086137,351288.26132855547,1537713.5416364525,4.377355325853739,1559310.515036025,4.438834674232458,0.7474542923016599,0.09670618439839387,4.067764893331661,1.2724123913468794,0.5,49.53814192213652,4.067764893331661,1.285108266930214,1.285377203601901,3.1653091011922925,19663.996206366064,2005.1695743567952,0.0002092607122815506,6.943452557403805e-05,0.00013982618670751253,0.0005687800534572576,0.09670618439077867,0.09670618439839455,0.5149444444902439,8.509185218219784,28933.411317858474,21626.402480462744,0.7474542924481272,0.990083348113172,0.6168909564869094,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4577699132124926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15550.290959701073,1582.7579432121993,0.5149444444902439,6.511569997160175
714.0,-31.04846084015369,4.80986246981147,34.929334956966535,24.44306012419986,5.070800569652266,-27.404366909992646,-41.12106605954466,1.4267066394911818,3.2798539048091016,-5.244978863552763,40.10997997655857,42798.09282533993,25891.2164334129,68689.30925875284,79201.22605376302,105092.44248717593,105092.44248717593,672.2298710404866,134022.82293941992,94099.67948461906,57696.54625619587,40447.9258093591,28930.380452243982,21624.13704837691,1582.6142148983533,104420.21261613544,351282.1797346323,1537546.3474344201,4.37695515495811,1559280.7153833925,4.4388266907285585,0.7474542923509889,0.09669632598410084,4.067712932797536,1.27240353921894,0.5,49.53814192213652,4.067712932797536,1.2851142738490569,1.2853831355064242,3.1652538731939335,19663.316680245025,2005.1002819765185,0.00020920136547623766,6.94178251813928e-05,0.00013978354029484487,0.000568599314649566,0.09669632592933143,0.09669632598410093,0.5149618799238357,8.524832768361875,28930.380452243982,21624.13704837691,0.7474542924481272,0.990068984961203,0.6168800469697575,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4577863397226027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15550.054626289188,1582.6142148983533,0.5149618799238357,6.511582305816
715.0,-31.051147931711107,4.8086854779368675,34.92904947027091,24.440441652573668,5.069006164673708,-27.40699723258386,-41.12325331717727,1.4248554655464707,3.2968023107313797,-5.2461646288407096,40.10951615117101,42795.13287186729,25891.23902495226,68686.37189681955,79197.05208932892,105088.29111428118,105088.29111428118,676.3278757046355,134017.35688078872,94095.58621901857,57693.66700155704,40446.57690829059,28929.06576650754,21623.154378668893,1582.5842647458333,104411.96323857654,351265.91105843545,1537392.7262649103,4.376720535256137,1559260.6705306293,4.43897520779133,0.747454292274553,0.09668836622139701,4.067672042506521,1.2723956563742833,0.5,49.53814192213652,4.067672042506521,1.2851230599275798,1.2853918475887407,3.1652004149203776,19662.658997671042,2005.0332170181503,0.00020914235913172913,6.940047908045896e-05,0.00013974188005127017,0.0005684241386518514,0.09668836617019858,0.09668836622139712,0.51497911701223,8.542966939572068,28929.06576650754,21623.154378668893,0.7474542924481272,0.9900646574013076,0.6168610656692819,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4578026614042814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15549.82583843534,1582.5842647458333,0.51497911701223,6.511543037229964
716.0,-31.053819613078154,4.807512056467124,34.92876371953123,24.437970597669505,5.067372159916883,-27.40959976308952,-41.125402332376666,1.4231523099282497,3.3132829645250013,-5.2471716625112075,40.1090015919002,42792.050831513974,25890.810576369204,68682.86140788317,79192.77094032617,105083.58151669537,105083.58151669537,680.3051400917029,134010.9367493832,94091.4261803175,57690.70607150529,40445.244565346904,28927.355232687834,21621.875836287167,1582.5278232499518,104403.27637660367,351252.09504090383,1537236.5317059818,4.376448008166238,1559238.4333710999,4.439086500507631,0.7474542923942976,0.09667999652168495,4.067628363453244,1.2723875389015298,0.5,49.53814192213652,4.067628363453244,1.2851311525986147,1.285399866571994,3.165146495148179,19662.00082875127,2004.966102466313,0.00020908370638971418,6.938344016637576e-05,0.00013970026622333844,0.0005682487652720207,0.09667999643435005,0.09667999652168485,0.5149963567111777,8.560454627036222,28927.355232687834,21621.875836287167,0.7474542924481272,0.9900574810204663,0.6168436955814685,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4578188940305978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15549.595048074974,1582.5278232499518,0.5149963567111777,6.511615336067212
717.0,-31.056468889073464,4.8063643088746,34.92848732974182,24.437184340227418,5.067586354407785,-27.412019838205737,-41.1273050942458,1.42313730350908,3.288162371788985,-5.2471229575735965,40.10873207082947,42787.77520415437,25887.729711104108,68675.50491525848,79187.33760986832,105075.06732097243,105075.06732097243,674.1628317378927,134001.45423300628,94086.67715111497,57687.11474527426,40443.958228711905,28926.38691203386,21621.15205411165,1582.4774346507716,104400.90448923454,351252.7632394024,1537440.5728730848,4.377020578270058,1559226.7858619185,4.4390448959947415,0.747454292161075,0.09667768605132798,4.0675598023736885,1.2723776251776142,0.5,49.53814192213652,4.0675598023736885,1.2851313429427844,1.28539998222696,3.1650926768772933,19661.339836178395,2004.8986999819913,0.00020902556049368337,6.93683569524981e-05,0.00013965720354118527,0.0005680640272360455,0.09669980740195983,0.09667768605138552,0.5150135713680017,8.53528532936258,28926.38691203386,21621.15205411165,0.7474542924481272,0.989983612967796,0.6168021092779932,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4578350339082808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15549.364664394074,1582.4774346507716,0.5150135713680017,6.511660838631533
718.0,-31.059111891229133,4.8051860960175246,34.92820382893833,24.43260446833449,5.063629064253861,-27.414800386488285,-41.12972948988897,1.419317559512992,3.346633281681534,-5.249720910914159,40.10814435112175,42786.31498958104,25891.385542849086,68677.70053243013,79184.57333748223,105075.95888033131,105075.95888033131,688.370847350132,134001.20545403636,94083.30937321328,57685.05102531199,40442.50927544588,28925.246573705048,21620.29970666288,1582.5010216202759,104387.58803298118,351217.1224857484,1536942.357501628,4.376046209318835,1559201.387442355,4.439423045229305,0.747454292276186,0.09666484135620623,4.0675489947552315,1.2723719369573518,0.5,49.53814192213652,4.0675489947552315,1.285149341182505,1.285417909694975,3.1650399408154044,19660.68830894159,2004.8322626933348,0.00020896756714526105,6.934914313559328e-05,0.00013961842400966775,0.0005679047802298337,0.09666484133547755,0.0966648413562063,0.5150281897924868,8.596354192595697,28925.246573705048,21620.29970666288,0.7474542924481272,0.9900522179466003,0.6168040823264539,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4578510387715269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15549.1388886528,1582.5010216202759,0.5150281897924868,6.511828111626247
719.0,-31.061737710270265,4.804023451869626,34.927916441512814,24.43056246209892,5.062493219034961,-27.417318301054824,-41.131767340097554,1.418073809819521,3.361915438453707,-5.250158022983919,40.10745859158041,42782.87837160209,25889.517297747876,68672.39566934996,79179.84393275772,105069.3612305056,105069.3612305056,692.0336816783674,133991.5743567115,94078.82825211115,57681.86269095576,40441.07284572822,28922.21312620589,21618.03235629061,1582.3568698061752,104377.32754882723,351211.12611987075,1536774.7088096743,4.375643578800412,1559171.7526078832,4.4394144622734055,0.7474542927250233,0.09665499494544158,4.0674967784417095,1.272363089225255,0.5,49.53814192213652,4.0674967784417095,1.2851552816896412,1.2854237774126591,3.1649846803679793,19660.004265554813,2004.762509680147,0.0002089099655176051,6.933299657555269e-05,0.00013957696894205239,0.0005677288715164566,0.09665499504607428,0.09665499494544177,0.5150459462333306,8.612073461437603,28922.21312620589,21618.03235629061,0.7474542924481272,0.9900395390313012,0.6167942849321322,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4578670060690244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15548.902276170105,1582.3568698061752,0.5150459462333306,6.511834652747727
720.0,-31.06434893971757,4.802860726443013,34.92763525651008,24.42797584170478,5.060721132319438,-27.419878581282546,-41.13388691386206,1.4162507738843988,3.3788710880329518,-5.2513245361564165,40.106997356011455,42779.960450068356,25889.52705119353,68669.48750126189,79175.69941133792,105065.22646253146,105065.22646253146,696.1281460028404,133986.10766539557,94074.73875343073,57678.99979216105,40439.70995696632,28920.881202864104,21617.03679826489,1582.3253233794271,104369.09831652862,351195.1241187565,1536620.9330515626,4.375405088289195,1559151.8207298368,4.439559987178552,0.7474542925104268,0.09664705713035954,4.067455367701169,1.2723551563778894,0.5,49.53814192213652,4.067455367701169,1.2851639330224744,1.2854323569515327,3.1649311525069375,19659.349817428887,2004.6957745436912,0.00020885269844848865,6.931620618171406e-05,0.0001395364922667746,0.000567558454460685,0.0966470571103825,0.09664705713035966,0.5150635025911103,8.630195624189355,28920.881202864104,21617.03679826489,0.7474542924481272,0.9900360760049464,0.616776179884176,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457882869889594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15548.6730549544,1582.3253233794271,0.5150635025911103,6.511790269064781
721.0,-31.066944979695386,4.801701455091298,34.927353805997555,24.425512679759436,5.059094810474594,-27.42241258210281,-41.135968489665515,1.4145624128820424,3.395427949868406,-5.252322840910931,40.10648532171418,42776.92255499387,25889.11256220574,68666.03511719962,79171.41361898929,105060.52618119503,105060.52618119503,700.11871363096,133979.6856856637,94070.54385253848,57676.052788543064,40438.323404439354,28919.159504468655,21615.7499046828,1582.267933495766,104360.40746756407,351181.4300225213,1536464.1706278508,4.375129318567093,1559129.6938562242,4.439670098035187,0.747454292416164,0.09663868598136416,4.067411370819816,1.272346980660223,0.5,49.53814192213652,4.067411370819816,1.285171953370562,1.2854403058194896,3.164877166944393,19658.685828608777,2004.6280665271809,0.0002087957788429918,6.929972045228639e-05,0.0001394960583907054,0.0005673878540829001,0.09663868601598363,0.09663868598136405,0.5150810551375155,8.647750790779355,28919.159504468655,21615.7499046828,0.7474542924481272,0.9900306677418422,0.6167600201289855,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4578986458959278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15548.441846005284,1582.267933495766,0.5150810551375155,6.511856866158112
722.0,-31.06951844332886,4.800567696373323,34.92708162916096,24.42473442004996,5.059316647757702,-27.424763663883013,-41.137803707364924,1.4145618683178107,3.3705618146169627,-5.252267661357426,40.10621585504969,42772.69172882861,25886.05104615668,68658.7427749853,79165.97632445887,105052.02737061554,105052.02737061554,694.0423328346224,133970.19493230217,94065.76181963652,57672.47722403056,40436.982884006626,28918.16756168663,21615.008476939514,1582.2160128020778,104357.98503778092,351182.1869288539,1536665.4499517414,4.375693036683136,1559118.0493119853,4.439627371042733,0.7474542925595675,0.09663632945186099,4.067342498774498,1.2723370559467004,0.5,49.53814192213652,4.067342498774498,1.2851720724456996,1.2854403524185234,3.1648232839625057,19658.01935066496,2004.5601046906907,0.00020873936834742382,6.928518884547204e-05,0.00013945417950195178,0.000567207910920016,0.09665832402393433,0.09663632945188803,0.5150985823184955,8.622829475974413,28918.16756168663,21615.008476939514,0.7474542924481272,0.989958818253112,0.6167197598730704,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457914330458227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15548.211050086087,1582.2160128020778,0.5150985823184955,6.511896641569793
723.0,-31.072085100509618,4.799425586237363,34.92681021323396,24.42186326896774,5.057184161050353,-27.427344596213025,-41.139959917031206,1.4124436567951375,3.38966867942662,-5.253798963787781,40.10585390792978,42770.176876166435,25887.053216314744,68657.23009248119,79162.24567034002,105049.29888665477,105049.29888665477,698.671113747303,133966.93254348007,94061.8389843978,57669.770190393145,40435.631993338495,28917.63365682531,21614.60940508882,1582.2380677706815,104350.62777290746,351161.1822957104,1536506.410435473,4.375501871791717,1559102.4084853646,4.439848386125023,0.7474542924776009,0.09662920724606804,4.067306390719736,1.272329578618519,0.5,49.53814192213652,4.067306390719736,1.2851821035616144,1.2854503133366402,3.1647704861809416,19657.374059442325,2004.4943032985093,0.0002086831210404134,6.92681191632213e-05,0.0001394150018771921,0.0005670435280973075,0.09664987283900706,0.09662920725874716,0.5151135240040419,8.643467643214422,28917.63365682531,21614.60940508882,0.7474542924481272,0.9899639108388405,0.6167002588156483,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457929878939973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15547.984875459355,1582.2380677706815,0.5151135240040419,6.512056952279352
724.0,-31.07463736975126,4.79826728612333,34.92652735542424,24.417824763245903,5.053870341678247,-27.429958798273663,-41.14218513770027,1.4091917702006531,3.444386133751891,-5.255711748317015,40.105093466148524,42768.16841484171,25888.99601368389,68657.1644285256,79158.85969954793,105047.85571323182,105047.85571323182,711.9276586195483,133962.93510257785,94058.1201123339,57667.428827627686,40434.10142745134,28915.079389346014,21612.700202902448,1582.1654758937323,104335.92805461228,351134.94631826784,1536017.4483616985,4.37443628003194,1559069.5478889144,4.440086537202075,0.7474542923394433,0.09661507311063133,4.067285048680678,1.272323025516234,0.5,49.53814192213652,4.067285048680678,1.2851974408051137,1.2854655819113263,3.1647161125163166,19656.700019443517,2004.4255703470112,0.0002086272028912963,6.925050723204165e-05,0.00013937669565925468,0.0005668847503894037,0.09661507311895341,0.09661507311063133,0.5151291446209422,8.700097882068917,28915.079389346014,21612.700202902448,0.7474542924481272,0.9900212752317884,0.6167076223701066,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457945386615043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15547.751921625008,1582.1654758937323,0.5151291446209422,6.512170017352533
725.0,-31.07717326082683,4.797121128006392,34.92624609300632,24.415700055565708,5.0526178971670825,-27.432405972118183,-41.14416267313061,1.407850608458436,3.4601392537177844,-5.256292065792693,40.1044620335937,42764.89277209406,25887.538974032643,68652.4317461267,79154.30941346138,105041.84838749401,105041.84838749401,715.704587424756,133954.25844680768,94053.74718867606,57664.330547308826,40432.6851570747,28912.410059313683,21610.704995955322,1582.0448943058875,104326.14380006926,351126.9869197819,1535852.0391121872,4.374064359408143,1559042.2625024281,4.4401094777104255,0.7474542921749192,0.09660567797938403,4.067234881260818,1.2723143624095248,0.5,49.53814192213652,4.067234881260818,1.2852038334873555,1.2854719045361394,3.1646613364235923,19656.028590508147,2004.3571036498854,0.0002085716572515587,6.923485912845075e-05,0.00013933679812310796,0.0005667154855695016,0.09660567793895102,0.0966056779793839,0.515147505660715,8.716431319510491,28912.410059313683,21610.704995955322,0.7474542924481272,0.9900113559855929,0.6166967200585428,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4579608076723911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,63.0,15547.517216700493,1582.0448943058875,0.515147505660715,6.512081722756764
726.0,-31.07969468485488,4.795975614871188,34.92596962722859,24.413166974578075,5.050895080910541,-27.434881362816274,-41.146197135653324,1.406081758871932,3.4771244947805826,-5.25740752152666,40.10399379082671,42761.99936554461,25887.461576224458,68649.46094176907,79150.16309350953,105037.62466973398,105037.62466973398,719.7987381073908,133948.6052652394,94049.63205704588,57661.46832908095,40431.29303107214,28910.98059550543,21609.636552936805,1582.006489391478,104317.82593162659,351111.6881803204,1535696.6891859048,4.373812495803948,1559022.02908617,4.440245316713876,0.7474542927228242,0.09659766031188376,4.067192442065994,1.2723063625255597,0.5,49.53814192213652,4.067192442065994,1.2852122275769282,1.2854802294095726,3.1646076459559254,19655.37367292144,2004.2903206417523,0.0002085164420086301,6.92187639774844e-05,0.0001392976780311457,0.000566550463285618,0.09659766039272,0.0965976603118836,0.5151656521196595,8.734532016307242,28910.98059550543,21609.636552936805,0.7474542924481272,0.9900087976846642,0.6166800874719912,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4579761300812304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15547.287135891514,1582.006489391478,0.5151656521196595,6.512056178794889
727.0,-31.082201247850705,4.794833250937442,34.92569318477223,24.41070706062021,5.049271115130256,-27.43733486787731,-41.14820177257059,1.4044047351568514,3.493850505796104,-5.258403126557529,40.103486721146744,42759.0271641371,25887.083672049554,68646.11083618665,79145.87706555646,105032.96073760602,105032.96073760602,723.8243385445821,133942.21933963822,94045.3993523838,57658.54945096442,40429.83322379931,28909.258602032205,21608.34942676477,1581.9488867591963,104309.13639906143,351098.03366355796,1535538.8275850667,4.373532974714712,1559000.1181292224,4.440355594879647,0.7474542922123153,0.0965892931603669,4.067148205160546,1.2722981796646495,0.5,49.53814192213652,4.067148205160546,1.285220191227406,1.2854881241886873,3.1645536172882203,19654.702857421627,2004.2219164976448,0.00020846156555209616,6.920290816934354e-05,0.00013925865738275263,0.0005663855984273298,0.0965892930928966,0.096589293160367,0.5151837450166338,8.752253632353643,28909.258602032205,21608.34942676477,0.7474542924481272,0.9900059119409076,0.6166655206783037,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4579913653833303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15547.055577463601,1581.9488867591963,0.5151837450166338,6.512110929052582
728.0,-31.084693001360307,4.793693655873716,34.92541788659081,24.408253328315936,5.047639970430299,-27.43977565260116,-41.15019306829197,1.4027226216711826,3.5105412971720398,-5.25941368690183,40.102988979359445,42756.06535281348,25886.751407647032,68642.81676046051,79141.64878741384,105028.40019506088,105028.40019506088,727.8413389902562,133935.99621207954,94041.21644753177,57655.63301293151,40428.42603844473,28907.596017018644,21607.106733721128,1581.8948772646806,104300.55885607062,351084.17446404346,1535382.203156082,4.373259505359246,1558978.6104656188,4.440469619131986,0.7474542926710498,0.09658103241006513,4.067104128044083,1.2722899913089352,0.5,49.53814192213652,4.067104128044083,1.2852281781042452,1.2854960426318123,3.164499656429257,19654.04166301581,2004.1544934320907,0.00020840702651414784,6.918716121003207e-05,0.00013921986530411576,0.0005662216888841105,0.09658103247045556,0.09658103241006513,0.5152017841335975,8.769954984073877,28907.596017018644,21607.106733721128,0.7474542924481272,0.9900022344165007,0.6166501060388493,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4580065111927851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15546.824281441644,1581.8948772646806,0.5152017841335975,6.512144857326894
729.0,-31.087170058264594,4.792556888737608,34.925143507076385,24.405803821887844,5.046013672028691,-27.442202816396094,-41.15217468990011,1.4010464301602061,3.5272056953936612,-5.260418667119866,40.102490720592385,42753.125938990124,25886.412056332996,68639.53799532312,79137.41606155821,105023.8281178912,105023.8281178912,731.8507735600433,133929.75276691385,94037.02432858953,57652.734206021545,40426.989025075534,28905.924649022643,21605.857460849853,1581.840218136778,104291.97734433116,351070.3922183424,1535225.697631644,4.372985394555392,1558957.0806876582,4.440582616030151,0.7474542926126524,0.09657276835660908,4.067059948834618,1.2722818419663238,0.5,49.53814192213652,4.067059948834618,1.2852361366654128,1.2855039331827003,3.1644456865232087,19653.37902191601,2004.0869228448055,0.00020835282218755675,6.917149404250815e-05,0.00013918132814504862,0.0005660588053243357,0.0965727683736056,0.09657276835660894,0.5152197908115944,8.787624362513554,28905.924649022643,21605.857460849853,0.7474542924481272,0.9899993287165992,0.6166353564766182,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4580215678157105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15546.592920360985,1581.840218136778,0.5152197908115944,6.512182066931465
