time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
730.0,-31.089632445911594,4.791422954904197,34.92487006514014,24.403358750883513,5.04439068263573,-27.444616539213953,-41.15414283061398,1.3993747759381505,3.543849461655043,-5.261420563546045,40.101993090771536,42750.19310805931,25886.072060009374,68636.26516806868,79133.18616357143,105019.25822358081,105019.25822358081,735.8541718637571,133923.5103965649,94032.82964605342,57649.83659054176,40425.547839457395,28904.25217298409,21604.60736599356,1581.7853914611646,104283.40405171705,351056.6526863516,1535069.3833316579,4.372711274903973,1558935.5783107602,4.440695159546163,0.7474542927696541,0.09656451254617049,4.067015667150874,1.2722736656991764,0.5,49.53814192213652,4.067015667150874,1.2852440733937052,1.2855118023244405,3.1643916913087655,19652.716325811078,2004.0193466485578,0.00020829895173995577,6.915593670596966e-05,0.0001391430150339861,0.000565896822117831,0.09656451255970037,0.09656451254616778,0.5152377813996066,8.805270025201082,28904.25217298409,21604.60736599356,0.7474542924481272,0.9899965838030927,0.6166207475052234,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4580365359289118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,48.0,15546.361422492322,1581.7853914611646,0.5152377813996066,6.512217633994025
731.0,-31.092080132505885,4.790291833179006,34.92459754135839,24.400913260784023,5.0427686305379735,-27.44701698713976,-41.15609378842635,1.3977054851718926,3.5604914372012786,-5.262420635567785,40.101495661421936,42747.251877357136,25885.734607022987,68632.98648438012,79128.94993394217,105014.68454096516,105014.68454096516,739.8560645845573,133917.26124680333,94028.62263419949,57646.92457761467,40424.108951760914,28902.57670583819,21603.355028465292,1581.7303364815873,104274.8284763806,351042.938594317,1534913.0884108362,4.372436872130504,1558914.0848201427,4.440807415362093,0.7474542926860052,0.09655625494225613,4.066971338262724,1.2722654927289114,0.5,49.53814192213652,4.066971338262724,1.2852519984638302,1.2855196602344665,3.1643376887362824,19652.051266535505,2003.9515294759685,0.00020824541563445548,6.914051838704575e-05,0.00013910489724740973,0.0005657356301171966,0.09655625496512321,0.09655625494225636,0.5152557694564611,8.822912072769043,28902.57670583819,21603.355028465292,0.7474542924481272,0.9899937640659021,0.6166060222247404,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4580514156924134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15546.129866218093,1581.7303364815873,0.5152557694564611,6.512252133224632
732.0,-31.094513227298165,4.789163511004641,34.92432591892554,24.398467316664778,5.041147809405398,-27.44940421238634,-41.15803510705007,1.396038794493547,3.57713583277166,-5.263418493237627,40.10099823450491,42744.3336212713,25885.39866092384,68629.73228219514,79124.70639675888,105010.10505768273,105010.10505768273,743.8574489580351,133911.0017573703,94024.40262480911,57644.02984932141,40422.63641720856,28900.896699687575,21602.09930023897,1581.6749585377966,104266.24760872469,351029.25528707233,1534756.7554787684,4.372161956198328,1558892.591658585,4.4409192914240725,0.7474542926715659,0.09654799270895151,4.066926982486776,1.2722573241544888,0.5,49.53814192213652,4.066926982486776,1.285259910773014,1.285527505806417,3.1642836973268236,19651.38360615935,2003.8834470649356,0.0002081922112510932,6.912517940190606e-05,0.00013906703184918712,0.000565575464201807,0.09654799273110341,0.09654799270895145,0.5152737670328473,8.840554326009283,28900.896699687575,21602.09930023897,0.7474542924481272,0.9899918425460069,0.6165919666730499,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4580662069088792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15545.898328442257,1581.6749585377966,0.5152737670328473,6.512285350942671
733.0,-31.096931757195527,4.788038066057241,34.92405522013743,24.39603548208254,5.039535682880553,-27.451777604530175,-41.159962909854926,1.394381530215194,3.593743075380985,-5.264409853821585,40.10050178433899,42741.42050450413,25885.053393687976,68626.47389819211,79120.48175664176,105005.53515032974,105005.53515032974,747.8488190178323,133904.7500862736,94020.1978900241,57641.136637886346,40421.17916904194,28899.214935943844,21600.84225051473,1581.6192696501391,104257.68633131191,351015.6614869139,1534600.712687915,4.371886730601409,1558871.140924445,4.441030164639992,0.7474542923880035,0.0965397497343451,4.066882453043556,1.2722491385461758,0.5,49.53814192213652,4.066882453043556,1.2852677783653963,1.2855353070767412,3.164229681549955,19650.719962833547,2003.8157742790402,0.00020813933777357957,6.910995032418743e-05,0.00013902938744939214,0.0005654161762753269,0.09653974968175298,0.09653974973434512,0.5152917839987015,8.85815292920256,28899.214935943844,21600.84225051473,0.7474542924481272,0.9899896673157581,0.6165778636482104,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4580809102333478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15545.666659897091,1581.6192696501391,0.5152917839987015,6.512317188135559
734.0,-31.099335673512993,4.786915512330004,34.92378546129295,24.393613077141367,5.037928867963504,-27.45413740436031,-41.16187345990909,1.3927305988108623,3.6103289453051843,-5.265397671075214,40.10000672014078,42738.49782178528,25884.706447268436,68623.2042690537,79116.27194368077,105000.9783909492,105000.9783909492,751.8340605702542,133898.5137551732,94016.00343442995,57638.22931253467,40419.749024328084,28897.535364224,21599.586853304885,1581.563570296452,104249.14433037894,351002.11668486614,1534444.9055553009,4.371611544818528,1558849.7502976563,4.441140597728104,0.747454292591534,0.09653152561885261,4.066837820249899,1.272240896890871,0.5,49.53814192213652,4.066837820249899,1.2852756157200098,1.2855430785285764,3.164175660464593,19650.058952770072,2003.7483700111734,0.00020808679603963272,6.909486059973206e-05,0.00013899193543990065,0.0005652576597567202,0.09653152565839264,0.09653152561885259,0.5153098255895291,8.875726616380405,28897.535364224,21599.586853304885,0.7474542924481272,0.989986911264328,0.6165633607661012,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4580955258233168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,36.0,15545.434940367835,1581.563570296452,0.5153098255895291,6.512348134675763
735.0,-31.101718521717117,4.785818073602669,34.92352449113181,24.392853257618867,5.0381480270244365,-27.45631526293563,-41.16354163326321,1.3927447682382423,3.586449108619263,-5.265324702040103,40.09973696937644,42734.39479597138,25881.69264728014,68616.08744325151,79110.91490371464,104992.60755099478,104992.60755099478,746.0075227500056,133889.090953425,94011.22899802291,57634.7088902605,40418.35567529156,28896.48340243023,21598.800562493907,1581.5077263370954,104246.60002824478,351003.1172112988,1534636.1868951167,4.372144039881241,1558838.0950583436,4.441094732842346,0.7474542926796907,0.09652905807632732,4.06676853520966,1.2722309161303564,0.5,49.53814192213652,4.06676853520966,1.2852756569528367,1.2855430528432372,3.1641216521996967,19649.39581795003,2003.6807490784347,0.00020803472684966046,6.908168768376701e-05,0.00013895303916589344,0.000565089847551611,0.09655043238766495,0.09652905807633376,0.5153278971011661,8.851773810659381,28896.48340243023,21598.800562493907,0.7474542924481272,0.9899191624222516,0.6165259180368851,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458110053379498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15545.203247468584,1581.5077263370954,0.5153278971011661,6.512378399021497
736.0,-31.10409512959103,4.7846912327894975,34.9232567420774,24.388415843155258,5.034318173452115,-27.458848159607747,-41.16571928663177,1.389071203468858,3.6437417277315376,-5.267821737144703,40.0991627759328,42733.03667009013,25885.220897580566,68618.25756767069,79108.16559560504,104993.38649318561,104993.38649318561,759.8773176943068,133888.67464313796,94007.7907718745,57632.661846359704,40416.80991723866,28895.28814995235,21597.90715950463,1581.5249700388715,104233.5091754913,350968.8799931552,1534149.4361238042,4.371183667776254,1558813.2858502616,4.441457276441896,0.7474542924584141,0.09651643963535589,4.066755251713392,1.2722251097718256,0.5,49.53814192213652,4.066755251713392,1.285292962289472,1.2855602950431717,3.164068715096164,19648.741370021547,2003.6140139621123,0.00020798280598255826,6.906449509747487e-05,0.00013891831088508338,0.0005649467703510666,0.09651643967835628,0.09651643963535553,0.5153434849913396,8.911563464876224,28895.28814995235,21597.90715950463,0.7474542924481272,0.9899896191448756,0.61653070476477,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458124453889126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,42.0,15544.976124074441,1581.5249700388715,0.5153434849913396,6.512520570776481
737.0,-31.1064552920828,4.783579678645129,34.92298525052131,24.386450671032094,5.03323070537825,-27.4611233690778,-41.16751874154431,1.3878987823732531,3.6590772842406523,-5.268220902840015,40.098493577330245,42729.747062341565,25883.38649732424,68613.1335596658,79103.53011179503,104986.91660911927,104986.91660911927,763.5353266727761,133879.1731435209,94003.30513206153,57629.522082608164,40415.31449939263,28892.25653440162,21595.641163961216,1581.3794021567458,104223.3812824465,350963.4072162183,1533982.062463915,4.370774932438678,1558784.3721255336,4.441444150800634,0.7474542924069492,0.09650672809499368,4.066701763528526,1.272216099393554,0.5,49.53814192213652,4.066701763528526,1.2852985576619027,1.2855658253191078,3.1640133253757763,19648.06224022772,2003.5447619959639,0.0002079312562110224,6.90502913764098e-05,0.00013888096483461262,0.0005647874646134624,0.09650672810432499,0.09650672809499367,0.5153621503917081,8.92729818708068,28892.25653440162,21595.641163961216,0.7474542924481272,0.9899803518754128,0.6165235114285943,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4581388169577645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15544.738448137781,1581.3794021567458,0.5153621503917081,6.512508926210029
738.0,-31.10880158918094,4.782467960262686,34.92271973307323,24.38392003476622,5.031505674825755,-27.463441732126245,-41.169396218005545,1.3861458177708221,3.6761590176564596,-5.269340275035628,40.09804032943434,42726.957207602354,25883.406205893156,68610.3634134955,79099.3991234577,104982.80532935086,104982.80532935086,767.6413710218912,133873.6768823757,93999.13043508594,57626.68851922933,40413.82435095179,28890.871553024845,21594.605948978395,1581.3432880349862,104215.16395832897,350948.06037711265,1533827.2070853843,4.370524816228373,1558764.7891037196,4.441582573298005,0.7474542922439964,0.09649881037381393,4.0666590567406775,1.2722080648923297,0.5,49.53814192213652,4.0666590567406775,1.285306870380428,1.2855740739097414,3.1639596352091535,19647.395996324376,2003.4768240249603,0.00020788002095451421,6.903547468417348e-05,0.00013884454627034073,0.0005646334315693312,0.0964988103528349,0.09649881037382686,0.5153806449941264,8.94549929269209,28890.871553024845,21594.605948978395,0.7474542924481272,0.9899814510196662,0.6165088332080932,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4581530809071432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15544.50803626109,1581.3432880349862,0.5153806449941264,6.512447920179115
739.0,-31.11113338007961,4.781359802706295,34.92245396923295,24.381541984062665,5.029941889719905,-27.46573301019735,-41.1712431354448,1.3845415198375386,3.6927636157683423,-5.270282491183755,40.097538109309845,42724.07375436564,25882.978906766883,68607.05266113253,79095.1791865342,104978.15809330108,104978.15809330108,771.6247862799937,133867.25957909724,93994.90810394043,57623.80267177142,40412.339369076675,28889.101485796164,21593.282913186613,1581.281288073959,104206.53330702109,350935.14279472915,1533669.9957802352,4.370237712776795,1558743.090405675,4.441684232568932,0.7474542925401585,0.09649050574299628,4.066613591942433,1.2721998320287096,0.5,49.53814192213652,4.066613591942433,1.2853144864996304,1.2855816261774033,3.163905514686349,19646.733106546988,2003.4092280796183,0.0002078291139926217,6.902090202713392e-05,0.00013880821196548778,0.0005644793614520789,0.09649050579272676,0.0964905057430041,0.5153991630752596,8.963046106952106,28889.101485796164,21593.282913186613,0.7474542924481272,0.9899801766720197,0.6164961828692131,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4581672613246095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15544.275751040681,1581.281288073959,0.5153991630752596,6.512493630479591
740.0,-31.113450907538883,4.780254303429807,34.92218941210854,24.379132501222216,5.0283429724943955,-27.46801456345331,-41.173080902639754,1.3829066284087916,3.7094640795982627,-5.271264109455113,40.09704864730526,42721.22005154095,25882.65991317867,68603.87996471961,79090.98525930494,104973.64517248361,104973.64517248361,775.6318727020553,133861.06908068433,93990.69525263619,57620.9300448722,40410.850230848875,28887.42390820072,21592.029000797145,1581.2253904229963,104198.01329978155,350921.6854146145,1533513.5517767046,4.369959496703249,1558721.9431489045,4.441794303214041,0.7474542925465736,0.09648230537986949,4.066568677182734,1.2721916008135303,0.5,49.53814192213652,4.066568677182734,1.2853222452752044,1.2855893215452014,3.1638514715911015,19646.06952613646,2003.3415617092953,0.00020777852981044897,6.90064043918591e-05,0.00013877212541858985,0.0005643263784933114,0.09648230538409164,0.09648230537986968,0.5154176723797597,8.980728189053366,28887.42390820072,21592.029000797145,0.7474542924481272,0.9899796324950798,0.6164831748308655,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4581813543325073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15544.043769181138,1581.2253904229963,0.5154176723797597,6.512513459609871
741.0,-31.11575410214185,4.779151724649746,34.921925709982574,24.37674131887036,5.026759593598456,-27.470281873611732,-41.17490138215942,1.3812873650683402,3.726110383050809,-5.272230587430774,40.09655709027555,42718.353489797344,25882.30945360734,68600.66294340469,79086.79754536945,104969.10699897679,104969.10699897679,779.624483440828,133854.82922521397,93986.48729077817,57618.04323520603,40409.38228396904,28885.722226237187,21590.75706967831,1581.167732172308,104189.48251553596,350908.43599437096,1533357.1826100554,4.369678882939858,1558700.7055945727,4.441901492557951,0.7474542924901221,0.09647409564753219,4.066523499682034,1.2721833399264142,0.5,49.53814192213652,4.066523499682034,1.2853299303044123,1.2855969435671029,3.163797406257345,19645.408222381604,2003.2741274932423,0.00020772826971077806,6.89920459110911e-05,0.00013873622379968696,0.0005641741143385729,0.09647409568758519,0.0964740956475321,0.5154361945670785,8.998340970481593,28885.722226237187,21590.75706967831,0.7474542924481272,0.9899784902308754,0.6164700059512214,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4581953613932161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15543.81166403195,1581.167732172308,0.5154361945670785,6.512538308183425
742.0,-31.118043076385128,4.77805195846283,34.92166293168804,24.374345072452,5.025173151760955,-27.472536675273385,-41.17671229233963,1.3796667506492466,3.742776351819714,-5.273199281315805,40.09606661979224,42715.509407087826,25881.971942429984,68597.48134951781,79082.60269772782,104964.5746401578,104964.5746401578,783.6209002968099,133848.59925680736,93982.2653449846,57615.17205434474,40407.881434044284,28884.02461664955,21589.488179847813,1581.1103435928255,104180.953739861,350895.1565903248,1533200.7783483402,4.369398521332041,1558679.515202065,4.442009203968141,0.7474542923427311,0.09646588808882389,4.066478360601355,1.2721751010185107,0.5,49.53814192213652,4.066478360601355,1.2853376210859622,1.2856045717549192,3.1637433573022236,19644.743795322553,2003.2063747887967,0.0002076783310280448,6.89777656470668e-05,0.000138700565380978,0.0005640228477249205,0.09646588808290053,0.09646588808882389,0.5154547346444662,9.015975633135497,28884.02461664955,21589.488179847813,0.7474542924481272,0.989978271045568,0.6164574167701093,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4582092820824128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15543.579601223013,1581.1103435928255,0.5154547346444662,6.512560743808227
743.0,-31.120317703204314,4.7769763773982605,34.92140857246565,24.37354802330958,5.025343950803704,-27.474627242273268,-41.17829479565842,1.3796534898753041,3.7205280203917255,-5.2731477887174645,40.09579118826838,42711.52308325494,25879.069727747996,68590.59281100293,79077.29833177273,104956.36805952073,104956.36805952073,778.1955868215155,133839.29202205988,93977.45914805146,57611.68389954448,40406.41694278554,28882.92396253916,21588.66549831689,1581.05247995305,104178.17247269921,350895.8624700798,1533377.2856517774,4.369892750680483,1558667.615494585,4.441966355837238,0.7474542925888374,0.09646319667130275,4.066409385362346,1.2721651120157915,0.5,49.53814192213652,4.066409385362346,1.2853377856740245,1.2856046726021921,3.1636892890610397,19644.07237583773,2003.1379090553587,0.00020762871632502554,6.896528876552267e-05,0.00013866342755950285,0.0005638622632344742,0.09648370731867015,0.09646319667134812,0.5154733021032244,8.993675809109163,28882.92396253916,21588.66549831689,0.7474542924481272,0.989915503810658,0.6164227069444195,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4582231170753026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15543.347427982502,1581.05247995305,0.5154733021032244,6.512582360288215
744.0,-31.12255931450745,4.775958830236708,34.92117812878825,24.37599159255626,5.028673729388603,-27.47673915845911,-41.17975164027882,1.3828535733073388,3.624960606204695,-5.27146084331195,40.09609197126908,42706.66870460985,25872.105659387795,68578.77436399765,79071.42748838001,104943.5331477678,104943.5331477678,755.0324223776552,133827.65744886192,93971.69460825574,57606.93582435085,40405.287537672106,28884.124301094118,21589.56268420761,1581.0649439038275,104188.50072539014,350918.98836369766,1534198.7698520087,4.371945721734335,1558680.6104874,4.441710657366766,0.7474542921624875,0.0964730571540791,4.066294106497265,1.272151833823882,0.5,49.53814192213652,4.066294106497265,1.285322904165803,1.2855897251691488,3.1636362297117557,19643.424288810995,2003.0718225705002,0.00020757983245211023,6.895380445623543e-05,0.0001386260279958748,0.0005636942006467506,0.09655187902262208,0.09647305715427554,0.5154894805313288,8.896421449516652,28884.124301094118,21589.56268420761,0.7474542924481272,0.989743923986219,0.6163520164377585,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4582368655991786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15543.119559128667,1581.0649439038275,0.5154894805313288,6.5127107311603645
745.0,-31.124811261645462,4.774831124994108,34.920914526478754,24.36589185325431,5.018979481896733,-27.479338898935936,-41.18225555922834,1.3735071191872683,3.7927616661848447,-5.277722129029984,40.09512702755164,42708.10378464724,25885.324629112038,68593.42841375928,79071.14846961846,104956.4730987305,104956.4730987305,795.6660583562334,133839.48283913362,93970.25387791748,57607.20919294638,40403.38298330122,28883.00974040312,21588.729614072385,1581.2045069870876,104160.80704037426,350833.1600545492,1532797.740278734,4.369021845142595,1558638.9214643573,4.442678454972764,0.747454292613865,0.09644637846581246,4.066365355298959,1.2721522096684206,0.5,49.53814192213652,4.066365355298959,1.2853667658325119,1.2856335328281474,3.1635837049709608,19642.778948070558,2003.0060161289084,0.00020753073386180586,6.893407019008614e-05,0.00013859666367171974,0.000563584671514703,0.09644637852588459,0.0964463784658103,0.5154991856265364,9.070483795214841,28883.00974040312,21588.729614072385,0.7474542924481272,0.9899985511915966,0.6163995859180571,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4582504148107776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15542.893960641362,1581.2045069870876,0.5154991856265364,6.51312804480313
746.0,-31.127042186551417,4.773750098238975,34.92063822748208,24.365061066951625,5.0191620195881095,-27.481386188700228,-41.18377083269877,1.3735060217322546,3.8077927708717425,-5.276627847631384,40.093985373047474,42703.97852536104,25879.723210616175,68583.70173597721,79065.56962228178,104945.29283289795,104945.29283289795,799.1845100869978,133821.65377766712,93965.15466661504,57603.56356967525,40401.767885488654,28876.36094476917,21583.75993608313,1580.8209547500567,104146.10832281095,350848.15903164994,1532574.0992445066,4.368197637047465,1558589.5989909945,4.442347947022844,0.7474542923661901,0.09643237323829958,4.0662917935067435,1.272141617336311,0.5,49.53814192213652,4.0662917935067435,1.285366871439915,1.2856335759472162,3.163526214855324,19642.06838136008,2002.9335584894009,0.00020748210416756587,6.89221303239428e-05,0.00013855997384362305,0.0005634252845488335,0.09643081936531438,0.09643237323830257,0.5155201070993078,9.084420618503145,28876.36094476917,21583.75993608313,0.7474542924481272,0.9899762434984052,0.6164135672600571,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4582640267396378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15542.64700334765,1580.8209547500567,0.5155201070993078,6.5129098146876085
747.0,-31.1292606237778,4.7726634199763085,34.92038201498554,24.362448776979022,5.01730998862306,-27.483600205120034,-41.18556001977993,1.3716495699652826,3.8231978841236582,-5.277977897118835,40.09365407463742,42701.402001273826,25880.401391519994,68581.80339279382,79061.67310256924,104942.07449408923,104942.07449408923,802.8879018449807,133817.82097653972,93961.12746152135,57600.8563602257,40400.30122366183,28875.746482450475,21583.300647297838,1580.8325144842868,104139.18659224425,350829.6543929376,1532446.1736222352,4.368063401806561,1558575.2862502744,4.442541463455175,0.7474542921484404,0.09642568670488708,4.066251560743007,1.2721338191116232,0.5,49.53814192213652,4.066251560743007,1.285375663614949,1.2856423077991774,3.1634732754370134,19641.42088830811,2002.8675325731122,0.00020743375709421233,6.890803456950978e-05,0.00013852572252470255,0.0005632804354191245,0.09642568661692293,0.09642568670488724,0.5155404034340013,9.101175781242489,28875.746482450475,21583.300647297838,0.7474542924481272,0.989978580818241,0.6163948928268064,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4582775118397262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15542.419566417942,1580.8325144842868,0.5155404034340013,6.512600057916212
748.0,-31.131464837497386,4.771580934199343,34.9201227981002,24.36012824708598,5.015799260289355,-27.48577233478791,-41.18728620288891,1.3701067575798866,3.8401174076485063,-5.278865004921385,40.09314535383915,42698.55730267184,25879.898293235874,68578.45559590771,79057.45040201856,104937.34869525443,104937.34869525443,806.9368089993804,133811.2057253783,93956.8638041866,57597.970704840125,40398.770110384976,28873.857030123865,21581.888379725016,1580.7622799098233,104130.41188625505,350817.4955451211,1532284.8710504924,4.36775500226845,1558553.3087079718,4.442632789126435,0.7474542925529071,0.09641725168292749,4.066204959412561,1.2721254477789627,0.5,49.53814192213652,4.066204959412561,1.285382986694758,1.2856495706620577,3.1634189976859943,19640.754716185373,2002.7996019216932,0.00020738573028161776,6.889443770645399e-05,0.00013849129257516378,0.0005631339807045869,0.09641725165325657,0.09641725168292757,0.515560379928708,9.118982412569892,28873.857030123865,21581.888379725016,0.7474542924481272,0.9899791364460148,0.6163842641057109,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4582909216938047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15542.186353018173,1580.7622799098233,0.515560379928708,6.512694558918511
749.0,-31.133655099270218,4.770500763195568,34.91986517084568,24.357740696892165,5.0142131553543114,-27.487938476688303,-41.189007566403575,1.368496532772401,3.857186001079242,-5.279837302999747,40.09266339962169,42695.76691351931,25879.62052045294,68575.38743397224,79053.28728446839,104932.90780492133,104932.90780492133,811.0239754700451,133805.0771407352,93952.6319360033,57595.111565054205,40397.2448566101,28872.169335813865,21580.62689607614,1580.705361723206,104121.88382945128,350804.16944511083,1532125.6679321441,4.367467098112329,1558532.4877403034,4.442742200600218,0.7474542922310625,0.09640904854358548,4.066159654002324,1.2721171753527596,0.5,49.53814192213652,4.066159654002324,1.2853906248560756,1.2856571490748954,3.1633649533250714,19640.08891460934,2002.7317090555225,0.00020733801761433753,6.888088127758089e-05,0.00013845713633675664,0.000562988821581219,0.09640904851706088,0.09640904854358538,0.515580175510628,9.13702330407898,28872.169335813865,21580.62689607614,0.7474542924481272,0.9899807618334437,0.6163725709432802,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4583042458050022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15541.954112000662,1580.705361723206,0.515580175510628,6.512698935613373
750.0,-31.135823969267094,4.769433924669629,34.919608996795596,24.35689946813511,5.013819640053509,-27.48946108187056,-41.19006347665561,1.3684353743206268,3.8700583088766507,-5.2803098508302355,40.092193489648665,42690.04754054411,25878.090221912153,68568.13776245626,79050.12286998155,104928.2130918937,104928.2130918937,812.131013187085,133798.8963551577,93947.85768724332,57591.78172933145,40395.639953235404,28870.683263263993,21579.10980514073,1580.6450760047717,104116.08207870662,350797.692953723,1531996.9865222625,4.367180905959842,1558512.1873000204,4.442766353955521,0.747440218451591,0.09640160868457634,4.066091351501146,1.2721072863554581,0.5,49.53814192213652,4.066091351501146,1.2853910088140446,1.285657472391688,3.1633108708708733,19639.42079281499,2002.6635795929285,0.00020729078091504387,6.887256678124761e-05,0.00013841821413379627,0.0005628211033796626,0.09640275426525072,0.09640342387779315,0.5155998524451906,9.150368159706886,28870.683263263993,21579.10980514073,0.7474542924481272,0.9899202755159837,0.6163175055085823,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458317485810383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15541.721680481118,1580.6450760047717,0.5155998524451906,6.512715356836927
751.0,-31.137975211512238,4.768397384221274,34.91937182577688,24.356141709163808,5.014497295889627,-27.491885992288253,-41.19197748424483,1.368408076686452,3.8106657713753975,-5.279907413371656,40.09223377152296,42688.02619114894,25874.384853801796,68562.41104495074,79042.98871758718,104917.37357138898,104917.37357138898,799.7053551017598,133788.0548199492,93943.36547772685,57588.40295137387,40394.40280705887,28870.681248560235,21579.51462186804,1580.6324064238627,104117.66821628722,350803.20854339347,1532506.3351493708,4.368564191623703,1558513.9274974004,4.442701462078036,0.7474542923348647,0.09640494950777903,4.066026480532124,1.2720978896925224,0.5,49.53814192213652,4.066026480532124,1.2853912334105435,1.2856576368200565,3.163259850266513,19638.79503451181,2002.5997700042128,0.00020724393793577743,6.88574977822058e-05,0.00013838644015357163,0.0005626829302109963,0.09644748605747755,0.09640494950780928,0.5156191615962848,9.09057318474703,28870.681248560235,21579.51462186804,0.7474542924481272,0.9898553070389097,0.6162993487002907,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4583305967310418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15541.502382041785,1580.6324064238627,0.5156191615962848,6.512736494877216
752.0,-31.140126875266887,4.767306933913402,34.91911470618909,24.35001953216272,5.008797594666043,-27.494405106607346,-41.19419645341111,1.363075826006505,3.908066877435772,-5.283510167812636,40.09147843996019,42688.0472729268,25880.85403694455,68568.90130987135,79041.42032162813,104922.27435857269,104922.27435857269,823.2329225069552,133791.35549929025,93940.32522775502,57586.95217905371,40392.63672077923,28869.08114071757,21578.318608756093,1580.6627342786164,104099.04143606573,350753.8335669905,1531682.6913908445,4.366830936142308,1558481.297035565,4.443233823524014,0.7474542921396127,0.09638701897682288,4.0660349646995435,1.2720934872562064,0.5,49.53814192213652,4.0660349646995435,1.2854162981389619,1.2856826465281412,3.163204769214758,19638.11849549409,2002.5307822237046,0.00020719709553730664,6.884003163477856e-05,0.00013835706390252808,0.0005625646594408483,0.09638701896099773,0.09638701897682278,0.5156337482674525,9.191577045248437,28869.08114071757,21578.318608756093,0.7474542924481272,0.9899971214544392,0.6163296058912432,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45834360131458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15541.265602654443,1580.6627342786164,0.5156337482674525,6.513012840735262
753.0,-31.14225727220911,4.766251735508319,34.91885570901361,24.34920446192848,5.008965863983422,-27.4963667037179,-41.1956301779486,1.3630752954918115,3.905470915024523,-5.282922559097695,40.09076232455864,42684.030878349586,25876.62380861049,68560.65468696007,79035.98721459371,104912.6110232042,104912.6110232042,822.5232062871219,133777.7284868485,93935.31531122111,57583.35897497536,40391.06259582862,28865.117463644307,21575.355945374693,1580.4367012507098,104090.08781691708,350761.88624598045,1531649.241716397,4.3666353209262025,1558450.361195869,4.443043621059123,0.7474542922802553,0.09637847132007771,4.065962548512787,1.272082979544066,0.5,49.53814192213652,4.065962548512787,1.2854163964268424,1.2856826852287844,3.163148190590391,19637.420921091114,2002.459649430857,0.000207150725738062,6.882874855388541e-05,0.0001383219771841766,0.0005624119788671022,0.09638746794469834,0.09637847132017802,0.5156542722207135,9.188393474122222,28865.117463644307,21575.355945374693,0.7474542924481272,0.9899572085564698,0.6163208949973155,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458356608668833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15541.022354207365,1580.4367012507098,0.5156542722207135,6.512889281731543
754.0,-31.14437908675375,4.765180274333885,34.91860390722506,24.34581419164317,5.006253771660471,-27.498567178646944,-41.197439132351406,1.3604418635536255,3.940337366278129,-5.284751896901859,40.09032066490838,42682.077574296636,25878.575340932046,68560.65291522868,79032.64933849958,104911.22467943163,104911.22467943163,830.9221668232494,133775.38976093274,93931.54921914852,57580.97745494545,40389.52418244786,28864.1650815011,21574.644085037333,1580.4454244376236,104080.30251260838,350736.8172005007,1531354.8349269198,4.3661080326549015,1558431.281943532,4.443306791635296,0.7474542923420436,0.09636903840496111,4.065933760486581,1.2720760055398568,0.5,49.53814192213652,4.065933760486581,1.285428823074838,1.2856950550952788,3.163095215774433,19636.772643025393,2002.3935434654438,0.00020710455224833558,6.881451494108568e-05,0.0001382900373072499,0.0005622781314264961,0.0963690383478198,0.09636903840496114,0.5156732926313708,9.225089263179996,28864.1650815011,21574.644085037333,0.7474542924481272,0.9899927880220375,0.6163148566947959,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4583694876791644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15540.794571698774,1580.4454244376236,0.5156732926313708,6.512783341598985
755.0,-31.14648618962532,4.76411795800683,34.91834892367468,24.343697656318568,5.004967527605713,-27.50063245176696,-41.19905048338694,1.3591137897473549,3.956683198799908,-5.285388045584089,40.08974566073833,42679.135028631514,25877.477959246615,68556.61298787812,79028.26908068685,104905.74703993346,104905.74703993346,834.8165021620516,133767.47535356163,93927.15376933645,57578.01971728123,40387.9267245058,28861.72831362819,21572.82271420866,1580.338330471741,104070.9305377714,350728.09981803084,1531189.6325666488,4.3657455258391895,1558406.4426066685,4.44334640827245,0.7474542924036262,0.09636004609457652,4.065883310128452,1.2720673528732735,0.5,49.53814192213652,4.065883310128452,1.2854351366921524,1.285701311087739,3.163040432044909,19636.097402267475,2002.3246880705924,0.00020705870829142278,6.880183844713428e-05,0.00013825686984428852,0.0005621362996104944,0.09636004609579797,0.09636004609457605,0.5156935274334157,9.242071244384022,28861.72831362819,21572.82271420866,0.7474542924481272,0.9899921227062543,0.616308269046672,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4583823150228028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15540.558983100476,1580.338330471741,0.5156935274334157,6.512813402509714
756.0,-31.14857985255813,4.763056954477718,34.918097582411725,24.341316113155358,5.003366189870153,-27.502713105615598,-41.20069417459888,1.357499442927814,3.9738126417193484,-5.286387870179923,40.08928459973381,42676.44235376425,25877.320423493427,68553.76277725768,79024.1974481478,104901.51787164122,104901.51787164122,838.9132623037149,133761.66862754428,93922.96876890383,57575.21367452088,40386.394549314384,28860.15075590305,21571.64357023812,1580.2879846045744,104062.6046093375,350714.39919270837,1531031.9608182858,4.365466500213537,1558386.5256635917,4.443463197549808,0.747454292692004,0.0963520369599603,4.0658382072063155,1.2720591474836693,0.5,49.53814192213652,4.0658382072063155,1.2854427902833183,1.285708907718684,3.162986511683016,19635.440316358156,2002.2576839550873,0.0002070131660091318,6.878890975834405e-05,0.00013822425625078773,0.0005619974622271291,0.09635203701110305,0.09635203695995254,0.51571356224142,9.260200511899257,28860.15075590305,21571.64357023812,0.7474542924481272,0.9899954210725432,0.6162970609675853,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4583950536419077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15540.327078011018,1580.2879846045744,0.51571356224142,6.512775193926739
757.0,-31.1506598090051,4.761998964284903,34.91784659059136,24.338986398093425,5.001833308055983,-27.504775511233888,-41.202316142711766,1.355949010284798,3.990743152601283,-5.28730543305019,40.088797671211154,42673.70584825923,25876.958823137862,68550.6646713971,79020.03436725785,104896.9931903957,104896.9931903957,842.9576593706443,133755.36986406794,93918.70643145191,57572.377912453296,40384.80946555401,28858.376673672225,21570.317522767076,1580.2246791373454,104054.03553102506,350701.8261718858,1530872.8099697903,4.3651691999444555,1558365.491502661,4.443562522936153,0.7474542926195112,0.09634379940316815,4.065791888385542,1.2720508058229463,0.5,49.53814192213652,4.065791888385542,1.2854501440337072,1.2857162048411226,3.1629323838474193,19634.772919583356,2002.1896284239122,0.0002069679310182392,6.877615413834535e-05,0.00013819177687989382,0.000561859005479857,0.09634379944233452,0.09634379940316826,0.515733517977549,9.278048585651447,28858.376673672225,21570.317522767076,0.7474542924481272,0.9899987059169014,0.6162874389179009,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4584077112205525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15540.094252169496,1580.2246791373454,0.515733517977549,6.512792676201516
758.0,-31.15275718479245,4.760928645127078,34.917588642971445,24.33353274771946,4.998268040217254,-27.507979727851335,-41.205149330757536,1.351269181195052,4.023983236763797,-5.288974430775228,40.08808701694981,42676.44078194779,25878.50042044844,68554.94120239624,79012.31262975294,104890.81305020138,104890.81305020138,849.3907267823233,133746.98751094317,93915.53835394832,57570.58888974733,40383.27718244554,28856.174460741797,21568.35529507538,1580.1637712665688,104041.42232341906,350678.9574274299,1530574.203161261,4.36460235421454,1558334.793303853,4.443764760611099,0.7474433357207021,0.0963302337667373,4.065791979721544,1.2720458852266892,0.5,49.53814192213652,4.065791979721544,1.2854721532302298,1.2857381599665816,3.162878300789885,19634.11015590702,2002.1220453372987,0.00020692232641562867,6.875387838710147e-05,0.00013816844802852718,0.0005617641678449588,0.09632500374133621,0.09633164588459406,0.5157534054832678,9.312957667539024,28856.174460741797,21568.35529507538,0.7474542924481272,0.9901138668122533,0.6163601786142517,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4584202861431907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15539.861590461936,1580.1637712665688,0.5157534054832678,6.512795872137998
759.0,-31.154807407303416,4.759886255201883,34.91733851371935,24.334564979095035,4.999111470514753,-27.508864244366137,-41.20546396644784,1.3531683075774608,4.024162225267958,-5.28869113937032,40.087660476211155,42667.75908113929,25875.08679102342,68542.84587216271,79011.04248750955,104886.12927853297,104886.12927853297,850.9161871412507,133739.76106355205,93909.56917333287,57566.285766962494,40381.4260070782,28853.63178501909,21566.770934373766,1580.0207756730679,104035.21309139172,350682.839027133,1530539.3019723082,4.364454520267778,1558316.3682030162,4.443663033315543,0.7474542925848008,0.09632573706696257,4.065687250500058,1.272032724623568,0.5,49.53814192213652,4.065687250500058,1.2854633518918932,1.285729299510401,3.1628184844914813,19633.367959504292,2002.0463623667913,0.00020687775604899555,6.8751404996776e-05,0.00013812635105221955,0.0005615785444311042,0.0963257370792896,0.09632573706696249,0.5157742853378677,9.312853364638272,28853.63178501909,21566.770934373766,0.7474542924481272,0.9900020027135215,0.6162738999837958,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4584329665897409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15539.604232157712,1580.0207756730679,0.5157742853378677,6.512685231165518
760.0,-31.156839416274686,4.758861019883929,34.91710472139283,24.33389938613402,4.999308153367152,-27.51071608748962,-41.206865560356505,1.353184824561636,3.9934718774075577,-5.288916936680863,40.08764647799503,42664.147940955416,25873.02823815434,68537.17617910975,79006.31147919563,104879.33971734997,104879.33971734997,843.4904044504656,133733.4428749898,93905.34666669567,57563.183128371944,40380.18170924858,28854.103157639816,21567.123256711468,1580.0543154339712,104035.8493128995,350679.7451967835,1530809.810517628,4.365264408580587,1558315.763530752,4.443700512717964,0.7474542923369654,0.0963262979712416,4.06562544415084,1.2720238779904318,0.5,49.53814192213652,4.06562544415084,1.285463365798202,1.285729256643259,3.1627703692872733,19632.783630259546,2001.9867773663327,0.00020683359036240546,6.874038789239512e-05,0.00013809320247001034,0.0005614352376263477,0.09635173076528479,0.09632629797126493,0.5157938581989501,9.282388814088392,28854.103157639816,21567.123256711468,0.7474542924481272,0.9899311635973576,0.6162286217440188,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458445362158566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15539.397192461314,1580.0543154339712,0.5157938581989501,6.512715462119001
761.0,-31.158866824380862,4.757802684714266,34.91685736314466,24.329278093669586,4.995233683079016,-27.512964624201057,-41.20877150036392,1.3493314828992187,4.05869460737631,-5.291517789211797,40.08703676307219,42663.19618240441,25877.000220359612,68540.19640276402,79003.85585286841,104880.85607322802,104880.85607322802,859.2036899241066,133733.52941348415,93901.94575395097,57561.286083487095,40378.510744959865,28852.673340256137,21566.05454291705,1580.0620290043707,104021.65238330391,350644.1103715701,1530257.1268480173,4.364131840761382,1558289.4262253444,4.4440770003923875,0.7474542926608962,0.09631263172288285,4.0656143970800285,1.2720181425148618,0.5,49.53814192213652,4.0656143970800285,1.2854815017885335,1.2857473397474775,3.162717154174061,19632.125945880056,2001.9197122238538,0.00020678953333630326,6.872540904017511e-05,0.00013806412429612816,0.0005613154914585851,0.09631263181007063,0.09631263172288282,0.5158105435406589,9.35021239658812,28852.673340256137,21566.05454291705,0.7474542924481272,0.9900191266178339,0.6162424743435082,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4584576478085258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15539.168180001565,1580.0620290043707,0.5158105435406589,6.512951925449813
762.0,-31.16087846601286,4.756761325122428,34.91660636216984,24.327472561877244,4.994291650766476,-27.514914104722983,-41.210247728135414,1.3483272894765694,4.074062431239383,-5.291768053914689,40.08635621986863,42660.04271953038,25874.963151020576,68535.00587055096,78999.2261096404,104874.18926066098,104874.18926066098,862.8410086731747,133723.57819511808,93897.3623254675,57558.178935357486,40376.87043345557,28849.388934457107,21563.599589741803,1579.8979910113073,104011.3482519878,350640.68159238994,1530086.4300493142,4.363687701896488,1558260.029811889,4.4440366210082916,0.7474542923155884,0.09630276800152765,4.065558048912701,1.2720089749852197,0.5,49.53814192213652,4.065558048912701,1.2854862947524655,1.285752077516386,3.1626615277882593,19631.439771962578,2001.8497419569965,0.00020674582747569727,6.871380938678546e-05,0.0001380320180889118,0.000561177182149039,0.09630276799563688,0.09630276800152894,0.5158308613705738,9.36583048515405,28849.388934457107,21563.599589741803,0.7474542924481272,0.9900145767852634,0.6162407605011212,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4584699058393324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15538.928762963173,1579.8979910113073,0.5158308613705738,6.512888836774706
763.0,-31.16288132785782,4.755729761336688,34.91636625929239,24.32641462599861,4.9936450627399,-27.516425436181038,-41.211300425324566,1.3480341070204593,4.077844795936414,-5.292338582346765,40.08604289246017,42655.074014328835,25873.775984984888,68528.84999931372,78996.28787267664,104870.06385766153,104870.06385766153,864.0075963182171,133718.35310194426,93892.74291409821,57554.98157733162,40375.2903741851,28848.289244282736,21562.836857399012,1579.8590411967539,104006.05626134331,350632.8651030363,1530045.4296897785,4.363668047033077,1558246.4956143396,4.444097090432286,0.7474563456712573,0.09629793950231605,4.065493670691294,1.271999376663007,0.5,49.53814192213652,4.065493670691294,1.2854877576320103,1.2857534847682148,3.1626078479193893,19630.784829979293,2001.782956461105,0.00020670232082703588,6.87055387865602e-05,0.00013799678204047568,0.0005610250439613199,0.0963038113123344,0.09629767501487917,0.5158509632734763,9.370183378283173,28848.289244282736,21562.836857399012,0.7474542924481272,0.9899639743714038,0.6161928384724717,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458482068738977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15538.697694131537,1579.8590411967539,0.5158509632734763,6.512788443561448
764.0,-31.164867664444348,4.754686254369716,34.91612199912334,24.32263239696624,4.9909600491986605,-27.518906592500684,-41.21339513277633,1.3449989772550124,4.108278856658103,-5.293943196518246,40.0855208975416,42654.98183810455,25875.2208360365,68530.20267414105,78991.38466094607,104866.60549698258,104866.60549698258,871.0188202421123,133713.39147531363,93889.1911344133,57552.788311571865,40373.78091426826,28846.785978331063,21561.65399708,1579.8317654674108,103995.58667674047,350610.88191956154,1529780.8406935239,4.363186996131204,1558223.9482075595,4.44431142489483,0.7474542922485902,0.09628759577595287,4.065472385103951,1.27199309555348,0.5,49.53814192213652,4.065472385103951,1.2855020605861047,1.285767735220308,3.1625561014272994,19630.145012585228,2001.7177132440975,0.00020665918147810727,6.868908428751817e-05,0.00013797009719058908,0.0005609136200984482,0.09628759574174317,0.09628759577595285,0.5158702194249717,9.402222053176331,28846.785978331063,21561.65399708,0.7474542924481272,0.9900266026493336,0.6162183257511719,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4584941787471943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,38.0,15538.474920462017,1579.8317654674108,0.5158702194249717,6.512870787891831
765.0,-31.166839329334454,4.753651641599592,34.91587611109794,24.32051271842795,4.9896761004781816,-27.520852031283958,-41.21487418944014,1.3436888024276843,4.124645064382548,-5.294563322445016,40.084947454135204,42652.04753749964,25874.153532414864,68526.2010699145,78986.93081003898,104861.08434245383,104861.08434245383,874.9073367640376,133705.4018981427,93884.64848064548,57549.765208106146,40372.09252504371,28844.31755568889,21559.80896266976,1579.7223560478055,103986.1770056898,350602.38649608294,1529615.5207801259,4.362821189174123,1558199.1787837024,4.444348466524517,0.7474542922031301,0.09627857135140572,4.065419230382375,1.2719840175891295,0.5,49.53814192213652,4.065419230382375,1.2855082848249477,1.285773905706823,3.1624994396173634,19629.451893216643,2001.64703473833,0.00020661636897613848,6.867746808894419e-05,0.0001379389008871943,0.0005607794602846081,0.09627857133546655,0.09627857135140587,0.5158904814813636,9.419208386827563,28844.31755568889,21559.80896266976,0.7474542924481272,0.9900282460472444,0.6162129397891506,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4585061890284894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15538.230957469335,1579.7223560478055,0.5158904814813636,6.512847348481272
766.0,-31.168797823750452,4.752618443088468,34.91563376092099,24.31816072147342,4.988104955123366,-27.522808536691983,-41.21639257119966,1.342115668064871,4.141712715470305,-5.295530613740572,40.084488434479844,42649.41344591936,25873.983821334776,68523.39726725413,78982.84704644857,104856.83086778334,104856.83086778334,878.9784928606095,133699.53022827412,93880.4043848701,57546.97078434078,40370.4817783659,28842.699360490784,21558.599439997393,1579.6687038990924,103977.85237492273,350589.1353985696,1529458.160624209,4.362537244302891,1558179.3520155929,4.444459895324955,0.747454292351316,0.09627056798380103,4.065373579622353,1.2719757308764383,0.5,49.53814192213652,4.065373579622353,1.2855157400201722,1.2857813077815403,3.162445587448474,19628.78494786507,2001.5790252395132,0.00020657385054912946,6.866554492939002e-05,0.00013790830561973943,0.0005606487820769736,0.09627056805831216,0.0962705679838009,0.5159106564454209,9.4372433292109,28842.699360490784,21558.599439997393,0.7474542924481272,0.9900339233040206,0.616203629773285,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4585181107858614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15537.99906098297,1579.6687038990924,0.5159106564454209,6.51279659192845
