time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
767.0,-31.170742991266035,4.751588353088911,34.91539179446462,24.31588052948939,4.986608758095191,-27.524746579712634,-41.21789300171656,1.3406123465417712,4.158552897852815,-5.296415841065199,40.08400753293133,42646.74826552556,25873.610799946833,68520.3590654724,78978.7246502028,104852.33545014964,104852.33545014964,882.9909244095325,133693.24136219855,93876.13774399077,57544.16135931342,40368.8626496415,28840.90591204892,21557.258922749577,1579.603214741594,103969.3445257401,350577.0088546974,1529299.8264550015,4.362236506755199,1558158.580291546,4.444554380168585,0.7474542924722611,0.09626239342209907,4.065326590642794,1.2719673485541714,0.5,49.53814192213652,4.065326590642794,1.2855228677317472,1.2857883826865484,3.162391500522972,19628.11973484652,2001.5111923895033,0.00020653162942799538,6.865376461347237e-05,0.000137877864814523,0.0005605185500915328,0.09626239346023813,0.09626239342209907,0.5159308366754292,9.454968738918012,28840.90591204892,21557.258922749577,0.7474542924481272,0.9900388411846297,0.6161955046492057,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4585299530925588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15537.766124931062,1579.603214741594,0.5159308366754292,6.512801772196547
768.0,-31.17267493270421,4.750561048088258,34.91515089541903,24.313601315394067,4.985105194832801,-27.526673377215054,-41.219384072441585,1.3391036393436409,4.175390432707843,-5.297313359709144,40.08353357231775,42644.10284661997,25873.27660007831,68517.37944669828,78974.63864449326,104847.91524457157,104847.91524457157,887.0025238728558,133687.07114956604,93871.89984100021,57541.36404312704,40367.26199763685,28839.155904994448,21555.950868060972,1579.5403910289326,103960.91272069872,350564.71427077014,1529142.2259230625,4.361939931986365,1558138.1085741322,4.444651857832597,0.7474542923195561,0.09625429116570289,4.065279719625137,1.2719590068934488,0.5,49.53814192213652,4.065279719625137,1.2855300201349862,1.2857954826669082,3.162337445218327,19627.459945660958,2001.4439126165366,0.00020648970326006278,6.864205963580382e-05,0.00013784764362425895,0.0005603892300238132,0.09625429109370189,0.0962542911657027,0.5159510143631775,9.472703792417008,28839.155904994448,21555.950868060972,0.7474542924481272,0.9900437202673535,0.6161871129729226,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4585417149989903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15537.533297832255,1579.5403910289326,0.5159510143631775,6.512794675680433
769.0,-31.174593654948595,4.749536547447408,34.91491087989649,24.311321542505198,4.98360370527468,-27.528588126933446,-41.22086194166911,1.337598177259507,4.1922304426844335,-5.298207171737819,40.08305889805623,42641.459007521764,25872.94007690196,68514.39908442373,78970.54077791829,104843.48085482024,104843.48085482024,891.0135455266718,133680.87730959515,93867.64507882809,57538.56330843145,40365.646411551825,28837.396454774906,21554.635755731728,1579.476938541733,103952.46730929357,350552.4707979761,1528984.512892521,4.361642379561709,1558117.6062359484,4.44474860693221,0.7474542921908855,0.09624617640890332,4.06523278864043,1.271950659188442,0.5,49.53814192213652,4.06523278864043,1.285537156809862,1.28580256729385,3.1622833825578023,19626.79690569156,2001.3763013558719,0.00020644807173353217,6.863046011183527e-05,0.0001378176116216969,0.0005602606736166347,0.09624617637048141,0.09624617640890329,0.5159712024191143,9.490437614422262,28837.396454774906,21554.635755731728,0.7474542924481272,0.9900489378301878,0.6161789603657808,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4585533971110822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15537.300409417498,1579.476938541733,0.5159712024191143,6.512789733074524
770.0,-31.176499170452065,4.748514798558804,34.91467174358059,24.30903649600225,4.982100648314783,-27.530491148477942,-41.22232660939915,1.3360926263406636,4.209091153173858,-5.299100683628589,40.08258409036797,42638.81765284802,25872.609866632534,68511.42751948055,78966.42825742048,104839.03812405301,104839.03812405301,895.0284521236026,133674.67083577492,93863.36967633144,57535.75907175896,40364.0117828583,28835.63271172191,21553.317439971048,1579.4132353383582,103944.00967192941,350540.2317719859,1528826.6311522657,4.361344269740524,1558097.0983387057,4.44484529054626,0.7474542922447981,0.09623805035254544,4.0651858704816135,1.271942312582396,0.5,49.53814192213652,4.0651858704816135,1.2855442933711643,1.2858096521848406,3.1622293307539167,19626.12947275385,2001.3082421371062,0.00020640673441705627,6.861896599272055e-05,0.00013778776842433572,0.0005601328893238022,0.09623805031304372,0.09623805035254557,0.5159914105182604,9.508191836802439,28835.63271172191,21553.317439971048,0.7474542924481272,0.9900546168968604,0.6161710506502317,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4585649994667766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15537.067538721152,1579.4132353383582,0.5159914105182604,6.512783115105033
771.0,-31.17839147815612,4.747495919596263,34.91443351469024,24.30677037863063,4.980609211112413,-27.532381254187772,-41.2237779359333,1.3345989871440291,4.225902696011644,-5.299985818463921,40.0821103852579,42636.17619773311,25872.265475504977,68508.44167323809,78962.34254616714,104834.60802167212,104834.60802167212,899.0305740237527,133668.4747319334,93859.11929512891,57532.952946694655,40362.40705381584,28833.866710261296,21551.997437127797,1579.3491354262544,103935.57744764836,350528.1078228263,1528669.1143531543,4.361045748507611,1558076.6382673134,4.444940658096497,0.7474542923324934,0.09622994917452977,4.065138787786887,1.2719339088303965,0.5,49.53814192213652,4.065138787786887,1.28555137361445,1.2858166811236673,3.1621752900915685,19625.468050573727,2001.2407958450367,0.0002063656911736804,6.860757832610341e-05,0.000137758112847577,0.0005600058478690083,0.09622994915846445,0.09622994917452968,0.5160116477121446,9.525888514475582,28833.866710261296,21551.997437127797,0.7474542924481272,0.9900596946421683,0.6161628925727999,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4585765221377212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,33.0,15536.834687943468,1579.3491354262544,0.5160116477121446,6.512775111511926
772.0,-31.18023671744223,4.746499975491094,34.91420298201878,24.30599620509895,4.98074937388212,-27.53409232137661,-41.22499463902784,1.3346049777326345,4.206015998014266,-5.299912953655852,40.08183157756142,42632.5262062929,25869.513292553387,68502.0394988463,78957.25525083598,104826.76854338936,104826.76854338936,894.195079294921,133659.43708393382,93854.3251947634,57529.59614987752,40360.810049873195,28832.66854054446,21551.101871857965,1579.2851688739624,103932.57346409444,350529.10586085176,1528822.7322420957,4.361471577338821,1558064.5962177564,4.44489364839294,0.7474542927427211,0.09622705267539415,4.065069504512356,1.2719239253224806,0.5,49.53814192213652,4.065069504512356,1.2855514282406908,1.2858166843170242,3.1621212619050993,19624.800099234417,2001.1726837640192,0.00020632567606539568,6.859803295221193e-05,0.00013772764311318375,0.0005598724419477644,0.09624619544826268,0.09622705267534153,0.516031916526922,9.505928951670114,28832.66854054446,21551.101871857965,0.7474542924481272,0.990007163888027,0.6161350328786176,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4585879651138869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15536.601862101947,1579.2851688739624,0.516031916526922,6.512766343360384
773.0,-31.182104369529803,4.745477786581309,34.913966882382574,24.30192584814506,4.977271681125727,-27.53612784284327,-41.226675001066155,1.3312951544391958,4.259725829467527,-5.302158201447534,40.081295074900446,42631.24497717658,25872.662669174268,68503.90764635085,78954.46231936585,104827.12498854012,104827.12498854012,907.0970634076075,133658.4615609745,93850.77629422955,57527.5589520404,40359.13038021017,28831.33657243439,21550.106271715853,1579.2864974678357,103920.02792513251,350498.35345689295,1528368.7278652112,4.360558937841578,1558041.4242015763,4.445217527657221,0.7474542922272943,0.09621498317647752,4.065050678487076,1.2719176782807335,0.5,49.53814192213652,4.065050678487076,1.2855670136920319,1.2858322209239292,3.162068282082487,19624.148912156976,2001.1062811619643,0.00020628518220439958,6.858485206464958e-05,0.00013770033013975,0.000559758820462485,0.0962149830951664,0.0962149831764776,0.5160499379576101,9.561884030915053,28831.33657243439,21550.106271715853,0.7474542924481272,0.9900772557762387,0.6161433338259493,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458599123628508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15536.373525945368,1579.2864974678357,0.5160499379576101,6.512854249449813
774.0,-31.183957203980658,4.744469538831198,34.91372737521541,24.30007306337359,4.9762465408234435,-27.537941763585003,-41.22802784023804,1.330231100427765,4.275406075966259,-5.302516764086589,40.0806668958723,42628.281443658176,25870.9897300133,68499.27117367147,78950.00803709881,104820.99776711212,104820.99776711212,910.803474700253,133649.36599160332,93846.27860604276,57524.5520126019,40357.47399271207,28828.368224491198,21547.887576045978,1579.1423390200523,103910.19429241186,350493.44254113146,1528201.0542418056,4.360141642485841,1558014.292934432,4.4452024027570625,0.7474542925305057,0.09620556817339676,4.064995749689349,1.2719086228450762,0.5,49.53814192213652,4.064995749689349,1.2855720803346202,1.2858372369736026,3.1620130927479972,19623.473609100914,2001.0374194144704,0.0002062450168528625,6.857424199346818e-05,0.00013767077485939431,0.0005596311146598772,0.09620556818474284,0.09620556817339677,0.5160707536629359,9.57792284005285,28828.368224491198,21547.887576045978,0.7474542924481272,0.9900764228413039,0.6161416856042627,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586104178444779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15536.135636549574,1579.1423390200523,0.5160707536629359,6.512811817771829
775.0,-31.18579745313797,4.743461423040918,34.913493289907784,24.297717364411824,4.974652402681219,-27.539794025545895,-41.22945045875383,1.3286489750891626,4.2926494439252565,-5.30351873029252,40.080232061956636,42625.76438848883,25870.9738948336,68496.73828332243,78946.00982031105,104816.98371514466,104816.98371514466,914.9102583821514,133643.8555355337,93842.06397279415,57521.81854097207,40355.828257580084,28826.871820389046,21546.769088006342,1579.0960548614773,103902.0734567625,350479.7197813698,1528044.6050308468,4.359865974510723,1557995.5125179675,4.445322866298368,0.7474542927258053,0.09619776116095115,4.064950385633996,1.2719004350388423,0.5,49.53814192213652,4.064950385633996,1.28557957293152,1.2858446798373744,3.1619593770960823,19622.811303866438,2000.9698830759166,0.000206205131457362,6.85630862931866e-05,0.0001376420451641754,0.0005595080845695667,0.09619776125853949,0.09619776116095105,0.5160914205043048,9.59616817421778,28826.871820389046,21546.769088006342,0.7474542924481272,0.9900847785085921,0.6161332867964022,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586216226199165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15535.904072137913,1579.0960548614773,0.5160914205043048,6.512721802968511
776.0,-31.187624652842807,4.742456657064521,34.91325903154921,24.295481631439202,4.973193756742481,-27.54162277207839,-41.23084304211659,1.3271918759780696,4.309514866314942,-5.304367388437471,40.079752522034845,42623.154157497236,25870.571917167632,68493.72607466487,78941.90287121372,104812.47478838135,104812.47478838135,918.9191640287609,133637.50368784298,93837.77482980698,57519.02611609051,40354.165237462745,28825.02889946162,21545.391576565686,1579.0266565363843,103893.5556243526,350468.0970328024,1527885.6503054937,4.359557013152298,1557974.8014536786,4.44541119332713,0.747454292299707,0.09618958196014656,4.064902689562701,1.2718919796356927,0.5,49.53814192213652,4.064902689562701,1.285586479422188,1.2858515368461436,3.161905289630681,19622.144660470745,2000.9019043680305,0.00020616553592833265,6.855216774431085e-05,0.00013761336818402182,0.0005593849504510125,0.09618958189413768,0.09618958196014667,0.5161121128095659,9.613882254752411,28825.02889946162,21545.391576565686,0.7474542924481272,0.9900914130207591,0.6161267804469428,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586327514509674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15535.670875036289,1579.0266565363843,0.5161121128095659,6.512727252849449
777.0,-31.18943891117106,4.741454569686722,34.913025923809364,24.293233430385612,4.971713180456789,-27.54344177501467,-41.23222651015965,1.3257160443003821,4.326421132226017,-5.305244647919453,40.07928464262924,42620.566258239596,25870.250485335902,68490.8167435755,78937.84232227408,104808.09280760998,104808.09280760998,922.9383470547764,133631.35856443422,93833.52047243329,57516.24440839878,40352.52896003834,28823.26575682423,21544.073712260502,1578.9623537558887,103885.1544605552,350456.0828943185,1527727.6693847887,4.359255678394035,1557954.5942011892,4.445505928544539,0.7474542924463617,0.09618151315400703,4.064855386955778,1.2718836039071904,0.5,49.53814192213652,4.064855386955778,1.2855934731322454,1.2858584814611993,3.1618512942914094,19621.48337614058,2000.8344721327446,0.00020612622777309802,6.854132225652059e-05,0.00013758490551657741,0.0005592627443528615,0.09618151315605646,0.09618151315400705,0.5161328054201101,9.631665780145454,28823.26575682423,21544.073712260502,0.7474542924481272,0.990098010784109,0.6161196475253538,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458643801527248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,42.0,15535.438046540497,1578.9623537558887,0.5161328054201101,6.512709017671983
778.0,-31.191240306376546,4.740455271862834,34.912793649871695,24.29098921073603,4.970238913808465,-27.54524866547816,-41.23360051363704,1.324247272910041,4.343317773874958,-5.306113947114445,40.07881501157929,42617.993593956206,25869.915738866493,68487.9093328227,78933.77032016694,104803.68605903343,104803.68605903343,926.9539046467253,133625.17082079744,93829.25119081803,57513.47446460708,40350.86302912328,28821.484761764033,21542.742490872908,1578.8968447445623,103876.7321543867,350444.1780915172,1527569.532024677,4.35895251661381,1557934.3114960864,4.445599067961226,0.7474542921346143,0.096173424828684,4.0648079717308185,1.2718752023531126,0.5,49.53814192213652,4.0648079717308185,1.285600433258073,1.2858653928516501,3.161797294536882,19620.819499189096,2000.7667755236596,0.00020608720514770092,6.85305525354938e-05,0.0001375566526122071,0.0005591413781027063,0.0961734247783365,0.09617342482868399,0.5161535142972558,9.649431720989412,28821.484761764033,21542.742490872908,0.7474542924481272,0.9901053169377203,0.6161131572806128,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586547734989286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,57.0,15535.205169773093,1578.8968447445623,0.5161535142972558,6.512695313087596
779.0,-31.193028765138884,4.739458723642396,34.912562253169924,24.28874474661427,4.968765046530101,-27.547043907405556,-41.23495757868511,1.3227801887967117,4.360221880190977,-5.306982358475129,40.07834596059219,42615.40604139366,25869.585786452626,68484.99182784629,78929.69498826982,104799.28077472246,104799.28077472246,930.9702526247856,133618.98392039404,93824.97321348368,57510.68426660707,40349.20994097401,28819.70314567157,21541.410816431802,1578.83126050392,103868.31052209767,350432.28576432535,1527411.3771974968,4.3586491292207015,1557914.054042272,4.445692127494237,0.7474542922093598,0.0961653375164431,4.064760525727765,1.2718667733250184,0.5,49.53814192213652,4.064760525727765,1.2856073849623442,1.285872296187217,3.161743292137998,19620.153936911764,2000.6989070591655,0.00020604846949306703,6.851991711766515e-05,0.00013752855237540186,0.000559020630856017,0.09616533742988026,0.09616533751644543,0.5161742469765702,9.667204238666102,28819.70314567157,21541.410816431802,0.7474542924481272,0.9901123029366882,0.6161063422814056,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586656678358842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15534.972253296422,1578.83126050392,0.5161742469765702,6.5126794281503395
780.0,-31.19480443348918,4.738464972157998,34.91233173267865,24.286509502586,4.967297515910347,-27.548827060346287,-41.23630895102394,1.3213201427675143,4.37710637664992,-5.307845776629445,40.07787758026357,42612.84972092589,25869.250178127666,68482.09989905356,78925.63053697927,104794.88071510693,104794.88071510693,934.980895781584,133612.7995902938,93820.70302473087,57507.92220867763,40347.53424005916,28817.918875186886,21540.077156345105,1578.7653647120146,103859.89981932535,350420.462129916,1527253.3662038846,4.358345277330482,1557893.825751613,4.445784405061467,0.7474542922282904,0.0961572611516419,4.064713015607866,1.2718583657266573,0.5,49.53814192213652,4.064713015607866,1.2856143031886336,1.2858791664020652,3.161689322782422,19619.490297298446,2000.631234651838,0.0002060100175004897,6.85093278310078e-05,0.0001375006896694819,0.0005589008429546012,0.09615726108880328,0.09615726115163971,0.5161950109405748,9.684952153279369,28817.918875186886,21540.077156345105,0.7474542924481272,0.9901200211172785,0.6161002032318472,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586764840913422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15534.73944941083,1578.7653647120146,0.5161950109405748,6.512662530325101
781.0,-31.19656724300678,4.7374740686367085,34.91210211621687,24.284288577642315,4.96583794709929,-27.550597971787983,-41.237643315084256,1.319868675880499,4.393958679090019,-5.30870395953989,40.07741074366543,42610.276516413905,25868.90842255474,68479.18493896865,78921.588947429,104790.49736998374,104790.49736998374,938.9829303173319,133606.63399458636,93816.45261832551,57505.14018731031,40345.902701128,28816.136624602623,21538.745016424957,1578.6993962685378,103851.51443966641,350408.7104971768,1527095.6606804843,4.358041381202446,1557873.6643287074,4.445875966149132,0.7474542926075531,0.09614920946635258,4.064665351031277,1.271849954281934,0.5,49.53814192213652,4.064665351031277,1.2856211807147715,1.2858859962742668,3.1616353339569514,19618.831524554473,2000.5640585270683,0.00020597185050726607,6.849887330553045e-05,0.00013747297720173563,0.0005587816471350074,0.09614920945435801,0.09614920946635237,0.5162158102880909,9.702662638629931,28816.136624602623,21538.745016424957,0.7474542924481272,0.990126745922775,0.6160934080577558,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586872231451535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,60.0,15534.5065341507,1578.6993962685378,0.5162158102880909,6.512644666772634
782.0,-31.198317354736698,4.736485869977555,34.91187335303076,24.2820527748205,4.96437100350622,-27.552358109475414,-41.23897219598291,1.3184117582449233,4.410866557369616,-5.3095661063713635,40.07694374402042,42607.73690365389,25868.583839098465,68476.32074275234,78917.51945063288,104786.10328973134,104786.10328973134,942.9972174358554,133600.45549671006,93812.16690162607,57502.38435464685,40344.202829976915,28814.352206978703,21537.4112452924,1578.6334219487842,103843.10607229549,350396.9048955226,1526937.5612587617,4.357737011729732,1557853.4960615358,4.445968198623327,0.747454292589515,0.0961411360888226,4.064617808858322,1.271841584048234,0.5,49.53814192213652,4.064617808858322,1.2856280832638947,1.2858928515358377,3.161581379382483,19618.164761419423,2000.4960676091655,0.00020593396488381138,6.848846320620545e-05,0.00013744550167760593,0.0005586634338662634,0.09614113613383399,0.09614113608882284,0.5162366475036506,9.72043266374095,28814.352206978703,21537.4112452924,0.7474542924481272,0.9901352147418535,0.6160877259637074,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586978845802334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15534.27373666213,1578.6334219487842,0.5162366475036506,6.512626278317081
783.0,-31.200054752746613,4.735500546368636,34.9116454658797,24.279840720724337,4.962918703373655,-27.554105534414038,-41.24028777061028,1.3169694850410836,4.427716847167801,-5.31041744705673,40.076477647285316,42605.19434558168,25868.238833070318,68473.43317865199,78913.48238413717,104781.7212172075,104781.7212172075,946.9967152410536,133594.28395725653,93807.91272704856,57499.624688492964,40342.54226506178,28812.56274004902,21536.073689754976,1578.566826650285,103834.72450196644,350385.2475716351,1526779.837678948,4.3574318504000455,1557833.3669849974,4.446058667656958,0.7474542922147,0.09613308901627728,4.064570023003747,1.2718331588665022,0.5,49.53814192213652,4.064570023003747,1.2856349167082428,1.2858996380399013,3.1615274057822944,19617.50575502824,2000.428867659011,0.00020589636083413428,6.84781587860309e-05,0.0001374182020481034,0.0005585459046597932,0.09613308895681855,0.09613308901627717,0.5162575304327142,9.738134294224551,28812.56274004902,21536.073689754976,0.7474542924481272,0.9901428560276436,0.6160816955224494,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4587084693673298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15534.040827356643,1578.566826650285,0.5162575304327142,6.512606511116854
784.0,-31.20177944632751,4.734517956339617,34.911418451293855,24.27761881789195,4.9614606997841735,-27.555842047185983,-41.241590248513944,1.315523300642653,4.444610650051857,-5.31127264695448,40.07601233409232,42602.65327249749,25867.9108034823,68470.56407597978,78909.43008844189,104777.34089192419,104777.34089192419,951.0056915087043,133588.11715913596,93803.63629472905,57496.85947878464,40340.86312882712,28810.776267211775,21534.73838535962,1578.5004943568433,103826.33520041549,350373.5377104584,1526621.8861023323,4.3571266713752275,1557813.2719429508,4.446149906532884,0.7474542922978205,0.0961250348014023,4.064522314753155,1.2718247084086762,0.5,49.53814192213652,4.064522314753155,1.2856417679639454,1.2859064427200555,3.1614734493186916,19616.841703909307,2000.361153289789,0.00020585903801727143,6.846795836034016e-05,0.00013739107965693128,0.0005584291091136255,0.0961250347175159,0.09612503480140223,0.5162784576299901,9.755883297006335,28810.776267211775,21534.73838535962,0.7474542924481272,0.9901509880892553,0.6160758247321875,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4587189774068754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15533.807964914144,1578.5004943568433,0.5162784576299901,6.512585900658428
785.0,-31.20349150722183,4.733538169193417,34.91119228559477,24.275406135153048,4.960009586908992,-27.557566579051606,-41.24288329677654,1.3140846587387816,4.4614914182118355,-5.312121814318813,40.07554715776236,42600.12673414388,25867.574457543993,68467.70119168787,78905.38551043559,104772.95996797958,104772.95996797958,955.0104803978029,133581.94318965016,93799.36459052165,57494.10581423007,40339.176418101764,28808.98322167058,21533.398176854924,1578.4336099243271,103817.94948758178,350361.9107539717,1526463.9665401978,4.356820532389718,1557793.1830072924,4.446240116840763,0.7474542926824698,0.09611698460373251,4.064474514849434,1.2718163128988818,0.5,49.53814192213652,4.064474514849434,1.285648583383534,1.2859132119156196,3.1614195102620215,19616.17906832833,2000.293583265267,0.00020582199474232887,6.845783317350686e-05,0.00013736416156882202,0.0005583131339501372,0.09611698467527455,0.09611698460373258,0.5162994349168425,9.773613232530636,28808.98322167058,21533.398176854924,0.7474542924481272,0.9901594134734846,0.61607028959367,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458729408751879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15533.575147326468,1578.4336099243271,0.5162994349168425,6.5125643894344085
786.0,-31.205190935139882,4.732561137622478,34.91096697837489,24.273193173017376,4.958558698374859,-27.559279747115145,-41.24416324831543,1.312647510350102,4.4783892240809,-5.3129704307319345,40.075082668496435,42597.60003107965,25867.243788512613,68464.84381959226,78901.33859118039,104768.582379693,104768.582379693,959.0183755235485,133575.77230354305,93795.08528201505,57491.34672191406,40337.487289001096,28807.189923850055,21532.05775502133,1578.3666786508552,103809.56400416946,350350.29164380307,1526305.9549904848,4.3565140129589555,1557773.1239382809,4.4463303188057575,0.7474542922076028,0.09610893502067806,4.064426691112318,1.2718079393683,0.5,49.53814192213652,4.064426691112318,1.2856553913011666,1.285919973966424,3.1613655716862468,19615.514941885715,2000.2258612151668,0.0002057852308786348,6.844781190421247e-05,0.00013733741897442234,0.0005581978713681174,0.0961089349485027,0.0961089350206781,0.5163204629512775,9.791359654812823,28807.189923850055,21532.05775502133,0.7474542924481272,0.9901679576698851,0.6160647753108971,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4587397638331039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15533.34230282357,1578.3666786508552,0.5163204629512775,6.512541654485434
787.0,-31.206877795865434,4.731586873985954,34.910742517290885,24.270984646305465,4.957111433362523,-27.56098128651667,-41.24543377021325,1.311214924013785,4.495289958765397,-5.3138157032501425,40.07461856115276,42595.088261905476,25866.91163638295,68461.99989828843,78897.29426651979,104764.20590290274,104764.20590290274,963.0259493093763,133569.5988853542,93790.8045708679,57488.5985662537,40335.78444957133,28805.392982451463,21530.714629398488,1578.2994339313511,103801.17995359337,350338.718618372,1526147.9048967005,4.356206790146855,1557753.0815576294,4.446419989491678,0.7474542924137579,0.09610088730433447,4.064378820343789,1.2717994922073559,0.5,49.53814192213652,4.064378820343789,1.2856621773458465,1.2859267144965179,3.16131165088359,19614.850733449683,2000.158130804065,0.0002057487448675384,6.843786580532841e-05,0.00013731087906220999,0.0005580834286632337,0.09610088727246924,0.09610088730433325,0.5163415444039323,9.809105662015554,28805.392982451463,21530.714629398488,0.7474542924481272,0.9901769457946807,0.6160596310900764,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4587500426456783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15533.10950692989,1578.2994339313511,0.5163415444039323,6.512517972820519
788.0,-31.208552100306868,4.730615407071508,34.91051891875149,24.268785514310025,4.955669880172324,-27.562671036286,-41.246691160462774,1.3097888161514666,4.512179485933245,-5.314656837485193,40.074155466737814,42592.57497514412,25866.576029733504,68459.15100487763,78893.2631508742,104759.83918060771,104759.83918060771,967.0298971131706,133563.43464001612,93786.5335930608,57485.8454173308,40334.097973033335,28803.595459408396,21529.37107107809,1578.2320125382714,103792.80928349454,350327.2025500354,1525989.9627850335,4.355899147075467,1557733.083114341,4.44650906859526,0.7474542926912877,0.0960928528695992,4.0643308532353215,1.2717910752678292,0.5,49.53814192213652,4.0643308532353215,1.2856689325404456,1.2859334245264582,3.161257731571936,19614.18900989408,2000.090653780249,0.00020571253633899731,6.842802382175151e-05,0.00013728451251724582,0.0005579696798952129,0.09609285293910601,0.09609285286959995,0.5163626803969297,9.826836323418433,28803.595459408396,21529.37107107809,0.7474542924481272,0.9901856368953478,0.6160543237787311,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4587602455843993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15532.876687875381,1578.2320125382714,0.5163626803969297,6.512493192929662
789.0,-31.210213908337487,4.729646694240044,34.91029617100533,24.266586067993217,4.95422874333573,-27.564349507737827,-41.24793919092042,1.3083643427360834,4.529087083515549,-5.315497204702013,40.07369296124855,42590.07700528505,25866.2455397758,68456.32254506084,78889.22923770083,104755.47477747663,104755.47477747663,971.0371859332954,133557.27173979295,93782.25484493218,57483.1026125165,40332.39136935075,28801.796962316308,21528.026773761194,1578.164499272924,103784.43759154333,350315.69727979694,1525831.910520799,4.355591035083187,1557713.1102971013,4.446598089645286,0.7474542925890364,0.09608481786860089,4.064282884455998,1.271782631953247,0.5,49.53814192213652,4.064282884455998,1.2856756795783653,1.2859401267524881,3.161203831582838,19613.525653705117,2000.0230102741627,0.00020567660386549042,6.841825639467059e-05,0.00013725834747081982,0.0005578567523743671,0.09608481788655615,0.09608481786860062,0.516383870921894,9.844584288217561,28801.796962316308,21528.026773761194,0.7474542924481272,0.9901949266641535,0.6160494255166742,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4587703727121892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15532.643921888797,1578.164499272924,0.516383870921894,6.512467633129793
790.0,-31.21186321428361,4.728680839819556,34.91007429773384,24.264405655581527,4.952798805003412,-27.566015744818117,-41.24917398495597,1.3069513355379334,4.545954833240046,-5.3163298516206625,40.0732318036448,42587.57623455801,25865.902530458563,68453.47876501657,78885.22405511432,104751.12658557289,104751.12658557289,975.034031361356,133551.12419168119,93778.00311883797,57480.355298281655,40330.71980061812,28799.997606108307,21526.681833994815,1578.0966824090906,103776.09255421153,350304.29799889366,1525674.1673439352,4.35528246744136,1557693.1958795872,4.446685937848547,0.7474542924763693,0.09607680893320442,4.064234745324623,1.271774184792303,0.5,49.53814192213652,4.064234745324623,1.285682372402848,1.2859467751083735,3.161149932956505,19612.868755356663,1999.956025284543,0.00020564094743830602,6.840859382850908e-05,0.00013723235360979692,0.0005577444997236117,0.09607680896348192,0.09607680893320333,0.5164051179426122,9.862284684860697,28799.997606108307,21526.681833994815,0.7474542924481272,0.9902035062398475,0.6160441816912814,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4587804243881701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15532.411135092974,1578.0966824090906,0.5164051179426122,6.512441083055294
791.0,-31.213470005666476,4.727736413669715,34.90985971078598,24.263628268986963,4.952888263426743,-27.56752768276692,-41.25019671684129,1.3069459404999342,4.528972139337327,-5.316275678737646,40.07295488488051,42584.156242698526,25863.331137948953,68447.48738064748,78880.33944410512,104743.67058205407,104743.67058205407,970.9075256334618,133542.39579986435,93773.25230244515,57477.0691009271,40329.092446131166,28798.725217810286,21525.730784628435,1578.028995721354,103772.7630564206,350305.03963922453,1525801.929129605,4.355637962562606,1557681.2376396977,4.4466423870005904,0.7474542925711191,0.09607361042473764,4.0641657822790735,1.2717642512870952,0.5,49.53814192213652,4.0641657822790735,1.2856824694494535,1.2859468275185149,3.1610960550931395,19612.207947969266,1999.8886416838845,0.00020560621561453469,6.840059165631104e-05,0.00013720562395822363,0.0005576264020272624,0.0960911553092619,0.09607361042437321,0.5164264191061086,9.845247818074995,28798.725217810286,21525.730784628435,0.7474542924481272,0.9901583717483846,0.6160205497838439,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4587904005750265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15532.178407226587,1578.028995721354,0.5164264191061086,6.512413925930213
792.0,-31.21509585794253,4.72676770659105,34.90963977927387,24.259735643304907,4.949598460937248,-27.569318565137422,-41.251634841877944,1.3038211681321459,4.579964450567445,-5.318375924259305,40.07243160354348,42582.88502798331,25866.244849439663,68449.12987742298,78877.45370422,104743.69855365966,104743.69855365966,983.1069447423506,133541.02668252066,93769.61252017447,57475.04384393793,40327.29852915172,28797.328128861,21524.686520106967,1578.0221047834932,103760.59160891731,350276.2876546333,1525371.598047117,4.354766942006387,1557658.640863639,4.4469428727058595,0.7474542924187014,0.09606190855316904,4.064144233591386,1.2717577970912681,0.5,49.53814192213652,4.064144233591386,1.2856971801006256,1.285961496014837,3.1610431262463408,19611.550688425163,1999.821619862559,0.00020557107728059058,6.838934078359111e-05,0.00013718173649699945,0.0005575263633383333,0.09606190857530848,0.09606190855316896,0.5164456679901107,9.898340374826773,28797.328128861,21524.686520106967,0.7474542924481272,0.9902278418958892,0.6160305970064467,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588001197292224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15531.94975014789,1578.0221047834932,0.5164456679901107,6.512478119006069
793.0,-31.216707681283435,4.725812149409758,34.909416727597716,24.257932102214568,4.948600033343578,-27.57091338797507,-41.25277561889959,1.302805740035263,4.595821213560498,-5.31871867068932,40.07182528904551,42580.07934886728,25864.666861755122,68444.7462106224,78873.08628217458,104737.7531439297,104737.7531439297,986.8383446108201,133532.15430951028,93765.11086577279,57472.10393246561,40325.5632592302,28794.401165580588,21522.498753386866,1577.8793123418995,103750.91479931888,350271.5956933013,1525203.9499103394,4.354346651750237,1557632.458789416,4.446927692513449,0.7474542925766348,0.09605265086951759,4.064088911751711,1.271748764733784,0.5,49.53814192213652,4.064088911751711,1.2857020089357645,1.2859662810597838,3.160988225503161,19610.8761315348,1999.7528342027908,0.00020553624760702736,6.838041736873355e-05,0.00013715583023829383,0.0005574134888535501,0.09605265090876637,0.09605265086951503,0.5164675182109674,9.914539884249791,28794.401165580588,21522.498753386866,0.7474542924481272,0.9902312129381535,0.6160315576433233,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458809954305415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15531.712545518661,1577.8793123418995,0.5164675182109674,6.512417677236285
794.0,-31.21830756059512,4.724856975436711,34.90919880292114,24.25568093257027,4.9470814171786,-27.57254286590551,-41.253981879539765,1.301316722488946,4.613081832215812,-5.3196559864140145,40.07140109619792,42577.69042195317,25864.620876765617,68442.31129871879,78869.18492506609,104733.80580183171,104733.80580183171,990.9301544537593,133526.65867779276,93760.91693871978,57469.42243560662,40323.88278123684,28792.85287596105,21521.341479324743,1577.82795302334,103742.87564737795,350258.7647419155,1525047.2664364781,4.354058827222191,1557614.1413505888,4.447038298951064,0.7474542926342933,0.09604493131840174,4.06404232248653,1.2717404675809663,0.5,49.53814192213652,4.06404232248653,1.2857090558603421,1.2859732849884478,3.160934663999115,19610.223780629924,1999.6863129233657,0.0002055016814090828,6.837098289764741e-05,0.0001371306985114354,0.000557304962462614,0.09604493130255565,0.09604493131840161,0.5164892467181409,9.932737818629846,28792.85287596105,21521.341479324743,0.7474542924481272,0.9902422423156082,0.61602577171943,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458819704147978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15531.481097720229,1577.82795302334,0.5164892467181409,6.512314034679095
795.0,-31.219895042325867,4.723904976805886,34.90898073129352,24.25351672517138,4.945674723969436,-27.574151505717417,-41.25515848919747,1.2999311873609949,4.630067903645738,-5.320460007931591,40.070934596107804,42575.210907398214,25864.239835699005,68439.45074309722,78865.14322121146,104729.38305691046,104729.38305691046,994.9492737805849,133520.3666169889,93756.60991207894,57466.677598265705,40322.14701534804,28790.98356007845,21519.944241929283,1577.7554486916695,103734.43378312988,350247.75875411095,1524887.7146748728,4.353740107000684,1557593.9971940329,4.447120526151692,0.7474542923142374,0.09603683341779272,4.0639937574908584,1.2717320220684631,0.5,49.53814192213652,4.0639937574908584,1.2857156175126288,1.2859798038958348,3.1608807594273003,19609.557292841477,1999.6183500830027,0.00020546738836294017,6.836178149433863e-05,0.00013710560686860154,0.0005571963304309924,0.09603683343919163,0.09603683341779254,0.5165110098918216,9.950527911577353,28790.98356007845,21519.944241929283,0.7474542924481272,0.990252505902709,0.6160220287074658,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588293818653872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15531.248139205985,1577.7554486916695,0.5165110098918216,6.512300274633625
796.0,-31.22147029688725,4.722955610240432,34.90876372162996,24.251344485115283,4.944251333973559,-27.575750564320536,-41.256329825241096,1.2985316014066974,4.647085973893752,-5.3212867151399275,40.07047790114962,42572.76587488504,25863.923987854425,68436.68986273947,78861.14345627553,104725.06744412996,104725.06744412996,998.9763432999025,133514.24733520954,93752.3352463767,57463.9576649855,40320.4195348791,28789.179891079577,21518.596079828138,1577.6871086797407,103726.09110083006,350236.4425123868,1524728.9790841988,4.353427553531279,1557574.2766281455,4.447207907478271,0.7474542922459471,0.09602882947363701,4.0639455254728585,1.2717235809518024,0.5,49.53814192213652,4.0639455254728585,1.2857222444991276,1.28598638849673,3.1608269537687197,19608.89595097315,1999.5509119804574,0.00020543336466386175,6.835262246975983e-05,0.00013708074219410192,0.000557088668868219,0.09602882946257969,0.09602882947365013,0.5165327881882841,9.968372689033686,28789.179891079577,21518.596079828138,0.7474542924481272,0.9902631534720422,0.6160181252460569,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588389847112846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15531.015577609782,1577.6871086797407,0.5165327881882841,6.512264065133312
797.0,-31.223033306435656,4.722009056356385,34.908547548520964,24.249190894793742,4.942841200514415,-27.57733745058759,-41.25748792486263,1.2971453446663441,4.664054410848905,-5.322102192608906,40.07002090493277,42570.31646781487,25863.58646608562,68433.90293390049,78857.16174482502,104720.74821091063,104720.74821091063,1002.9904176430427,133508.1127304753,93748.07754822055,57461.232271210385,40318.71697445574,28787.364519564646,21517.239183410406,1577.617784487455,103717.75779326759,350225.2802682484,1524570.4669857412,4.353113703893749,1557554.5432424783,4.447293302326717,0.7474542926215676,0.09602083521464563,4.063897075437061,1.2717151063168424,0.5,49.53814192213652,4.063897075437061,1.2857288085514038,1.2859929104966885,3.160773133811744,19608.239194251117,1999.4839414327132,0.00020539961057550776,6.834356806050252e-05,0.00013705604251500523,0.0005569816503477072,0.09602083522205412,0.09602083521464563,0.5165545937605608,9.9861566034578,28787.364519564646,21517.239183410406,0.7474542924481272,0.9902732357907161,0.6160140402621207,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588485137136875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15530.782926263186,1577.617784487455,0.5165545937605608,6.512231489601859
798.0,-31.224555390379116,4.721083704646661,34.908338604878345,24.24842209964993,4.942932404262838,-27.578773698752624,-41.2584382580593,1.2971507126888897,4.647429853358119,-5.322039481865301,40.06974664496546,42566.96169026995,25861.042205268302,68428.00389553825,78852.30479460461,104713.34699987291,104713.34699987291,998.9531619483896,133499.41955234914,93743.31733504243,57457.97423092253,40317.04789346655,28786.072552476217,21516.27349334877,1577.5486771936482,103714.39383792452,350226.13864211313,1524694.730153464,4.35345784316661,1557542.700614356,4.447248588164254,0.7474542924924961,0.09601760693133139,4.063828042829164,1.2717051337985321,0.5,49.53814192213652,4.063828042829164,1.2857288513224974,1.2859929110184216,3.1607193372452684,19607.576623570178,1999.4163780261536,0.00020536674521177617,6.83361388671475e-05,0.00013703060634462868,0.000556868820789186,0.09603498485001616,0.09601760693111043,0.5165764293576499,9.969469335223437,28786.072552476217,21516.27349334877,0.7474542924481272,0.990230302972604,0.615991888869458,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588579687618755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15530.550346628428,1577.5486771936482,0.5165764293576499,6.512197494007134
799.0,-31.226095406358898,4.720134400299308,34.90812439276616,24.24459366537633,4.93969245543866,-27.580482340567666,-41.259795462805755,1.294079389647405,4.698188960496566,-5.324105025596735,40.06922886370888,42565.71775388109,25863.91652168231,68429.6342755634,78849.46413565498,104713.38065733729,104713.38065733729,1011.0796371193865,133498.03842359703,93739.70539668704,57455.959014912914,40315.27375752681,28784.657766259734,21515.216006976607,1577.5396436556434,103702.3010202179,350197.86670367693,1524266.8352593577,4.352587437516088,1557520.3428490157,4.447543777206746,0.7474542925501068,0.09600598412220641,4.063805767401019,1.2716987131210047,0.5,49.53814192213652,4.063805767401019,1.2857433087146564,1.286007328629665,3.160666471959758,19606.928615129662,1999.3502995548595,0.00020533349758615545,6.832553026610244e-05,0.00013700796732005302,0.0005567737677751218,0.09600598415040264,0.09600598412220636,0.5165962095787839,10.022293986093302,28784.657766259734,21515.216006976607,0.7474542924481272,0.990299596056873,0.6160023145497405,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458867176353581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15530.321763933302,1577.5396436556434,0.5165962095787839,6.512254104703941
800.0,-31.227621725080994,4.719198014599301,34.907907107500236,24.24280783105644,4.938705349493766,-27.58199925836547,-41.26086359666658,1.29308288277825,4.714150502975315,-5.324439377245711,40.068628979280824,42562.978342504226,25862.366284000906,68425.34462650513,78845.12055714533,104707.48684114624,104707.48684114624,1014.8295815961465,133489.22101770944,93735.19602707641,57453.05381243543,40313.49134960109,28781.734176563194,21513.030745100372,1577.3966440261072,103692.65725955009,350193.29046494415,1524098.6975517874,4.352164187749783,1557494.4401766679,4.447527929815034,0.7474542921259524,0.09599676102437257,4.063750288729866,1.2716896912036462,0.5,49.53814192213652,4.063750288729866,1.2857480453564674,1.2860120238803479,3.160611679252611,19606.253082031155,1999.2814143495643,0.0002053005505676713,6.831718226093847e-05,0.00013698336830673282,0.0005566662025076752,0.09599676090646246,0.0959967610243725,0.5166185514307341,10.038589880221025,28781.734176563194,21513.030745100372,0.7474542924481272,0.9903049610945189,0.6160046228720522,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458876492535682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15530.084817606388,1577.3966440261072,0.5166185514307341,6.512187516474841
801.0,-31.22913626032121,4.718261974286855,34.907694858415084,24.24057855913418,4.93720495976758,-27.583550388956006,-41.2619894958101,1.2916190884023593,4.731499688817621,-5.325359321827155,40.06820791652227,42560.62160620015,25862.324837493576,68422.94644369373,78841.22897072851,104703.55380822209,104703.55380822209,1018.9355344187061,133483.71916150206,93730.9822722345,57450.37490770589,40311.785960587345,28780.16535327996,21511.858127461262,1577.3435387548657,103684.61827380338,350180.6995145688,1523941.288854293,4.35187116527789,1557476.25911793,4.447635924187002,0.7474542923364282,0.09598904500048822,4.063703401521209,1.2716813440481198,0.5,49.53814192213652,4.063703401521209,1.2857549707284741,1.2860189086434644,3.160558188796131,19605.597913857375,1999.2146057886614,0.00020526786272294825,6.830838381221213e-05,0.00013695947891073613,0.0005565627003201306,0.09598904490756144,0.09598904500048829,0.516640761725862,10.056859010644757,28780.16535327996,21511.858127461262,0.7474542924481272,0.9903171808372518,0.6159997046958188,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588857259702048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15529.853474674877,1577.3435387548657,0.516640761725862,6.512078210314371
802.0,-31.230638706348525,4.7173291393071475,34.907482496600565,24.238450813014083,4.93582356583192,-27.58508028142082,-41.2630933226086,1.2902651409042196,4.748526506598864,-5.32614278207728,40.06774611663401,42558.20383372825,25861.940197564898,68420.14403129315,78837.22718152656,104699.16737909145,104699.16737909145,1022.9575766576017,133477.45008211315,93726.68829430749,57447.66494650918,40310.025941998116,28778.282703021712,21510.450934346758,1577.2695687124333,103676.20980243385,350169.97685631743,1523781.4668006548,4.351548012426823,1557456.319256069,4.44771517318039,0.7474542924025194,0.09598098239500662,4.063654495294523,1.2716728858975688,0.5,49.53814192213652,4.063654495294523,1.2857613809890172,1.2860252785305308,3.1605043948113685,19604.935690869374,1999.1470778369141,0.00020523544053644596,6.82997588674122e-05,0.00013693568166903375,0.0005564592983805888,0.09598098243138137,0.0959809823950065,0.5166629973491302,10.074669288676148,28778.282703021712,21510.450934346758,0.7474542924481272,0.9903288323765493,0.6159971877788329,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45889488823169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15529.620788787855,1577.2695687124333,0.5166629973491302,6.5120571453698775
803.0,-31.23212913281516,4.716398843170475,34.90727118757572,24.236300645303004,4.934416863795129,-27.586601587567568,-41.26418820871038,1.288889318547503,4.7656260038956475,-5.326954763198743,40.06729382869335,42555.805236325796,25861.635536400736,68417.44077272654,78833.24512536018,104694.88066176091,104694.88066176091,1026.9972694666794,133471.34834818696,93722.40152745474,57444.96163842002,40308.266543371916,28776.467686426044,21509.094297915533,1577.2000515251916,103667.88339229423,350158.8641253618,1523622.2020205036,4.3512312784834295,1557436.7902935778,4.447800555281655,0.747454292594134,0.09597299719684867,4.0636059957694,1.2716644184058534,0.5,49.53814192213652,4.0636059957694,1.2857678932525707,1.2860317507806376,3.160450666947213,19604.272998237124,1999.0795019947816,0.00020520328239085012,6.829120477736663e-05,0.0001369120776134835,0.0005563567394833971,0.0959729972407399,0.0959729971968507,0.5166852375772858,10.092580767094375,28776.467686426044,21509.094297915533,0.7474542924481272,0.9903409419677031,0.6159943395710483,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458903977467991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15529.3883603766,1577.2000515251916,0.5166852375772858,6.512014429083066
