time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
804.0,-31.233607561915356,4.715471367166451,34.90706070531111,24.234178696665936,4.933029635235643,-27.588110363067834,-41.26526975361628,1.2875324363881324,4.782644260019254,-5.327750815545311,40.066841056160456,42553.40038013853,25861.297120482788,68414.69750062132,78829.29354487498,104690.59066535777,104690.59066535777,1031.0164058062073,133465.22795609818,93718.14641798896,57442.25325325251,40306.54796081828,28774.637290740407,21507.726151943054,1577.1292094134521,103659.57425955156,350147.9696635416,1523463.3301221717,4.350912934283391,1557417.240592648,4.44788311092929,0.7474542922862203,0.09596502937481705,4.063557221514363,1.2716559619037433,0.5,49.53814192213652,4.063557221514363,1.2857743162997557,1.286038134134405,3.1603969452497727,19603.618237127623,1999.012734942883,0.00020517138769441127,6.82827558918356e-05,0.0001368886318025757,0.0005562547883045771,0.09596502931813444,0.09596502937481721,0.5167074995023601,10.110395075564554,28774.637290740407,21507.726151943054,0.7474542924481272,0.9903521089206798,0.615991173648521,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458912994097865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15529.155928298263,1577.1292094134521,0.5167074995023601,6.5119752124146615
805.0,-31.235074041341115,4.7145465216199645,34.90685107881865,24.232042184472107,4.9316336535825585,-27.589609167866676,-41.26634221812708,1.2861687801081343,4.799713250106549,-5.3285530766628835,40.0663891819665,42551.0106711254,25860.98146557833,68411.99213670373,78825.32082874488,104686.3022943232,104686.3022943232,1035.0467272387614,133459.11468760675,93713.8625844005,57439.55242678112,40304.789064021534,28772.812393283544,21506.362137377433,1577.0588379677918,103651.25556708444,350136.9905001176,1523304.2252190441,4.350594957257258,1557397.7298648818,4.4479668590295915,0.7474542927335694,0.0959570525378532,4.063508579264173,1.2716475257324054,0.5,49.53814192213652,4.063508579264173,1.285780770606278,1.286044549090802,3.1603432499213118,19602.95681501054,1998.945288657242,0.0002051397553066341,6.827437889580124e-05,0.00013686537641083285,0.0005561536312496397,0.09595705256849864,0.09595705253785311,0.5167297848309781,10.128266326769449,28772.812393283544,21506.362137377433,0.7474542924481272,0.990364324953976,0.6159885371443445,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589219382529959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15528.92358278636,1577.0588379677918,0.5167297848309781,6.511934495748659
806.0,-31.236528631066307,4.713624390829883,34.906642271212185,24.229914787597977,4.930244918373938,-27.591096636485773,-41.267405322846,1.2848129237933876,4.816763791680728,-5.329348694533135,40.06593713848709,42548.63250401317,25860.655694809775,68409.28819882295,78821.35387703433,104682.0095718441,104682.0095718441,1039.0715490553848,133452.9887813459,93709.58187057993,57436.860497558664,40303.02374780141,28770.979209501806,21504.99190130245,1576.9878061802424,103642.93802278872,350126.1025182636,1523145.1661716076,4.350275958337484,1557378.2120126474,4.44804943365058,0.7474542922126294,0.09594907738050668,4.063459829365723,1.2716390521964058,0.5,49.53814192213652,4.063459829365723,1.2857871878931957,1.286050927355078,3.1602895623993845,19602.29654895499,1998.8779602570696,0.00020510838382366446,6.826607594701158e-05,0.00013684230787665288,0.0005560532210144756,0.09594907738928629,0.09594907738050673,0.5167521042131626,10.146112486213838,28770.979209501806,21504.99190130245,0.7474542924481272,0.9903767737495806,0.6159861986037467,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589308102193546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,65.0,15528.691240138272,1576.9878061802424,0.5167521042131626,6.511892973046033
807.0,-31.237971315341678,4.712704928372637,34.906434299299754,24.22778714625167,4.928856409105859,-27.592573384837376,-41.26845543561501,1.283458478601471,4.833826649138757,-5.330143807499049,40.06548580258333,42546.251545523744,25860.335494869592,68406.58704039334,78817.38487280296,104677.72036767255,104677.72036767255,1043.0983471438085,133446.86662008037,93705.29423211882,57434.160904839264,40301.25925253284,28769.146252407812,21503.621853197586,1576.9167556426473,103634.62202052874,350115.22171153425,1522986.064742826,4.349956729381048,1557358.7248957893,4.448132010035608,0.7474542923357643,0.09594110405456162,4.063411067934739,1.2716305555822327,0.5,49.53814192213652,4.063411067934739,1.285793598092358,1.286057298865526,3.160235883864516,19601.63487416583,1998.810488206047,0.00020507727347609273,6.825787538344993e-05,0.0001368193980926428,0.0005559534565178139,0.09594110409642463,0.09594110405457293,0.5167744612301344,10.163970456637799,28769.146252407812,21503.621853197586,0.7474542924481272,0.9903892490612376,0.615983810062913,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589396103572496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15528.458907501903,1576.9167556426473,0.5167744612301344,6.511850110024346
808.0,-31.23940214205384,4.711788273458193,34.90622719430714,24.225683358404808,4.927481801649377,-27.594038207891394,-41.26949611874295,1.2821178674870641,4.850829915958741,-5.3309296254673155,40.065036099391115,42543.880941859716,25859.998589733186,68403.8795315929,78813.45326868701,104673.45185842019,104673.45185842019,1047.1100847485504,133440.7652796852,93701.04364648048,57431.47131965367,40299.524807585345,28767.31342126501,21502.251904594763,1576.8454055850589,103626.34177367164,350104.4683639898,1522827.4317350797,4.3496372349976875,1557339.3084570274,4.4482131740116015,0.7474542926452123,0.09593316549170955,4.0633621333377,1.2716221056738868,0.5,49.53814192213652,4.0633621333377,1.285799943000504,1.2860636054054893,3.1601822316584958,19600.981769765673,1998.7438900914863,0.00020504642312326092,6.824974935694657e-05,0.00013679667376631434,0.0005558544241485924,0.09593316557691531,0.09593316549170387,0.5167968609689083,10.18175954142606,28767.31342126501,21502.251904594763,0.7474542924481272,0.9904012010067585,0.6159813020670234,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589483385689015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15528.226659685737,1576.8454055850589,0.5167968609689083,6.511806347079644
809.0,-31.24082111442236,4.710874256137558,34.90602092479026,24.22356493715199,4.926098942480133,-27.59549311767783,-41.27052387977017,1.2807709457355878,4.8678907735364305,-5.3317207257949795,40.0645868112242,42541.50903216906,25859.682078476286,68401.19111064535,78809.49760919208,104669.17968766837,104669.17968766837,1051.1345696879143,133434.66218216144,93696.76147076729,57428.772893744375,40297.76508558101,28765.48249449308,21500.88336349124,1576.7743061316105,103618.04511798045,350093.6429930953,1522668.4536277198,4.349317630019779,1557319.910120143,4.448295309809031,0.7474542924008805,0.09592521145150644,4.063313302998587,1.271613622247242,0.5,49.53814192213652,4.063313302998587,1.2858063170012675,1.2860699413777368,3.1601285895646924,19600.321538429962,1998.6765652317522,0.0002050158325888746,6.824172510899154e-05,0.00013677410747988305,0.0005557560504287674,0.09592521144672135,0.09592521145150651,0.5168193026113758,10.19961149933141,28765.48249449308,21500.88336349124,0.7474542924481272,0.9904137657491253,0.6159789833636928,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589569951415482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15527.994427015205,1576.7743061316105,0.5168193026113758,6.511762151315178
810.0,-31.242228296357865,4.70996289382868,34.905815445164194,24.22144595710563,4.9247181476386315,-27.596937226114846,-41.271542420703895,1.2794270773956817,4.8849678631837605,-5.332508359400549,40.0641368092126,42539.149555986565,25859.363477065268,68398.51303305183,78805.53118405018,104664.89466111545,104664.89466111545,1055.1617614830902,133428.53651328388,93692.46445451479,57426.08282645127,40295.979586737245,28763.641852168428,21499.507568740584,1576.702569307614,103609.73289963236,350082.86532166996,1522509.2500569033,4.348996768687784,1557300.4811455507,4.448376757070477,0.7474542924445357,0.09591724307348973,4.063264460029374,1.271605177833699,0.5,49.53814192213652,4.063264460029374,1.2858126762242317,1.2860762629009532,3.1600749744986842,19599.658247635165,1998.6089283940148,0.00020498550038946066,6.823377370782904e-05,0.00013675172668163162,0.0005556584308731244,0.09591724304634555,0.09591724307348726,0.5168417934504902,10.21747622258431,28763.641852168428,21499.507568740584,0.7474542924481272,0.9904269905904611,0.6159771610335176,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589655800922192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15527.762281493182,1576.702569307614,0.5168417934504902,6.511716915040678
811.0,-31.243623720612298,4.709054347676892,34.90561083411317,24.219355720002227,4.923353490892514,-27.598369314867515,-41.27255146214736,1.2780990851477794,4.90197397030289,-5.333285667163757,40.06368893293003,42536.79940958056,25859.02553821467,68395.82494779523,78801.61204052586,104660.63757874053,104660.63757874053,1059.1712594542769,133422.44095766952,93688.21497903213,57423.402348087184,40294.236256605494,28761.803378928984,21498.133396558555,1576.6306082134292,103601.46631928625,350072.2292004174,1522350.624047536,4.348675779066113,1557281.1441318549,4.4484566733235695,0.7474542925325808,0.0959093189221202,4.063215392813943,1.27159670539666,0.5,49.53814192213652,4.063215392813943,1.2858189605906198,1.2860825098830122,3.160021369530569,19599.00596779016,1998.5424143606797,0.00020495542571469176,6.822589731090753e-05,0.00013672952840378423,0.0005555615244624473,0.09590931891642754,0.09590931892212029,0.5168643363226587,10.23525963746664,28761.803378928984,21498.133396558555,0.7474542924481272,0.9904394359823739,0.6159750781261456,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589740938051599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15527.530150616207,1576.6306082134292,0.5168643363226587,6.511670071838244
812.0,-31.245007469673,4.708148374571885,34.90540703634931,24.217241175379627,4.921975177159567,-27.59979213523052,-41.27355156289411,1.2767598427170528,4.919069460579635,-5.3340717312925,40.06324106789304,42534.46415189769,25858.71677260079,68393.18092449848,78797.65298397483,104656.36975657562,104656.36975657562,1063.2010237576615,133416.3362511701,93683.91643086774,57420.72759879061,40292.43203564126,28759.966494594504,21496.76040407785,1576.5589893860051,103593.16873281795,350061.4735213283,1522191.419945429,4.348354603645597,1557261.8077851436,4.4485381156640305,0.7474542923448193,0.09590136526600757,4.063166505337285,1.2715882324101404,0.5,49.53814192213652,4.063166505337285,1.2858252972021615,1.286088809449284,3.159967776476605,19598.34253940508,1998.4747634926382,0.0002049256066838256,6.821809153324456e-05,0.00013670751515058106,0.0005554653965877304,0.0959013652316721,0.09590136526600943,0.5168869277983781,10.253141191872146,28759.966494594504,21496.76040407785,0.7474542924481272,0.9904533713561212,0.615973739612727,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589825364761322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15527.298041555463,1576.5589893860051,0.5168869277983781,6.511623047399542
813.0,-31.246379506437357,4.707245201215512,34.905204063723254,24.215155094303213,4.920614813648293,-27.60120281434032,-41.274538392294176,1.2754381215512711,4.936095826306655,-5.334844430926163,40.06279386882058,42532.1219065758,25858.380802764812,68390.50270934061,78793.73213392243,104652.11293668725,104652.11293668725,1067.2133356183622,133410.23462783976,93679.65693811886,57418.04671077223,40290.67803038515,28758.121691152497,21495.381498638115,1576.4865179871672,103584.89960106889,350050.90096085076,1522032.6256266714,4.348032304584451,1557242.5003721602,4.448617318503403,0.7474542923730384,0.09589343958514238,4.06311736844778,1.2715797467855738,0.5,49.53814192213652,4.06311736844778,1.285831551249157,1.2860950267633429,3.15991419288207,19597.68846840399,1998.4080668122133,0.00020489604399452865,6.82103901479661e-05,0.00013668565384656256,0.0005553698541616094,0.09589343954843374,0.09589343958514229,0.5169095759663458,10.270940257232837,28758.121691152497,21495.381498638115,0.7474542924481272,0.9904662062939277,0.6159719224389242,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458990908601846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15527.065944625196,1576.4865179871672,0.5169095759663458,6.5115747845140834
814.0,-31.247739899990872,4.706344670816499,34.90500193090659,24.21305930418896,4.9192483111685625,-27.602603558460284,-41.27551607144994,1.2741119696380159,4.953168533010626,-5.335621794380227,40.06234779852307,42529.79319174221,25858.06364788157,68387.85683962378,78789.79868611597,104647.86233399755,104647.86233399755,1071.23580435873,133404.1446279603,93675.3782575738,57415.37276320004,40288.894993748625,28756.282293962766,21494.00663699156,1576.4144622941935,103576.62652963882,350040.26484000694,1521873.619075494,4.347710169203241,1557223.2418732382,4.448697473660634,0.7474542925009509,0.09588551034216765,4.063068333893529,1.2715712858876214,0.5,49.53814192213652,4.063068333893529,1.2858378255905372,1.2861012647031618,3.1598606395231172,19597.02987388256,1998.3409088610852,0.0002048667360573976,6.820276096576224e-05,0.00013666397509163534,0.0005552750695788375,0.0958855103329599,0.0958855103421676,0.5169322764048131,10.28879032739087,28756.282293962766,21494.00663699156,0.7474542924481272,0.9904798499488452,0.6159705118073704,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589992099554816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15526.833948650295,1576.4144622941935,0.5169322764048131,6.511525612391243
815.0,-31.249088709005218,4.705446790078971,34.90480058541899,24.210962990205758,4.917883523459048,-27.603993733968807,-41.27648456543682,1.2727885484225774,4.970260316481983,-5.33639619574757,40.06190122448351,42527.476000647934,25857.745688503343,68385.22168915128,78785.85583263736,104643.6015211407,104643.6015211407,1075.2616876785032,133398.03607931887,93671.08593078589,57412.706098796014,40287.088702210975,28754.43455817816,21492.625541394027,1576.3418573752642,103568.3398334622,350029.66949958046,1521714.3847761396,4.34738685709602,1557203.9618062165,4.448777053763675,0.7474542925860187,0.09587756859783939,4.063019271254883,1.2715628271875903,0.5,49.53814192213652,4.063019271254883,1.2858440866738228,1.2861074897076374,3.1598070974257553,19596.368544069657,1998.2734719878508,0.0002048376815089916,6.819520423688446e-05,0.00013664247727210714,0.0005551810184285787,0.09587756860800004,0.09587756859784176,0.5169550336200147,10.306656512229551,28754.43455817816,21492.625541394027,0.7474542924481272,0.9904941035445782,0.6159695498063702,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590074409527194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15526.601972733755,1576.3418573752642,0.5169550336200147,6.511475765571721
816.0,-31.25042589802118,4.704551689218055,34.904600090223305,24.20889059957119,4.916532322797399,-27.60537224085517,-41.27743989285079,1.271478665631352,4.987297928432042,-5.337161748960571,40.061456447124186,42525.15236257229,25857.412103309962,68382.56446588226,78781.9515992055,104639.36370251546,104639.36370251546,1079.2738633550034,133391.9516268348,93666.8317474818,57410.032510848476,40285.33248514814,28752.58792431934,21491.245264387653,1576.2690177609857,103560.08983916046,350019.1954668539,1521555.5886589354,4.347063270714316,1557184.7594870972,4.448855318949384,0.7474542924955307,0.09586966251838419,4.062970021301292,1.271554331672378,0.5,49.53814192213652,4.062970021301292,1.2858502838557482,1.2861136511239937,3.1597535672023014,19595.716081572213,1998.2069393291506,0.00020480888101467078,6.818775099961585e-05,0.00013662113001505495,0.0005550875555274744,0.09586966255389807,0.09586966251838429,0.5169778491342745,10.32445967739261,28752.58792431934,21491.245264387653,0.7474542924481272,0.9905073046856239,0.6159680377154093,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459015601946268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,47.0,15526.370019104928,1576.2690177609857,0.5169778491342745,6.5114244263977294
817.0,-31.251751534339817,4.703659229164226,34.904400422418114,24.206808395124995,4.915175480079408,-27.606740848748586,-41.27838610494507,1.2701647944881842,5.004382934763157,-5.337931142276363,40.061012399207826,42522.84182259961,25857.09520645952,68379.93702905913,78778.03230464301,104635.12751110253,104635.12751110253,1083.2963847007195,133385.8714332989,93662.55611433086,57407.365632287445,40283.54498004824,28750.74392219636,21489.866958782823,1576.196421361808,103551.83112640181,350008.66914307576,1521396.530218875,4.3467395648904965,1557165.5888386425,4.448934343972228,0.7474542925545679,0.09586174835796966,4.0629208677466915,1.2715458537405357,0.5,49.53814192213652,4.0629208677466915,1.2858564992632668,1.2861198310940232,3.159700067678273,19595.058650830906,1998.1399000505685,0.00020478033302743256,6.81803696205754e-05,0.00013659996340685716,0.0005549948418591544,0.09586174838770072,0.09586174835796965,0.517000719375377,10.342314077039532,28750.74392219636,21489.866958782823,0.7474542924481272,0.9905213498452623,0.6159669708891142,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590236927193214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,78.0,15526.138169586324,1576.196421361808,0.517000719375377,6.511372750071189
818.0,-31.253060438118858,4.702786773703373,34.904207650496396,24.20603181179615,4.915245233222596,-27.60796996857253,-41.279141523968406,1.270154763661909,4.989670611021779,-5.337871344860646,40.06074240415567,42519.60578187243,25854.694655302344,68374.30043717477,78773.24506218813,104627.93971749047,104627.93971749047,1079.7250537481887,133377.3211922483,93657.8431457826,57404.2038654084,40281.821422637986,28749.381474757814,21488.848596121068,1576.1232977597726,103548.21466374228,350009.48724234046,1521503.5325936163,4.3470351177656905,1557153.9325706642,4.448890642477123,0.7474542927119475,0.09585828827014023,4.0628524237559205,1.271535996063613,0.5,49.53814192213652,4.0628524237559205,1.2858566045156032,1.286119900125383,3.1596465807215286,19594.40274237679,1998.0730160020794,0.00020475214897911254,6.817447714448517e-05,0.00013657767183462738,0.0005548949250442566,0.09587468994593364,0.09585828827016192,0.5170236483749558,10.327541955882452,28749.381474757814,21488.848596121068,0.7474542924481272,0.990483977786141,0.6159476294375349,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590317136768522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15525.906344672097,1576.1232977597726,0.5170236483749558,6.511320204999697
819.0,-31.254364347978626,4.701891956599048,34.90400981531373,24.202396056521707,4.912168349063617,-27.60946898545716,-41.280291975103296,1.267272986542175,5.038689549466028,-5.339808257971457,40.060238805080054,42518.49650237261,25857.37805251905,68375.87455489166,78770.47765325454,104627.85570577359,104627.85570577359,1091.3874410420394,133375.77071265798,93654.18730878222,57402.206157900386,40279.97905653537,28747.915006884396,21487.752463372617,1576.1072534928828,103536.46826473155,349982.9887467526,1521091.1796374882,4.346186039168174,1557132.1912900074,4.449165363339265,0.7474542921887325,0.09584700619106677,4.062827599153866,1.2715293896617372,0.5,49.53814192213652,4.062827599153866,1.2858701658860565,1.2861334281726373,3.1595939519712606,19593.757615765884,1998.007231395623,0.0002047240760174634,6.816550421418147e-05,0.00013655857180328192,0.0005548139344234087,0.09584700620007838,0.0958470061910667,0.5170446569419868,10.378497807437498,28747.915006884396,21487.752463372617,0.7474542924481272,0.990554260456953,0.6159610847074156,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459039633474759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15525.67820971612,1576.1072534928828,0.5170446569419868,6.511353936374051
820.0,-31.25565523379043,4.701009436635025,34.90380913756298,24.20067371511834,4.911218502203963,-27.610770833413994,-41.281148640532024,1.2663341018275287,5.054809255640976,-5.340117707319433,40.05965979481209,42515.891725145724,25855.90239568273,68371.79412082845,78766.2336346902,104622.13603037293,104622.13603037293,1095.1569834616384,133367.15604863162,93649.6926712776,57399.350761733134,40278.15767727163,28745.020018258674,21485.58860031214,1575.9646599818714,103526.97904691129,349978.75538206386,1520923.0482545644,4.345758206363718,1557107.1946556405,4.4491477574282525,0.7474542924883899,0.09583793869931093,4.062771615198173,1.2715203342260795,0.5,49.53814192213652,4.062771615198173,1.2858746227817623,1.2861378502457153,3.159539463038072,19593.087259152555,1997.938874044914,0.00020469628695602327,6.815882337162012e-05,0.00013653746358440315,0.0005547205314618673,0.09583793869937385,0.09583793869931088,0.5170681068119097,10.394926962960426,28745.020018258674,21485.58860031214,0.7474542924481272,0.9905628283650574,0.6159654357365076,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590475231379758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15525.441982376055,1575.9646599818714,0.5170681068119097,6.511269466850355
821.0,-31.256935048665376,4.700127318774383,34.903613226606566,24.198529763985448,4.909782750529068,-27.612105032475394,-41.28206673832608,1.264952734339111,5.0722561054474795,-5.340981086381733,40.05924953828619,42513.67753390453,25855.854143277,68369.53167718153,78762.41264607829,104618.26678935529,104618.26678935529,1099.2664881731034,133361.67011768062,93645.47401664866,57396.73890447491,40276.37234685972,28743.403328325323,21484.380206267833,1575.9069368857527,103519.00030118218,349966.9442966989,1520764.9268517003,4.345453053881595,1557089.4835257055,4.4492473043557474,0.7474542927592693,0.09583028953301519,4.062723889153815,1.2715120030054825,0.5,49.53814192213652,4.062723889153815,1.285881152635187,1.2861443460114432,3.1594863030910574,19592.434801354462,1997.8723418654142,0.00020466873965212918,6.815166411123736e-05,0.0001365170755408918,0.0005546311840773971,0.09583028960039246,0.09583028953301505,0.5170914490751548,10.41323719182924,28743.403328325323,21484.380206267833,0.7474542924481272,0.9905788740742414,0.615963716456842,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45905533407632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15525.211487972541,1575.9069368857527,0.5170914490751548,6.511145683368629
822.0,-31.258203474628576,4.699248377398464,34.903417247429005,24.196492821816378,4.908465236802818,-27.61341870089024,-41.28296276377512,1.2636804630644896,5.0893699349882695,-5.341711997401632,40.058801440062254,42511.39975105965,25855.47296511025,68366.8727161699,78758.50662782992,104613.97959294017,104613.97959294017,1103.2900292444683,133355.47107082984,93641.20028023058,57394.09340346021,40274.563196411524,28741.49147788965,21482.9511706518,1575.8294585410965,103510.6895636957,349956.94562791404,1520604.74111926,4.345119478600141,1557070.1389108207,4.44931914729405,0.7474542922443074,0.0958223293944129,4.062674145085024,1.2715035272715616,0.5,49.53814192213652,4.062674145085024,1.285887170821759,1.2861503303248196,3.159432831489198,19591.78053560833,1997.8056253265213,0.0002046414408596864,6.814467764005896e-05,0.00013649676321962745,0.0005545418708201729,0.09582232931680865,0.09582232939441315,0.5171148303242775,10.431081932389873,28741.49147788965,21482.9511706518,0.7474542924481272,0.990593754435908,0.6159639224768552,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459063078105499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15524.979611905423,1575.8294585410965,0.5171148303242775,6.511105137156473
823.0,-31.25946052563091,4.698371852961134,34.90322227119171,24.194418894499563,4.9071147679751395,-27.61472503963085,-41.28384628621859,1.262379281975055,5.106604143774916,-5.342475887807706,40.05836188551163,42509.12453668557,25855.18293247976,68364.30746916533,78754.59442279405,104609.7773552738,104609.7773552738,1107.3424314358563,133349.4216697703,93636.90576053192,57391.435874423194,40272.74431789859,28739.644314496494,21481.57049717129,1575.7564169335583,103502.43492383795,349946.49604954233,1520444.726927197,4.344791972747588,1557051.1633068717,4.449397781901031,0.7474542921303944,0.09581442176359395,4.062624922405363,1.2714950251625856,0.5,49.53814192213652,4.062624922405363,1.2858933240223642,1.286156449998601,3.1593794341331427,19591.11939118622,1997.738207357887,0.00020461439018771869,6.813778930568888e-05,0.0001364766008820298,0.000554453240068504,0.09581442168198105,0.09581442176359567,0.5171382267292977,10.449080031582639,28739.644314496494,21481.57049717129,0.7474542924481272,0.9906092054474182,0.6159636752049961,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459070753299404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15524.74802794763,1575.7564169335583,0.5171382267292977,6.511044425378012
824.0,-31.26070623295376,4.697498089188528,34.903028079632406,24.192377901077293,4.905787233337586,-27.61601909815198,-41.2847203440964,1.26110009853576,5.123746162121506,-5.343220999243578,40.057921476294865,42506.8560240517,25854.85165271267,68361.70767676437,78750.71755014209,104605.56920285476,104605.56920285476,1111.371711208747,133343.34711443415,93632.64935048758,57388.787824396866,40270.957251211905,28737.777911579375,21480.17545867861,1575.6817570177789,103494.19749164602,349936.3035925997,1520285.1214392753,4.3444624231077515,1557032.1509821955,4.449473046943172,0.7474542925611363,0.09580653155390909,4.0625754107625,1.271486526350491,0.5,49.53814192213652,4.0625754107625,1.2858993736883584,1.2861624664343487,3.159326066945482,19590.467597739116,1997.6717429233345,0.00020458758687335913,6.813097539499519e-05,0.00013645661147836395,0.0005543652744279733,0.09580653152174429,0.09580653155390932,0.5171616564592864,10.466967161365062,28737.777911579375,21480.17545867861,0.7474542924481272,0.9906239770298563,0.6159634128024262,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590783597403658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15524.516546796207,1575.6817570177789,0.5171616564592864,6.510986764451343
825.0,-31.26194065827232,4.696626911384697,34.90283473352115,24.190327268466376,4.904452988365616,-27.617303610942965,-41.285585321579106,1.259815941036251,5.140927469296685,-5.343971665881231,40.05748262470328,42504.599622315174,25854.541336459766,68359.14095877494,78746.83062926345,104601.37196572321,104601.37196572321,1115.409513616949,133337.2922333914,93628.37615637179,57386.14514942351,40269.145563275866,28735.92026766818,21478.786953229403,1575.6077194619074,103485.96245210627,349926.03538113565,1520125.4103009973,4.344133492797394,1557013.206074223,4.449549472300171,0.7474542925077629,0.09579864374387616,4.062525992475544,1.2714780610566963,0.5,49.53814192213652,4.062525992475544,1.2859054462112545,1.2861685060476247,3.159272716703413,19589.811826513527,1997.6048728682606,0.00020456102950104678,6.812423289297568e-05,0.0001364367966080711,0.000554278032550388,0.09579864371960915,0.09579864374387638,0.5171851181158384,10.484899135177898,28735.92026766818,21478.786953229403,0.7474542924481272,0.9906394571993951,0.6159634674713226,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590858976156058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,36.0,15524.285109259785,1575.6077194619074,0.5171851181158384,6.510927452832669
826.0,-31.263163852699904,4.695758331579746,34.90264216845609,24.188276146911107,4.903120585813134,-27.618577856475856,-41.28644114881752,1.2585345895890974,5.158121944287359,-5.344719173893678,40.057043196130465,42502.35344381014,25854.229576594065,68356.58302040421,78742.9338111096,104597.16338770367,104597.16338770367,1119.4493032415194,133331.21746863393,93624.08905523624,57383.50868793668,40267.31151922173,28734.05408093027,21477.392054737356,1575.5331169937765,103477.71408446215,349915.8106108866,1519965.5153698605,4.34380347866045,1556994.2364329328,4.449625279048456,0.74745429218744,0.0957907436933359,4.062476550464366,1.271469596861862,0.5,49.53814192213652,4.062476550464366,1.2859115051356105,1.2861745323740064,3.159219381924686,19589.15324393793,1997.5377161352685,0.00020453471688385195,6.811756232454179e-05,0.00013641715455931018,0.0005541914914782706,0.09579074364690944,0.09579074369333584,0.5172086199589324,10.502841118181038,28734.05408093027,21477.392054737356,0.7474542924481272,0.9906555098708603,0.6159639461355315,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45909336729629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15524.05370916835,1575.5331169937765,0.5172086199589324,6.510867700994387
827.0,-31.264375854772805,4.694892419169658,34.90245042629683,24.186239239666634,4.901796684762092,-27.61984127008516,-41.28728772103784,1.2572621000746318,5.175287024276997,-5.345460780523753,40.05660493175372,42500.116045357536,25853.909489210535,68354.02553456806,78739.05823977615,104592.96772898668,104592.96772898668,1123.481223155526,133325.15519086755,93619.82132831338,57380.87913389559,40265.491327130876,28732.187461880858,21475.996858360773,1575.458292132969,103469.48650583116,349905.666794328,1519805.8642624938,4.343473137163636,1556975.317222664,4.449700204877912,0.7474542927458304,0.09578286401130068,4.06242699576469,1.2714611244248228,0.5,49.53814192213652,4.06242699576469,1.28591752208409,1.286180517029182,3.159166063139651,19588.499242455247,1997.4710265437482,0.00020450864810668478,6.81109644867931e-05,0.00013639768361989167,0.0005541056320972191,0.09578286407499984,0.09578286401129207,0.5172321665131332,10.520747804800749,28732.187461880858,21475.996858360773,0.7474542924481272,0.9906713781428519,0.6159644323009591,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591007690897055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15523.82234944393,1575.458292132969,0.5172321665131332,6.510806440030563
828.0,-31.265576649134868,4.6940291209010265,34.90225950193954,24.18420212287458,4.90047282024207,-27.621094597865657,-41.288121371157445,1.2559907689728467,5.192467096573978,-5.34620225472454,40.056167525693176,42497.87337799045,25853.595792235836,68351.46917022628,78735.18184544939,104588.77763768523,104588.77763768523,1127.5157825552596,133319.09971186056,93615.5482198321,57378.23975237303,40263.676074954514,28730.322074175325,21474.602565349407,1575.3835131319856,103461.26185512997,349895.5250199493,1519646.1621684073,4.3431426054441955,1556956.435237837,4.449775215470581,0.7474542927123038,0.09577498747022295,4.062377443844273,1.271452633305453,0.5,49.53814192213652,4.062377443844273,1.285923533155315,1.286186496119479,3.159112761453457,19587.844085594435,1997.404219136447,0.00020448282341460497,6.810446793623e-05,0.00013637835547837497,0.0005540203551239265,0.09577498748802381,0.09577498747022359,0.5172557586562275,10.538669351298495,28730.322074175325,21474.602565349407,0.7474542924481272,0.9906871757523786,0.6159647870548352,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591081032270612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15523.5910337245,1575.3835131319856,0.5172557586562275,6.510744543763727
829.0,-31.26676627426229,4.693168513038797,34.9020694019187,24.182179185468726,4.899157718722063,-27.622337071947385,-41.28894576625896,1.2547285164071553,5.2096189673639515,-5.346937484424283,40.05573113634313,42495.639586294135,25853.27294346743,68348.91252976157,78731.32586201263,104584.59880548005,104584.59880548005,1131.542741446945,133313.05393750282,93611.29390659323,57375.60763087484,40261.8736396871,28728.455132022755,21473.207107947033,1575.3084414001275,103453.05606403311,349885.4688847898,1519486.6746251066,4.342811604803865,1556937.5973149182,4.449849267182874,0.7474542925913022,0.09576712947980619,4.062327799292527,1.2714441306469966,0.5,49.53814192213652,4.062327799292527,1.2859295012353222,1.2861924325221774,3.15905949384478,19587.19329209761,1997.3378566684455,0.00020445724189579076,6.80980440726998e-05,0.00013635919782309096,0.0005539357600059714,0.09576712946844955,0.09576712947980609,0.5172794001097271,10.556556451788254,28728.455132022755,21473.207107947033,0.7474542924481272,0.9907028093159151,0.6159651699430643,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591153696134722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15523.359837505399,1575.3084414001275,0.5172794001097271,6.51068186163816
830.0,-31.267944788797152,4.692310446293504,34.90188009210245,24.180141474958532,4.897834931706754,-27.6235702406586,-41.289761115889974,1.253460383568177,5.22683141689248,-5.347677130186157,40.05529470499417,42493.4174651076,25852.968009435124,68346.38547454272,78727.44327648953,104580.41128592465,104580.41128592465,1135.5830350080505,133306.9982551343,93607.00602857438,57372.98021719209,40260.028679313655,28726.58696920964,21471.81073137647,1575.2334279434876,103444.8282509166,349875.3525776953,1519326.7745707463,4.34248015293777,1556918.7577512823,4.449924083765072,0.7474542922342587,0.09575925069965968,4.062278262811827,1.2714356340328234,0.5,49.53814192213652,4.062278262811827,1.2859354964270917,1.286198396352868,3.159006244169063,19586.53493845453,1997.2707232800733,0.0002044319022060259,6.8091691244655e-05,0.00013634021096137092,0.0005538518753355558,0.09575925060677837,0.09575925069965949,0.517303090869524,10.574508547078665,28726.58696920964,21471.81073137647,0.7474542924481272,0.9907195016314114,0.6159661126385058,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591225684798301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15523.128688987475,1575.2334279434876,0.517303090869524,6.510618475675199
831.0,-31.269112223499366,4.69145515384838,34.90169161667678,24.178137257136427,4.896531952456395,-27.62479166086916,-41.29056710572911,1.2522113898261713,5.243958977655666,-5.3484031348564685,40.05485982305574,42491.20149898052,25852.635093414985,68343.8365923955,78723.61133913964,104576.24643255462,104576.24643255462,1139.6023493173852,133300.96222673566,93602.77057603418,57370.3607358752,40258.233155732196,28724.71579418103,21470.412113885133,1575.1578131143658,103436.64408323723,349865.42306629143,1519167.469444306,4.342148064047069,1556899.9852428911,4.449996720447263,0.747454292245236,0.09575141436363588,4.062228462906475,1.2714271868718794,0.5,49.53814192213652,4.062228462906475,1.2859414014836936,1.2862042703397003,3.1589530115599023,19585.888808603137,1997.2048363715578,0.00020440680360187381,6.80854118825398e-05,0.000136321391719334,0.0005537686375453017,0.09575141428049663,0.09575141436363589,0.5173268369421102,10.592362112512149,28724.71579418103,21470.412113885133,0.7474542924481272,0.9907352125815645,0.6159667301238789,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591297001790842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15522.897585487357,1575.1578131143658,0.5173268369421102,6.510553856403481
832.0,-31.270268636376997,4.690602439087983,34.90150396707769,24.176118475757562,4.895219992708315,-27.62600397091515,-41.29136408502234,1.2509553272465062,5.26114711412697,-5.349135724503315,40.05442594383572,42488.99713477405,25852.325771247593,68341.32290602164,78719.75930478775,104572.08507603534,104572.08507603534,1143.63515487712,133294.93560453423,93598.50769784389,57367.74552783054,40256.40241112594,28722.850528498893,21469.017921350383,1575.082701044897,103428.44992115822,349855.40371690376,1519007.861332402,4.3418162051930285,1556881.2561892269,4.450070628175934,0.7474542925343974,0.0957435686174452,4.062178789737734,1.2714187188306827,0.5,49.53814192213652,4.062178789737734,1.2859473392257548,1.2862101773267076,3.1588997977036115,19585.236313122456,1997.1383003495034,0.00020438194475526968,6.807920324706831e-05,0.00013630274150820137,0.0005536861055377207,0.09574356867415237,0.09574356861744537,0.5173506332555137,10.610282838630269,28722.850528498893,21469.017921350383,0.7474542924481272,0.9907518564435375,0.6159677776151506,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591367648954876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15522.666534851436,1575.082701044897,0.5173506332555137,6.510488803831646
833.0,-31.271414076355647,4.689752289394725,34.901317073311,24.174094350915425,4.893907502999399,-27.627206455980087,-41.292151948995865,1.2496998826238248,5.278369082996733,-5.349866337087179,40.05399100175442,42486.80252061894,25852.0179631909,68338.82048380985,78715.88785009414,104567.90581328503,104567.90581328503,1147.6747805507039,133288.8802281692,93594.22076786931,57365.13543839402,40254.539254972544,28720.974414884156,21467.615612073434,1575.006938208909,103420.23103273433,349845.4116313963,1518847.882991481,4.341482930728753,1556862.4814264467,4.450144062677564,0.7474542925308344,0.09573569975219175,4.0621291283121925,1.27141024034936,0.5,49.53814192213652,4.0621291283121925,1.2859532736329429,1.286216081284743,3.158846601662503,19584.57871223407,1997.0712437207478,0.00020435732453469337,6.807306613654537e-05,0.000136284258398148,0.0005536042557695426,0.09573569978180378,0.09573569975219175,0.5173744857383625,10.62823542008391,28720.974414884156,21467.615612073434,0.7474542924481272,0.990769286777706,0.6159693528920581,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591437629782116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15522.435531596551,1575.006938208909,0.5173744857383625,6.510423047398954
834.0,-31.272548498262463,4.688904781967737,34.90113098089901,24.17208437053489,4.8926037325510165,-27.628398243198067,-41.29292682101948,1.24845347748662,5.29556652305655,-5.35059070977542,40.053557027142844,42484.60024364716,25851.70089123863,68336.30113488578,78712.03663699553,104563.73752823417,104563.73752823417,1151.7076821540832,133282.83389789038,93589.95237439325,57362.51598104488,40252.70710372041,28719.096369656218,21466.211860604148,1574.930862510108,103412.02984608008,349835.5051058224,1518688.0846469607,4.341149090020379,1556843.748596124,4.450216532839316,0.7474542925829915,0.09572784834279327,4.062079354932866,1.271401750878431,0.5,49.53814192213652,4.062079354932866,1.2859591652361158,1.2862219427377506,3.158793424196347,19583.925513820745,1997.0046360195117,0.0002043329438320981,6.806703072665726e-05,0.00013626591310544087,0.0005535229524066872,0.09572784837299016,0.09572784834279292,0.5173983970364756,10.646157232831968,28719.096369656218,21466.211860604148,0.7474542924481272,0.9907860559462368,0.61597055759237,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591506947214927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15522.204579337398,1574.930862510108,0.5173983970364756,6.510355551363179
835.0,-31.27367196195818,4.688059892699309,34.90094570218639,24.170079070050292,4.891302546146072,-27.629579918525703,-41.2936925078742,1.247210502713568,5.312767891784233,-5.351313587771111,40.05312427147853,42482.4072986292,25851.386712211333,68333.79401084053,78708.19387809584,104559.58059030717,104559.58059030717,1155.7406557755894,133276.80121212162,93585.68897297868,57359.90239351206,40250.87397718513,28717.220621814435,21464.809824647975,1574.8548458549617,103403.83993453158,349825.61924121535,1518528.3284379533,4.340815094479636,1556825.0685521774,4.4502888951615045,0.7474542925767225,0.0957200080896619,4.062029576296759,1.2713932943763213,0.5,49.53814192213652,4.062029576296759,1.2859650403241265,1.2862277879782071,3.1587402836961473,19583.27336935677,1996.9381357912002,0.0002043088012827924,6.806106734540217e-05,0.00013624773393739023,0.0005534423249570908,0.09572000816148228,0.09572000808966176,0.5174223654885528,10.664081479555364,28717.220621814435,21464.809824647975,0.7474542924481272,0.9908029851796393,0.6159718859225297,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459157559850145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15521.973757771906,1574.8548458549617,0.5174223654885528,6.510287333577232
836.0,-31.274784507642725,4.687217591180377,34.900761212733656,24.168073455244325,4.8900020339641515,-27.630751707970372,-41.294449114333815,1.2459692342917843,5.329988813320938,-5.352035295138783,40.0526918499575,42480.22368348044,25851.076182271838,68331.29986575228,78704.34720221652,104555.42338448836,104555.42338448836,1159.777272635969,133270.76573330702,93581.41744558996,57357.29392685389,40249.02613192897,28715.34234881866,21463.40589470391,1574.7786434090187,103395.64611185239,349815.74960454955,1518368.429523465,4.340480470761851,1556806.403100838,4.45036109683665,0.7474542923423271,0.09571216451732413,4.061979795575301,1.2713847686396913,0.5,49.53814192213652,4.061979795575301,1.2859709069781509,1.2862336250877346,3.1586871627760047,19582.619518540854,1996.8714615634142,0.00020428489594584355,6.8055175159444e-05,0.00013622972078639956,0.0005533623733912196,0.09571216448981341,0.09571216451732434,0.5174463917593377,10.6820241084597,28715.34234881866,21463.40589470391,0.7474542924481272,0.9908203521769061,0.615973503699079,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591643587246228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15521.742992295316,1574.7786434090187,0.5174463917593377,6.510218523165849
837.0,-31.275886100601344,4.686377886616659,34.90057751124248,24.16607238063591,4.888704965860342,-27.631913331454367,-41.29519279869271,1.244732196713382,5.3472147834081625,-5.352753976546868,40.052259893916364,42478.033205435655,25850.764547646082,68328.79775308174,78700.50422677274,104551.26877441883,104551.26877441883,1163.8141117240739,133264.72997919604,93577.14627408788,57354.67525275071,40247.19002370796,28713.461204777195,21461.9998321765,1574.7021789292894,103387.45466269476,349805.9215663157,1518208.487185161,4.340145187900546,1556787.757910767,4.45043283126822,0.7474542925743054,0.09570432368042735,4.061929975244301,1.271376262684353,0.5,49.53814192213652,4.061929975244301,1.2859767533653104,1.2862394422319037,3.158634061319163,19581.965917123125,1996.8048127671657,0.0002042612284908947,6.804938406605973e-05,0.00013621184442483497,0.0005532829738525506,0.09570432368373878,0.09570432368042738,0.5174704773497721,10.699968759955027,28713.461204777195,21461.9998321765,0.7474542924481272,0.9908374781248814,0.6159749429380317,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591710915864289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15521.512282325551,1574.7021789292894,0.5174704773497721,6.510148678655215
838.0,-31.27697686119859,4.6855408080076995,34.90039461416531,24.16408066581937,4.88741365908283,-27.633064669752294,-41.29593110466374,1.2435014676365226,5.364430911179966,-5.3534686805652125,40.05182898037464,42475.86674953009,25850.44943307525,68326.31618260534,78696.67532021344,104547.12475328869,104547.12475328869,1167.847731772723,133258.70461753086,93572.88677771113,57352.07820702778,40245.34285631483,28711.579864242183,21460.59361789498,1574.625563975328,103379.27702151597,349796.14813424466,1518048.646054754,4.339809498051299,1556769.1578878749,4.450504004093317,0.7474542926362027,0.09569649650744104,4.0618801078267355,1.2713677896978335,0.5,49.53814192213652,4.0618801078267355,1.2859825697533325,1.2862452296730367,3.158580997412628,19581.31496983298,1996.7384346166102,0.00020423779625672152,6.804363530520506e-05,0.00013619416095151646,0.0005532043531711174,0.09569649656071402,0.09569649650744119,0.5174946224803827,10.717899591745152,28711.579864242183,21460.59361789498,0.7474542924481272,0.9908550655529226,0.6159768312408674,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591777582237198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15521.281706850408,1574.625563975328,0.5174946224803827,6.510077867006638
839.0,-31.278056828562715,4.684706373634679,34.90021253326162,24.16209845049309,4.886127696983385,-27.634205831190283,-41.29666026039047,1.242276699610934,5.3816373619388855,-5.354179888408976,40.05139932555682,42473.708031926464,25850.13212476241,68323.84015668888,78692.86168460056,104542.99380936298,104542.99380936298,1171.8782088114676,133252.6936303259,93568.6397345793,57349.486081905074,40243.50405852691,28709.69982096291,21459.1883622277,1574.5488925173572,103371.11560055151,349786.42272444937,1517888.9270347063,4.339473542775132,1556750.612363963,4.450574725681453,0.7474542923140869,0.09568868527872568,4.061830154682622,1.2713593090185897,0.5,49.53814192213652,4.061830154682622,1.2859883577716904,1.28625098903977,3.1585279370031,19580.667025848812,1996.6723627180345,0.00020421459832882651,6.803795823287412e-05,0.00013617664009595238,0.0005531263831051019,0.09568868522382194,0.09568868527872573,0.5175188263678397,10.73581725034785,28709.69982096291,21459.1883622277,0.7474542924481272,0.9908725963785396,0.6159787456164934,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591843593631857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15521.051115892027,1574.5488925173572,0.5175188263678397,6.510006379625704
840.0,-31.27912598756098,4.6838745411047205,34.90003125218113,24.160115990694635,4.884842083614295,-27.635337232923316,-41.297376494016476,1.2410533289766097,5.398863077194051,-5.35489047000016,40.05097027211678,42471.542536876725,25849.819903595067,68321.3624404718,78689.0458056066,104538.86570920167,104538.86570920167,1175.912303069752,133246.68479231637,93564.386195281,57346.88292655099,40241.67029858889,28707.81908311471,21457.7825914201,1574.4721490771535,103362.95340613191,349776.7060903383,1517729.0963472398,4.339137140696984,1556732.0929644066,4.45064541422705,0.747454292131898,0.09568087369852217,4.061780205801167,1.271350851967,0.5,49.53814192213652,4.061780205801167,1.2859941388077045,1.2862567417241213,3.1584748975349157,19580.01768594024,1996.6061484747843,0.0002041916349591625,6.803238219615592e-05,0.00013615925276300658,0.000553048957709458,0.09568087362305874,0.09568087369852213,0.5175430884154885,10.753753547194208,28707.81908311471,21457.7825914201,0.7474542924481272,0.9908900421618135,0.6159805231008273,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591908952399206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15520.820586412578,1574.4721490771535,0.5175430884154885,6.509934328121121
