time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
841.0,-31.28018442032494,4.683045320673959,34.89985076292103,24.158138001244538,4.883560028714304,-27.63645864173322,-41.29808741910381,1.2398342501225939,5.416093842907401,-5.355597961536273,40.050541669888254,42469.40110882977,25849.506451691348,68318.90756052113,78685.23357197935,104534.74002367069,104534.74002367069,1179.9466217406152,133240.67535329852,93560.13326180959,57344.30079866001,40239.81384794397,28705.93532962782,21456.374576658713,1574.3951338943043,103354.79340193007,349767.03192077356,1517569.2197065249,4.338800061780186,1556713.5932069065,4.450715622504756,0.7474542923014695,0.0956730646832946,4.061730240914974,1.2713423723867168,0.5,49.53814192213652,4.061730240914974,1.2859998992996742,1.286262474159264,3.158421896554501,19579.368533992925,1996.5399533982477,0.00020416890431157692,6.802684790556687e-05,0.00013614205640601003,0.0005529723075646431,0.09567306464347425,0.09567306468329471,0.5175674100671164,10.771691804443662,28705.93532962782,21456.374576658713,0.7474542924481272,0.9909081905044469,0.6159828795165977,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591973657606583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15520.590196002871,1574.3951338943043,0.5175674100671164,6.5098613854903125
842.0,-31.281232112078044,4.682218645803776,34.89967104915173,24.156154912803345,4.882275888043434,-27.637570587871494,-41.29878549193961,1.238614363836829,5.433359666099477,-5.356306008340674,40.05011318459082,42467.252908206574,25849.200984421957,68316.45389262853,78681.40936240177,104530.61034682373,104530.61034682373,1183.9882221239968,133234.65919417946,93555.86320205125,57341.70674785582,40237.9516157727,28704.048847355734,21454.96451429304,1574.3179761491301,103346.62212469973,349757.3503688286,1517409.087019255,4.3384623237198765,1556695.0986625843,4.450785943514861,0.747454292193678,0.09566524527148998,4.061680291164516,1.2713338587386538,0.5,49.53814192213652,4.061680291164516,1.2860056631455545,1.2862682102483545,3.1583688995814327,19578.715709045588,1996.473383779944,0.00020414640663223016,6.802141407021103e-05,0.00013612499256201912,0.0005528961994240694,0.09566524517964485,0.09566524527149022,0.51759179147839,10.78966567444013,28704.048847355734,21454.96451429304,0.7474542924481272,0.9909264807186083,0.6159852139904021,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459203771420791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15520.359793276424,1574.3179761491301,0.51759179147839,6.509787477903518
843.0,-31.282269098645497,4.681394600033658,34.89949212755439,24.15418600374835,4.881000693600541,-27.638672074884614,-41.29947441453112,1.237403669839678,5.450601656052527,-5.357007532942669,40.04968554434652,42465.11187210726,25848.88549241404,68313.9973645213,78677.60482553976,104526.49031795381,104526.49031795381,1188.0232663153874,133228.64986064,93551.61150256131,57339.11854912893,40236.10328159153,28702.159542686182,21453.55234727666,1574.240449608527,103338.46705163842,349747.7582063842,1517249.1150260489,4.338123917668483,1556676.6407585305,4.450855235617963,0.7474542922587651,0.09565744190097374,4.0616302538002165,1.2713254203693944,0.5,49.53814192213652,4.0616302538002165,1.286011383480029,1.286273903115433,3.1583159418147493,19578.067132717515,1996.407247400235,0.0002041241410814545,6.801605185442968e-05,0.00013610808922702482,0.0005528207329914233,0.09565744184111868,0.09565744190097383,0.5176162348167249,10.807609188995173,28702.159542686182,21453.55234727666,0.7474542924481272,0.9909445722276518,0.6159875536804577,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459210112129251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15520.129531249535,1574.240449608527,0.5176162348167249,6.509712438545331
844.0,-31.283295425266207,4.680573094393718,34.89931399193083,24.152212030626856,4.879722855895176,-27.639764202825262,-41.30015429165212,1.236191633454263,5.467878538408286,-5.357710663584113,40.04925852789954,42462.97988268559,25848.58067679291,68311.5605594785,78673.79158406694,104522.37226085985,104522.37226085985,1192.0656304851436,133222.64325430756,93547.34597174867,57336.53427036744,40234.23522375692,28700.270993447702,21452.140750127895,1574.1629975405003,103330.3066303747,349738.14429129794,1517088.9422235726,4.337785188681006,1556658.2099439998,4.450924885812439,0.7474542925056505,0.095649633737453,4.061580263078796,1.2713169149635362,0.5,49.53814192213652,4.061580263078796,1.2860171096789386,1.2862796021450873,3.158263006386278,19577.415420989735,1996.3407912987348,0.00020410210661852288,6.801076042720118e-05,0.0001360913461913217,0.0005527459256664959,0.09564963369564855,0.09564963373745308,0.5176407378377255,10.825589201992386,28700.270993447702,21452.140750127895,0.7474542924481272,0.9909632244878452,0.6159901943576658,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592163881012292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15519.8993374071,1574.1629975405003,0.5176407378377255,6.509636633824142
845.0,-31.284311125208287,4.679754214374322,34.899136646515736,24.15025223689156,4.878453962950744,-27.640845959753687,-41.30082494867963,1.234988797496117,5.48513160232892,-5.358407184587792,40.04883230229469,42460.85454748334,25848.265602327443,68309.12014981078,78669.99759685289,104518.26319918034,104518.26319918034,1196.101438047248,133216.64247597422,93543.09826471776,57333.95521534808,40232.381165966304,28698.379276793872,21450.72678513352,1574.0851557780402,103322.16176113309,349728.6209544302,1516928.9243668301,4.33744576073597,1556639.8134281293,4.450993485119882,0.7474542927404628,0.09564184099589405,4.061530163179964,1.271308442526497,0.5,49.53814192213652,4.061530163179964,1.2860227923306382,1.286285257914585,3.1582100934768964,19576.767949633217,1996.2747675947667,0.00020408030246078627,6.800554113223388e-05,0.0001360747613285524,0.0005526717475834301,0.09564184109722297,0.0956418409958941,0.5176653027814404,10.843538786916724,28698.379276793872,21450.72678513352,0.7474542924481272,0.9909816707525576,0.6159928350528304,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459222599608918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15519.669211161221,1574.0851557780402,0.5176653027814404,6.509559954844819
846.0,-31.285316244779775,4.678937839699642,34.89896007527899,24.148282559495442,4.87717986039775,-27.641918658816653,-41.301486699935026,1.2337822744346452,5.502434456471974,-5.359106805333978,40.0484063906589,42458.73847391787,25847.96496096157,68306.70343487944,78666.18629416118,104514.15125512275,104514.15125512275,1200.1480409504293,133210.6387122185,93538.82734203115,57331.37952178795,40230.497578047994,28696.48745709576,21449.312718542922,1574.0073898298076,103314.00321417232,349719.055440592,1516768.5846234546,4.337105916955427,1556621.4306277495,4.451062664190966,0.747454292118918,0.09563403547107137,4.061480145701097,1.271299982727505,0.5,49.53814192213652,4.061480145701097,1.286028491839642,1.2862909308394082,3.158157203726659,19576.115206393977,1996.20820630837,0.0002040587275467095,6.800039150831904e-05,0.00013605833603839046,0.0005525982304770509,0.09563403543220611,0.09563403547107138,0.5176899274040324,10.86154126180594,28696.48745709576,21449.312718542922,0.7474542924481272,0.9910008888398635,0.6159958752333278,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459228746852082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,43.0,15519.439157541041,1574.0073898298076,0.5176899274040324,6.509482487326546
847.0,-31.286310815714625,4.678124066676899,34.898784280612915,24.14632699163633,4.87591499478775,-27.64298103072014,-41.302139196172334,1.2325852097932783,5.5197140835148275,-5.359799336324697,40.047981028357356,42456.62870392822,25847.65276272911,68304.28146665732,78662.39279104822,104510.04555377732,104510.04555377732,1204.1881923906913,133204.6363807105,93534.57291391156,57328.80882679157,40228.62676346666,28694.59082693317,21447.895081258528,1573.9291323633317,103305.85736138663,349709.5870632019,1516608.3725141312,4.3367652149611775,1556603.07170097,4.4511306789529055,0.7474542923653477,0.09562624266361858,4.061430015148123,1.2712915053451441,0.5,49.53814192213652,4.061430015148123,1.2860341465947336,1.2862965592948101,3.1581043364224115,19575.466444157166,1996.1420509712457,0.00020403738112864168,6.79953142583555e-05,0.00013604206687028617,0.0005525253337097684,0.09562624271256474,0.0956262426636188,0.517714614944774,10.879513419839498,28694.59082693317,21447.895081258528,0.7474542924481272,0.9910199183180805,0.6159989360369316,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592348301094311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,78.0,15519.209171744427,1573.9291323633317,0.517714614944774,6.5094039937049235
848.0,-31.287294801374742,4.677312836641535,34.89860927482386,24.14437128407883,4.874649997860127,-27.64403388261822,-41.302778910007305,1.2313890791035962,5.537014101317254,-5.360492058210348,40.047556632867284,42454.51145790904,25847.3476042436,68301.85906215264,78658.59955494035,104505.94715918394,104505.94715918394,1208.2322822885471,133198.64321099248,93530.31447437647,57326.22637734528,40226.76455225688,28692.696051808533,21446.478820026998,1573.8509632933292,103297.71487689539,349700.11627720145,1516448.0775149902,4.3364242873540455,1556584.754665517,4.451198847848361,0.7474542922457509,0.09561845341784046,4.061379900109523,1.271283012577333,0.5,49.53814192213652,4.061379900109523,1.2860397965478774,1.2863021832418402,3.15805149343862,19574.81675158635,1996.0758007664544,0.00020401626392715905,6.799033681212161e-05,0.00013602592711503742,0.000552452966278776,0.09561845339195123,0.09561845341784163,0.5177393629824625,10.897506159527609,28692.696051808533,21446.478820026998,0.7474542924481272,0.9910387931579901,0.6160017952230568,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592408495714932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15518.979262298802,1573.8509632933292,0.5177393629824625,6.509324593188479
849.0,-31.28826830650684,4.676504193486793,34.898435052662215,24.142424936313205,4.873391156322516,-27.645076725714283,-41.30341324545441,1.2301995755301247,5.55430494519328,-5.361180147705083,40.04713295765678,42452.416882076395,25847.037178569084,68299.45406064548,78654.81854779806,104501.85572636714,104501.85572636714,1212.2732773114549,133192.65461963872,93526.06617943279,57323.66451371195,40224.89073968982,28690.79889327157,21445.06078618648,1573.772507860193,103289.58244905568,349690.70902387216,1516287.8463357922,4.336082735993654,1556566.4688800303,4.451266301083707,0.7474542924357424,0.09561067428414508,4.06132973808685,1.2712745478330185,0.5,49.53814192213652,4.06132973808685,1.286045415019343,1.286307775992355,3.157998691691432,19574.16939260051,1996.0097885211067,0.00020399537362943314,6.798540154648674e-05,0.0001360099720829464,0.0005523813442968325,0.09561067429341047,0.09561067428413732,0.5177641726477675,10.915485092898336,28690.79889327157,21445.06078618648,0.7474542924481272,0.9910581236929076,0.6160051086795192,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592468050150045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15518.749501882252,1573.772507860193,0.5177641726477675,6.509244497201408
850.0,-31.28922281136225,4.675707872017118,34.89826512005338,24.140817706380062,4.872946287748361,-27.64562967310302,-41.30357096493242,1.2293531494579673,5.5471254252314,-5.36140225472609,40.046810123406765,42448.36314319427,25845.55857636376,68293.92171955803,78649.00130656584,104494.5598829296,104494.5598829296,1210.4941052599752,133183.7377220559,93521.68523115841,57321.04706765969,40222.93129277635,28689.1778391263,21443.849124015145,1573.6940189000936,103284.06577766963,349687.6725179459,1516331.2932323434,4.336244633143382,1556552.5354906686,4.451265108325449,0.7474542924952706,0.095605405530574,4.061274503705845,1.2712656638352202,0.5,49.53814192213652,4.061274503705845,1.2860494246447416,1.2863117600952294,3.157945896852084,19573.518700582346,1995.943436401049,0.00020397489296998056,6.798417450660387e-05,0.0001359907184633767,0.0005522956376359515,0.09561907664525994,0.09560540553128027,0.5177890427727424,10.908527679957501,28689.1778391263,21443.849124015145,0.7474542924481272,0.9910293354806282,0.6159782899975547,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592526970724313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15518.519743310884,1573.6940189000936,0.5177890427727424,6.509163584478535
851.0,-31.290176376134948,4.674900377008044,34.89809268670904,24.138442694116407,4.870741016769934,-27.647137031003282,-41.30467790002001,1.2277016716382994,5.5886742481777105,-5.362730458366238,40.04635594431506,42448.427532029506,25846.89940108878,68295.32693311828,78647.52121010752,104494.4206111963,104494.4206111963,1220.312866688546,133181.93444506495,93517.79576114875,57318.70208307062,40221.21519786459,28687.513833868663,21442.60535727837,1573.6479899988492,103274.10774450775,349669.5145945531,1515977.1388550499,4.33545698318267,1556532.9334732115,4.451440198548719,0.7474542925348621,0.0955958613453906,4.0612340021025375,1.2712581458454957,0.5,49.53814192213652,4.0612340021025375,1.286057207659278,1.2863195183850937,3.157895292616331,19572.899851578037,1995.880331364741,0.0002039544343741505,6.797556325188553e-05,0.00013597887112226496,0.0005522420149692613,0.09559586134776528,0.09559586134539055,0.5178124604463992,10.95140470654394,28687.513833868663,21442.60535727837,0.7474542924481272,0.9910983396844761,0.6160094392755601,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592584741766481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15518.299490772319,1573.6479899988492,0.5178124604463992,6.509132195474103
852.0,-31.291118459573383,4.67410033515235,34.89791885599235,24.136643623374425,4.869672424914473,-27.648136865021236,-41.305245145317144,1.226690830362354,5.60565681331002,-5.363183168802369,40.04585550484417,42446.13207225933,25846.0050226834,68292.13709494274,78643.45903884355,104489.46406152695,104489.46406152695,1224.2656127498922,133174.49314230643,93513.29357900201,57315.96661241802,40219.25218509332,28685.02908077948,21440.748111050416,1573.5310549412166,103265.19844877705,349663.3257417979,1515810.2198463192,4.33505634778993,1556511.3351096895,4.451457217618141,0.7474542922955193,0.09558735254794232,4.061178361276432,1.2712490849150346,0.5,49.53814192213652,4.061178361276432,1.2860619874475365,1.2863242731550713,3.1578402914595927,19572.225711645202,1995.8115882228083,0.00020393422396600917,6.797115083328609e-05,0.0001359630731327231,0.00055217029053926,0.09558735255479,0.09558735254794185,0.5178377348100575,10.9688399821124,28685.02908077948,21440.748111050416,0.7474542924481272,0.9911160212444848,0.616015888889073,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592642456349054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15518.06006943238,1573.5310549412166,0.5178377348100575,6.509033872440237
853.0,-31.292031302196275,4.673317996489987,34.89775347964931,24.135881813149922,4.869696335639474,-27.649021414552497,-41.30567045705391,1.2266864480742308,5.593342650505974,-5.363140504294422,40.04560691623036,42443.24851428917,25843.880639519855,68287.12915380902,78638.9444326973,104482.82507221715,104482.82507221715,1221.2801563156972,133166.51647846558,93508.64723553971,57312.95131745235,40217.43990898596,28683.69140624843,21439.748262472574,1573.4593495836457,103261.54491590145,349663.9089903268,1515896.9441411572,4.335297138667787,1556500.6064093718,4.451419109578253,0.7474542923649694,0.09558386646013799,4.061110988582392,1.2712393184518445,0.5,49.53814192213652,4.061110988582392,1.286062048465424,1.286324309001264,3.157787754819651,19571.577918867362,1995.745531742987,0.00020391464261858465,6.796784264395076e-05,0.0001359467999746339,0.0005520950432395982,0.09559907368296026,0.09558386645988062,0.5178629796441729,10.956483154800424,28683.69140624843,21439.748262472574,0.7474542924481272,0.9910886490583704,0.6160022006039944,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592699476453428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15517.831347347368,1573.4593495836457,0.5178629796441729,6.508911029107137
854.0,-31.29295394107035,4.672515066217599,34.89758323511725,24.132512148376577,4.866861706586642,-27.650147495676787,-41.30645647002382,1.2240552611930904,5.640642438610428,-5.364903043563599,40.0451311533622,42442.24233393121,25846.351632686587,68288.5939666178,78636.22203938404,104482.57367207063,104482.57367207063,1232.453151388152,133164.68887968268,93504.9926148269,57311.01290937416,40215.5330060586,28682.115207612056,21438.570127087627,1573.431349642788,103250.12052068248,349639.8146938454,1515500.9805838089,4.334463401746237,1556480.0733752246,4.451667138475414,0.7474542924016274,0.09557291365617196,4.06108332305194,1.271232572481968,0.5,49.53814192213652,4.06108332305194,1.2860744224260943,1.2863366600329127,3.1577358605662766,19570.946321503572,1995.681126735794,0.0002038948528931501,6.796172921511692e-05,0.00013593312367803318,0.0005520357416192173,0.09557291364785345,0.09557291365617199,0.5178864050905965,11.005545482174,28682.115207612056,21438.570127087627,0.7474542924481272,0.9911600139795192,0.61601873843801,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592754727149935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15517.605393048274,1573.431349642788,0.5178864050905965,6.50891342067865
855.0,-31.2938648793722,4.671723528034143,34.89741042080508,24.13090820135551,4.865984249262613,-27.651100682705774,-41.30698257414622,1.2232200525962034,5.657122239481396,-5.3651636882822595,40.044586344534665,42439.90221886848,25844.984582014735,68284.88680088322,78632.16168479502,104477.14626680975,104477.14626680975,1236.2768739912135,133156.39882149568,93500.55274327926,57308.29327735284,40213.62162880714,28679.252554685936,21436.43042757755,1573.2883781932496,103240.86939281854,349636.25173428346,1515331.934390166,4.334024080379937,1556456.5606982447,4.451645254111466,0.7474542924960235,0.09556408782346112,4.061026912209823,1.2712235950725157,0.5,49.53814192213652,4.061026912209823,1.2860783777001068,1.2863405909859769,3.1576822864187757,19570.28888255766,1995.6140866205749,0.00020387531587052007,6.795763758190164e-05,0.00013591767828861843,0.0005519653493751563,0.09556408781424573,0.0955640878234611,0.5179120928843658,11.022285927763676,28679.252554685936,21436.43042757755,0.7474542924481272,0.991174887246096,0.6160274588897499,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592810571182369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,54.0,15517.372093722355,1573.2883781932496,0.5179120928843658,6.508800903559464
856.0,-31.294765844466042,4.670932411340999,34.89724202431547,24.128913622722052,4.8646578364876785,-27.652084023653476,-41.30756218275053,1.2219760156751163,5.674831518918211,-5.365935162708419,40.04419670194249,42437.9075787388,25844.934003177248,68282.84158191604,78628.48587036227,104473.41987353952,104473.41987353952,1240.415067409922,133150.98524099393,93496.36134571573,57305.783054092375,40211.75365735929,28677.565367454405,21435.169327037333,1573.2234986223466,103233.0048061296,349625.7060049914,1515172.0647474877,4.333697547759421,1556439.7447983494,4.451731431830499,0.7474542923146356,0.09555656365622714,4.060978068542664,1.2712152490159498,0.5,49.53814192213652,4.060978068542664,1.286084248881208,1.2863464385138508,3.157629892501518,19569.64696743066,1995.5486294943394,0.0002038559944419084,6.795313009575504e-05,0.00013590286434615335,0.0005518985515618576,0.09555656362561815,0.09555656365622722,0.5179376624034019,11.040766681626621,28677.565367454405,21435.169327037333,0.7474542924481272,0.9911963501529286,0.6160302958351614,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592865707423612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15517.143904889366,1573.2234986223466,0.5179376624034019,6.508652350102738
857.0,-31.295656512969494,4.670144246763338,34.89707358276215,24.127012118138396,4.863437913207528,-27.653048820777197,-41.30812006825579,1.220830221015216,5.6922439174172155,-5.366585752972293,40.0437717027003,42435.84826020001,25844.579749319248,68280.42800951925,78624.72084287227,104469.30059219152,104469.30059219152,1244.4763598889986,133144.90515615448,93492.10785090923,57303.235268236866,40209.858425191516,28675.604563962945,21433.70372747885,1573.1403660750134,103224.82423230252,349616.81290518405,1515010.2012209622,4.333344808654361,1556421.4031594878,4.4517922070915645,0.7474542927131482,0.09554874332930487,4.0609274331318,1.2712067524017767,0.5,49.53814192213652,4.0609274331318,1.2860896591533542,1.2863518253247213,3.1575772375039155,19569.0006733232,1995.4827258363664,0.00020383689548525097,6.794879180645343e-05,0.00013588810367879753,0.0005518317280654872,0.09554874333678375,0.09554874332930499,0.5179632540416502,11.058829670389514,28675.604563962945,21433.70372747885,0.7474542924481272,0.9912167973708695,0.6160348848476381,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592920240411333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15516.914549365305,1573.1403660750134,0.5179632540416502,6.508580297423157
858.0,-31.296537018205687,4.669358388783452,34.89690609866615,24.125083162821852,4.8621915307109385,-27.654006778857674,-41.30867306431753,1.2196612913627471,5.709744099340412,-5.367264119017055,40.04335478177481,42433.817376088155,25844.30295758631,68278.12033367447,78620.96049434763,104465.26345193395,104465.26345193395,1248.558639328272,133138.9664692418,93487.8471287624,57300.7040105021,40207.936798067,28673.703017307853,21432.2823928719,1573.0612220134087,103216.70481260568,349607.54031959875,1514848.6622790494,4.332997683328651,1556403.4103142547,4.451858815434719,0.7474542921761822,0.09554098048116226,4.060877247816228,1.2711983129335573,0.5,49.53814192213652,4.060877247816228,1.2860951774610325,1.2863573204753227,3.1575246676790125,19568.35068141517,1995.416445107674,0.00020381801608467974,6.79444917917826e-05,0.00013587352429289713,0.0005517657033816314,0.09554098039870433,0.09554098048117503,0.517988850351355,11.077008218357491,28673.703017307853,21432.2823928719,0.7474542924481272,0.9912383113509199,0.6160395932765909,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592974150558864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15516.685535322307,1573.0612220134087,0.517988850351355,6.508489385865117
859.0,-31.2974073180086,4.668575061329311,34.896739351730595,24.123172752466076,4.860959525176521,-27.654954271225808,-41.30921306842936,1.218506478393729,5.727192518381969,-5.367929519057859,40.04293666742524,42431.77453867131,25843.999294496964,68275.77383316826,78617.21337281754,104461.21266731451,104461.21266731451,1252.6274567526561,133132.9967814064,93483.59997446484,57298.16114031873,40206.04314905124,28671.7841140919,21430.84810819741,1572.9807426092589,103208.58521056185,349598.44515389396,1514687.2736678673,4.332648770795015,1556385.3661228968,4.451923021104321,0.7474542924471993,0.09553321823831981,4.060826861632299,1.2711898267595099,0.5,49.53814192213652,4.060826861632299,1.2861006291882493,1.2863627493151613,3.157472105581178,19567.70448133678,1995.3505510379978,0.0002037993570882522,6.794029304345914e-05,0.00013585906404479307,0.0005517001366693186,0.0955332182084815,0.09553321823832005,0.5180144694508091,11.095122037439808,28671.7841140919,21430.84810819741,0.7474542924481272,0.991259111184289,0.6160440336853766,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593027445922777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15516.45652690217,1572.9807426092589,0.5180144694508091,6.508401355351747
860.0,-31.29826743197142,4.667794284388651,34.896573437224475,24.121276765968673,4.859734686060626,-27.65589192356874,-41.30974402707068,1.2173591776579376,5.7446041932893195,-5.368591437117869,40.04252088513523,42429.73735196589,25843.693232879286,68273.43058484518,78613.49503880864,104457.18827168793,104457.18827168793,1256.6869396996917,133127.06148922673,93479.38001189276,57295.62232505013,40204.17520760292,28669.873217538796,21429.419794666217,1572.900564504588,103200.50133198824,349589.3977667043,1514526.308719365,4.332300459895731,1556367.4227309548,4.451986909996578,0.747454292248379,0.09552549045423611,4.06077642128022,1.2711813548719513,0.5,49.53814192213652,4.06077642128022,1.2861060452928825,1.2863681428078193,3.1574195892652592,19567.06421799472,1995.2852623469505,0.0002037809180204359,6.793616486128541e-05,0.00013584475315915048,0.0005516351705833099,0.09552549047831677,0.09552549045423611,0.518040114974209,11.113195630407176,28669.873217538796,21429.419794666217,0.7474542924481272,0.9912794753026701,0.6160482550707354,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593080123937874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15516.227688320345,1572.900564504588,0.518040114974209,6.5083115666975875
861.0,-31.29911746770026,4.6670159811663146,34.896408309682556,24.119375750329368,4.858507510828683,-27.65682070514631,-41.31026978194711,1.2162107482747349,5.762040759411377,-5.369254460262968,40.042105531251615,42427.72281611201,25843.3963866804,68271.11920279241,78609.76667228974,104453.16305897014,104453.16305897014,1260.7513238481915,133121.12525733208,93475.1452888601,57293.10143268237,40202.270951308594,28667.962198361936,21427.991393519274,1572.820400870188,103192.41173512195,349580.335459001,1514365.2096616263,4.331951932231131,1556349.497983309,4.452051045548123,0.7474542921904527,0.09551775749616367,4.060726031801066,1.2711729005677626,0.5,49.53814192213652,4.060726031801066,1.2861114662836741,1.2863735414672621,3.1573671009518876,19566.420603926013,1995.2196319768743,0.00020376269651991343,6.79320773667794e-05,0.00013583061915313401,0.0005515709311107877,0.09551775741476703,0.09551775749616356,0.5180657912722605,11.13129521967437,28667.962198361936,21427.991393519274,0.7474542924481272,0.9913008288272219,0.6160531317486179,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593132185777284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15515.998942154823,1572.820400870188,0.5180657912722605,6.508221789122405
862.0,-31.299957385421127,4.66624017655949,34.89624395379573,24.117479170113825,4.857284149019812,-27.65774004589928,-41.310782719496615,1.2150668094979713,5.779474982330555,-5.369913824535264,40.041690342259365,42425.69810435956,25843.09655281899,68268.79465717854,78606.04001225265,104449.13656507165,104449.13656507165,1264.8141415051068,133115.18324232785,93470.90932205206,57290.567414158955,40200.379897659004,28666.0466772562,21426.55963243402,1572.7398710855389,103184.32242356654,349571.3233442675,1514204.10082633,4.331602736575449,1556331.5805075378,4.452114565973192,0.7474542923086067,0.09551002526709895,4.060675587548915,1.2711644204379993,0.5,49.53814192213652,4.060675587548915,1.2861168658182203,1.2863789189467492,3.157314623166485,19565.776977446658,1995.1540003412642,0.00020374469338565573,6.792808974012011e-05,0.0001358166036455356,0.0005515071668072334,0.09551002524788572,0.0955100252670989,0.5180915058162042,11.14938880686583,28666.0466772562,21426.55963243402,0.7474542924481272,0.9913218683259754,0.6160577833700643,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459318363794169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,51.0,15515.770212438787,1572.7398710855389,0.5180915058162042,6.508131071989628
863.0,-31.300787289881985,4.665466838408107,34.896080370099746,24.115582345426105,4.856061425587716,-27.65865028799658,-41.31129045328123,1.213924423702332,5.796923034820338,-5.3705722210738225,40.041275596820874,42423.69545004151,25842.800578165967,68266.49602820748,78602.31039230479,104445.11097047076,104445.11097047076,1268.8792541759176,133109.2407089509,93466.6668022292,57288.051859966035,40198.46104695907,28664.12973848015,21425.12680753034,1572.6592219796328,103176.23171629485,349562.32463840005,1514042.912548175,4.331253129508038,1556313.6823289685,4.452177974096252,0.7474542922811359,0.09550229207207865,4.060625177598436,1.2711560034984721,0.5,49.53814192213652,4.060625177598436,1.2861222576712992,1.2863842890209143,3.157262191349332,19565.13179797642,1995.088210344656,0.00020372690631962568,6.792414278125518e-05,0.0001358027635383705,0.0005514441208113542,0.09550229202458783,0.09550229207207855,0.5181172626591286,11.167495255894153,28664.12973848015,21425.12680753034,0.7474542924481272,0.9913437070776346,0.6160630171790149,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593234478011181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15515.541653579698,1572.6592219796328,0.5181172626591286,6.508039283999779
864.0,-31.30159801209729,4.664704886528399,34.89591850896687,24.11462914841252,4.855627032877888,-27.65930922293561,-41.31151913953943,1.2137229342578322,5.805730989400843,-5.370825193001711,40.0408883470975,42420.46663419614,25841.489954790028,68261.95658898617,78598.94548616133,104440.43544095136,104440.43544095136,1269.9729596903053,133102.86186799058,93462.11543911982,57285.20656833613,40196.56541198188,28662.426427039223,21423.66170482328,1572.5783266924795,103170.46248126106,349558.86716558796,1513950.2800915549,4.331030971599952,1556296.9708577574,4.452174203095042,0.7474475951768298,0.095495903220171,4.060560853572214,1.2711465436453002,0.5,49.53814192213652,4.060560853572214,1.28612323810131,1.28638524730369,3.1572097706334716,19564.48899253986,1995.022662432111,0.00020370953176228828,6.792236511724622e-05,0.00013578716664504206,0.0005513720532963445,0.09549973442291565,0.0954967588846636,0.5181430661839137,11.176556182402578,28662.426427039223,21423.66170482328,0.7474542924481272,0.9913295964101438,0.6160483257345232,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593284712313916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15515.313114173608,1572.5783266924795,0.5181430661839137,6.507946565716147
865.0,-31.30240041110172,4.663961726071848,34.89576844840938,24.113874707277887,4.855878566998387,-27.660228594793516,-41.311986395716644,1.213706750685237,5.777569569939942,-5.370670994233505,40.04080660818029,42418.25744391457,25839.179254786286,68257.43669870085,78593.57098470534,104432.75023949162,104432.75023949162,1264.1699241798342,133094.35168704236,93457.593567161,57282.28002634994,40194.79282312341,28661.60144755075,21423.237037629424,1572.5288681025038,103168.58031531179,349560.97466125,1514176.057321575,4.331650747881458,1556293.4434934568,4.452137270190468,0.7474542927000377,0.09549499603397595,4.060495429395545,1.2711370574170728,0.5,49.53814192213652,4.060495429395545,1.2861233495100186,1.2863853366192608,3.15715862785828,19563.857640867314,1994.9582824784525,0.00020369233692416083,6.791873309360893e-05,0.00013577360383055191,0.0005513080977865175,0.09552274386113235,0.09549499603397668,0.5181683703634539,11.14824056417342,28661.60144755075,21423.237037629424,0.7474542924481272,0.9913013514820598,0.6160394817824557,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593333785831688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15515.090117603671,1572.5288681025038,0.5181683703634539,6.507866519596398
866.0,-31.303202213140523,4.66318363657254,34.89560574633938,24.109511752054118,4.851936925012137,-27.661353294915518,-41.312808939814545,1.2100880067871331,5.849190781534787,-5.373076844948622,40.0402163697474,42418.07496666191,25843.37073991699,68261.4457065789,78591.58730275273,104434.95804266972,104434.95804266972,1281.0797956269816,133094.717908299,93454.24211364877,57280.72977755806,40192.79148454523,28659.759865629272,21421.860530055586,1572.5069024822124,103153.87824704274,349528.0940825668,1513582.123015134,4.330358985843324,1556267.9725013261,4.452483216223812,0.7474542923768923,0.09548089801502675,4.060481899536147,1.2711312977643687,0.5,49.53814192213652,4.060481899536147,1.286140348686107,1.2864023171601775,3.157106379318748,19563.221253535427,1994.8933890304465,0.00020367515621484616,6.791233982194697e-05,0.00013576281639289918,0.0005512624585934165,0.09548089794498507,0.0954808980150266,0.518191013597035,11.222267626483415,28659.759865629272,21421.860530055586,0.7474542924481272,0.9914149057369085,0.6160712150074074,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593382355852398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15514.862271759324,1572.5069024822124,0.518191013597035,6.507939001827182
867.0,-31.303991667623794,4.662423258561557,34.89543973639674,24.10818402366715,4.851355832724499,-27.662171092314207,-41.31318930359555,1.2095352574149203,5.865114528202412,-5.373011833212393,40.03958915674568,42415.605457811085,25841.24536131792,68256.850819129,78587.356551495,104428.60191281293,104428.60191281293,1284.746507301621,133084.79491267382,93449.67182274697,57277.92072906319,40190.83454853753,28656.192999860883,21419.19445482397,1572.3163338972095,103143.8554055113,349528.98256109905,1513406.6777308113,4.329846030625691,1556240.90626378,4.45239446200071,0.7474542921639296,0.09547135400212885,4.060420864779439,1.2711219835234808,0.5,49.53814192213652,4.060420864779439,1.286142974827359,1.2864049220803204,3.1570524772523645,19562.558585574025,1994.8258157040402,0.00020365824138923494,6.790938361063407e-05,0.00013574885777860088,0.0005511974944942076,0.09547135401903326,0.0954713540021288,0.5182177179860562,11.2381263614148,28656.192999860883,21419.19445482397,0.7474542924481272,0.9914277093683598,0.6160847747274718,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593430890048271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,44.0,15514.62718306588,1572.3163338972095,0.5182177179860562,6.507755594748923
868.0,-31.304771810856042,4.661661701577531,34.895280734865345,24.10617662770676,4.849998084821804,-27.663048199691293,-41.313672869559355,1.208274473657029,5.883172731768468,-5.3738283326295,40.03922780770808,42413.74312845261,25841.386838083105,68255.12996653572,78583.77457136009,104425.16140944319,104425.16140944319,1288.9592367741425,133079.80702827658,93445.5181273576,57275.48668445,40188.92382545289,28654.645618833394,21418.037869711075,1572.2600581685315,103136.20217266904,349517.82405528607,1513246.8302018177,4.3295269255351485,1556225.3130640935,4.452491993134899,0.7474542925644829,0.0954640338930651,4.060372904541251,1.2711137264827266,0.5,49.53814192213652,4.060372904541251,1.2861489197106544,1.2864108466765254,3.1570005948103703,19561.92011808038,1994.7607101385672,0.00020364152733812557,6.790562547728513e-05,0.00013573590186084046,0.000551138378089227,0.0954640339022009,0.09546403389306518,0.5182441917722767,11.257001064397969,28654.645618833394,21418.037869711075,0.7474542924481272,0.9914525135390201,0.6160886698760906,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459347867713224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15514.400874584811,1572.2600581685315,0.5182441917722767,6.507551958127912
869.0,-31.30554197719837,4.660903471843381,34.89512112248127,24.104348325077467,4.848833168059703,-27.66389952755557,-41.314122279267735,1.207190718416898,5.900652090344636,-5.374431506058768,40.038806374251756,42411.747827324645,25840.987568098033,68252.73539542267,78580.07395367353,104421.06152177157,104421.06152177157,1293.0245478833967,133073.69263169152,93441.29841929478,57272.97229294589,40187.02902927654,28652.631109919952,21416.532117242325,1572.1724144934954,103128.03697388817,349509.58110075846,1513084.0497797746,4.3291632950788115,1556207.127206504,4.452544969741108,0.7474542925947074,0.09545623440724793,4.060321698610636,1.2711052600899713,0.5,49.53814192213652,4.060321698610636,1.286154034314877,1.2864159411009073,3.1569482272576583,19561.28345287968,1994.6957883558282,0.00020362502827542438,6.790213296883237e-05,0.000135722895306592,0.0005510786168116152,0.0954562344184976,0.09545623440724789,0.518270674617475,11.27508359640342,28652.631109919952,21416.532117242325,0.7474542924481272,0.9914740319375918,0.6160946719023078,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459352590088484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15514.172421465759,1572.1724144934954,0.518270674617475,6.507480249741636
870.0,-31.3063023336435,4.660147346329017,34.89496261640915,24.102460231538885,4.847614071092847,-27.664746759744336,-41.31456718370316,1.20605849719373,5.918310361275076,-5.375089570845214,40.03839887369943,42409.78585048715,25840.735061723644,68250.52091221079,78576.36792371322,104417.10298543685,104417.10298543685,1297.1332580031594,133067.82834986533,93437.05330243352,57270.47122920767,40185.091192473155,28650.72536442848,21415.10765670635,1572.092225193691,103119.9697274337,349500.58817626035,1512921.713273391,4.328810206494969,1556189.542739649,4.452609224093296,0.7474542924939148,0.09544852638467119,4.0602713965600445,1.2710968134785072,0.5,49.53814192213652,4.0602713965600445,1.2861593757271925,1.2864212626512568,3.156896006192369,19560.637097893556,1994.629878489959,0.00020360874057612222,6.789867563596585e-05,0.00013571006494015637,0.0005510196949018231,0.09544852638861921,0.0954485263846712,0.5182971292346182,11.29339993212028,28650.72536442848,21415.10765670635,0.7474542924481272,0.9914972223187469,0.6161005704846984,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593572521002636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15513.944576570197,1572.092225193691,0.5182971292346182,6.5073773284975065
871.0,-31.30705280139654,4.659393794531306,34.89480482572286,24.10060950731861,4.84642292692528,-27.665582588183597,-41.31499902633948,1.2049527137122917,5.935850702579103,-5.375723182449424,40.03798881505193,42407.80810917823,25840.426215725383,68248.2343249036,78572.69322181171,104413.1194375371,104413.1194375371,1301.2127260960988,133061.90759568883,93432.8443195239,57267.95920689016,40183.205680704144,28648.78815815173,21413.659679140786,1572.0095977752596,103111.906711441,349491.92959358846,1512759.7820622637,4.3284541185869365,1556171.848037438,4.452668906681348,0.7474542923396829,0.09544082356604514,4.060220714326449,1.2710883448878305,0.5,49.53814192213652,4.060220714326449,1.286164592804209,1.2864264601147914,3.15684379514289,19560.000122990845,1994.5649251264035,0.00020359266588134984,6.789531996148623e-05,0.0001356973459198636,0.0005509611747829519,0.09544082356920923,0.09544082356604514,0.5183235875084305,11.311573885028508,28648.78815815173,21413.659679140786,0.7474542924481272,0.9915190672041416,0.6161060539443344,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593618547583103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15513.716747629354,1572.0095977752596,0.5183235875084305,6.507280241759397
872.0,-31.30779354183008,4.658642562802644,34.89464783962586,24.09873957457023,4.8452194924563905,-27.666410731725882,-41.31542587475849,1.203836682352611,5.953451564121053,-5.376366294455401,40.037580155723596,42405.85393815237,25840.147807439465,68246.00174559184,78568.99445617847,104409.14226361793,104409.14226361793,1305.3056236487319,133056.00396995014,93428.6037378902,57265.46321986585,40181.26724224927,28646.86170633221,21412.219752064153,1571.9278237700962,103103.8366399692,349483.14135593706,1512597.6390783729,4.328099012758507,1556154.2138694243,4.452730417358051,0.7474542926051518,0.09543311394619101,4.060170246625294,1.2710799065185712,0.5,49.53814192213652,4.060170246625294,1.2861698575321945,1.2864317055082979,3.156791634361298,19559.35548348342,1994.499190190679,0.0002035768006886315,6.789200324579107e-05,0.00013568479744284042,0.0005509033774968005,0.09543311392463404,0.09543311394617383,0.5183500522805783,11.329817858576462,28646.86170633221,21412.219752064153,0.7474542924481272,0.9915423067300795,0.616112257966971,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593663975845725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15513.489107950722,1571.9278237700962,0.5183500522805783,6.507180736921904
873.0,-31.30852448137228,4.657893815712842,34.89449162158713,24.096888466179394,4.844028774380104,-27.667228916358997,-41.315843572933204,1.2027332093667977,5.970999692685041,-5.376999252549793,40.03717163864433,42403.90246549252,25839.849650776287,68243.7521162688,78565.31739309912,104405.16704387541,104405.16704387541,1309.3850921783596,133050.09417465498,93424.38489306373,57262.96996545703,40179.34991956301,28644.92713077958,21410.77374626294,1571.8452907229976,103095.78195169705,349474.49204266025,1512435.7897273162,4.327743008902331,1556136.5859905784,4.452790179034358,0.7474542926400609,0.09542541964623197,4.060119608072322,1.2710714467195796,0.5,49.53814192213652,4.060119608072322,1.2861750629926518,1.2864368918934828,3.1567394866335685,19558.716201665567,1994.4340015872463,0.00020356114652859432,6.788875777478708e-05,0.00013567238875380723,0.0005508461258533435,0.09542541965898553,0.09542541964623183,0.5183765386152818,11.347998945234849,28644.92713077958,21410.77374626294,0.7474542924481272,0.9915651139546421,0.6161183855876253,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593708815548267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,34.0,15513.261497015032,1571.8452907229976,0.5183765386152818,6.50708079657919
874.0,-31.30924568494156,4.65714754849884,34.89433622234715,24.09504692712801,4.842842776878229,-27.668037897842485,-41.316252295486606,1.2016349897791985,5.988525952637417,-5.377629952736183,40.03676499970188,42401.955271664876,25839.552065680185,68241.50733734506,78561.65958629276,104401.21165197295,104401.21165197295,1313.4586936221021,133044.2104023931,93420.18300915632,57260.47869452875,40177.44923847508,28642.99875042015,21409.33236867859,1571.763001727586,103087.75295835084,349465.8737506403,1512274.2322797836,4.327387438576791,1556119.039304899,4.4528497807349865,0.7474542925909442,0.09541775020274564,4.060068932423776,1.2710629907669504,0.5,49.53814192213652,4.060068932423776,1.2861802434333685,1.286442053523266,3.1566873718925312,19558.08063346808,1994.369191667703,0.00020354570196635526,6.788558218232383e-05,0.00013566011978403145,0.0005507894377040341,0.09541775022773893,0.09541775020274579,0.5184030505475409,11.366155905373603,28642.99875042015,21409.33236867859,0.7474542924481272,0.9915876651712062,0.6161243716185456,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593753062226702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15513.033999467865,1571.763001727586,0.5184030505475409,6.506979792591348
875.0,-31.309957262310206,4.656403632353548,34.89418157556436,24.093190614972286,4.8416495991484,-27.668838845127333,-41.316655988898106,1.200531181965505,6.006106845408112,-5.378264304514451,40.0363579466732,42400.0300323341,25839.269937435096,68239.2999697692,78557.97318099371,104397.2431184288,104397.2431184288,1317.544034562161,133038.31016957035,93415.94649205045,57258.00334339073,40175.492387399696,28641.067051141545,21407.88849874391,1571.6806380001506,103079.69908386664,349457.2057292312,1512112.2833615623,4.327031346244975,1556101.4749009414,4.452909968342878,0.7474542921364606,0.09541005723451498,4.060018378908789,1.271054578223266,0.5,49.53814192213652,4.060018378908789,1.2861854496854215,1.2864472412359949,3.1566352891815086,19557.4372103173,1994.3035807658378,0.00020353046460757634,6.788244579892157e-05,0.00013564801880865476,0.0005507334494257034,0.09541005719880229,0.09541005723451501,0.5184295936148934,11.384371149922572,28641.067051141545,21407.88849874391,0.7474542924481272,0.9916116197397579,0.6161312099626364,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593796719800471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15512.8066133127,1571.6806380001506,0.5184295936148934,6.506878598119294
876.0,-31.31065914193319,4.655662269519591,34.89402772275745,24.091362940985732,4.840473576041324,-27.6696295259496,-41.317046725284285,1.199443960057738,6.0236121530429045,-5.378886678082291,40.03595217928834,42398.09048403961,25838.96354007485,68237.05402411446,78554.32926530908,104393.29280538393,104393.29280538393,1321.6107860727498,133032.42504460627,93411.75396259438,57255.515181324896,40173.598645854974,28639.132239222323,21406.44232564579,1571.5977219129904,103071.68201931118,349448.70154663565,1511950.860895959,4.326674714211756,1556083.9661218468,4.4529682303431875,0.7474542924987404,0.09540240009143218,4.059967596537994,1.2710461261169987,0.5,49.53814192213652,4.059967596537994,1.2861905777907583,1.2864523510543764,3.15658322074762,19556.804082848095,1994.2390197313146,0.00020351543594139323,6.787941020915673e-05,0.0001356360257322365,0.0005506778693960739,0.09540240010171752,0.09540240009143228,0.5184561772308816,11.402498831125172,28639.132239222323,21406.44232564579,0.7474542924481272,0.9916341517978081,0.6161373039365023,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593839794904462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,37.0,15512.579260458137,1571.5977219129904,0.5184561772308816,6.506776065901269
877.0,-31.311351440337518,4.654923214854206,34.89387463016508,24.089511029329174,4.839283823347915,-27.670412781561303,-41.317432502377756,1.198345164571687,6.041204595709075,-5.3795181676103425,40.03554655862395,42396.17424716684,25838.68655984621,68234.86080701306,78550.647049319,104389.33360916522,104389.33360916522,1325.697011354554,133026.53395099426,93407.51521000048,57253.04240784821,40171.63644683585,28637.200341829026,21404.998322534906,1571.515230672272,103063.63659781066,349440.07296859095,1511788.9109593423,4.326318095449882,1556066.4638225161,4.453028098933523,0.7474542925646828,0.09539471592256561,4.059917049179713,1.2710376789560542,0.5,49.53814192213652,4.059917049179713,1.2861957597696194,1.286457515022262,3.156531203233726,19556.16013005538,1994.1733548210022,0.00020350061343051804,6.787641327078844e-05,0.0001356242001597296,0.0005506230025098482,0.09539471586228739,0.09539471592256563,0.5184828001170984,11.420722763319418,28637.200341829026,21404.998322534906,0.7474542924481272,0.9916583972576852,0.6161443242730549,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459388228319779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15512.352101621349,1571.515230672272,0.5184828001170984,6.506673049373527
