time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
878.0,-31.31202986370137,4.65420115318319,34.89372737505998,24.08876944044607,4.839294637594467,-27.671080523747538,-41.31766132833434,1.1983452976312972,6.031979723404447,-5.379448322747594,40.03528633996498,42393.49384183748,25836.647400521768,68230.14124235924,78546.28256433937,104382.92996486113,104382.92996486113,1323.4469889212633,133018.59761226206,93402.94948831009,57250.160765769906,40169.76524726686,28635.667647400936,21403.85269505503,1571.431925858613,103059.48297593987,349441.0273100762,1511847.2357317759,4.3264731888229,1556055.2356147743,4.4529838055736075,0.7474542922695818,0.09539076495313396,4.059850256490374,1.271028152066283,0.5,49.53814192213652,4.059850256490374,1.2861957891729123,1.2864575257492503,3.1564792006519156,19555.52595521002,1994.1086869838348,0.000203486088957642,6.787463567695839e-05,0.0001356114532806836,0.0005505621933846157,0.09540433190755106,0.0953907649531111,0.5185094723438457,11.411428046152025,28635.667647400936,21403.85269505503,0.7474542924481272,0.9916388629777353,0.6161358494282919,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459392419172462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15512.124977674233,1571.431925858613,0.5185094723438457,6.506568979481955
879.0,-31.312703946976665,4.653460573996739,34.89357602041918,24.085632722731702,4.836677649610509,-27.67197005402561,-41.31820622188968,1.195943756659438,6.076398511367813,-5.381051854109718,40.03483240091535,42392.53121309342,25838.869502374124,68231.40071546755,78543.57299966153,104382.44250203564,104382.44250203564,1333.8844581072917,133016.4961580717,93399.24941880698,57248.207632238744,40167.82420729804,28634.053656036063,21402.646320436506,1571.3966461257185,103048.55804392835,349419.1176030817,1511476.3800359522,4.325683123477219,1556035.6486880358,4.453206966356074,0.7474542926242238,0.09538030073441103,4.05981992469402,1.2710212005907673,0.5,49.53814192213652,4.05981992469402,1.286207077973074,1.2864687982849279,3.156427914462938,19554.89737933865,1994.0445900831223,0.00020347165834875178,6.787040294142671e-05,0.00013560125540732507,0.0005505166785161811,0.09538030076739945,0.09538030073441103,0.5185345267275776,11.457450365477541,28634.053656036063,21402.646320436506,0.7474542924481272,0.9917084073053973,0.6161536941956818,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593965260545234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,45.0,15511.900954612196,1571.3966461257185,0.5185345267275776,6.506536887763486
880.0,-31.31336725797012,4.652730511685209,34.89342237952875,24.08410229198637,4.835839879694886,-27.672696414113652,-41.318519111350156,1.1951690358383784,6.093113172633082,-5.381291809628814,40.03431544827005,42390.3767138858,25837.607477383608,68227.98419126941,78539.6555535964,104377.26303098002,104377.26303098002,1337.7424043978972,133008.51097549964,93394.86835529629,57245.58951558546,40165.86537745648,28631.247944519608,21400.54918205706,1571.255672750718,103039.52062658212,349415.83908513014,1511307.4217644776,4.325240165762118,1556013.3430269868,4.453184913142666,0.7474542927198324,0.09537168789748214,4.059763637822737,1.2710122836241502,0.5,49.53814192213652,4.059763637822737,1.2862107394362523,1.2864724422291918,3.1563751672623543,19554.251228422887,1993.9787010266389,0.00020345745927098443,6.786797252507006e-05,0.00013558948674591439,0.0005504612679621112,0.09537168789049735,0.09537168789748224,0.518561636540633,11.474404982261888,28631.247944519608,21400.54918205706,0.7474542924481272,0.9917274271662662,0.6161650491859358,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594006066855454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15511.670519382591,1571.255672750718,0.518561636540633,6.506406674907878
881.0,-31.314018854501597,4.652016391304308,34.89327821125424,24.08335549933838,4.835853787701671,-27.673334012995987,-41.31871678456662,1.1951689461879398,6.082206346124451,-5.381263005087071,40.03409386277099,42387.68697646427,25835.6944457078,68223.38142217207,78535.26521811231,104370.9596638201,104370.9596638201,1335.0997313214466,133000.9034886091,93390.29181139024,57242.71356970902,40163.975824090245,28629.943824788985,21399.574404767394,1571.1856819273585,103035.85993249866,349416.2326409918,1511382.8774855896,4.325451242096305,1556003.7820491486,4.453152534695968,0.747454292461404,0.09536820606213545,4.05969724519801,1.2710027600312608,0.5,49.53814192213652,4.05969724519801,1.2862107686910402,1.2864724535496708,3.156323476695434,19553.612805382953,1993.913599994183,0.00020344351184651597,6.786643710986197e-05,0.000135577074736654,0.000550401876820399,0.09538281921081128,0.09536820606216131,0.5185886579380725,11.463469351211529,28629.943824788985,21399.574404767394,0.7474542924481272,0.9917065602655123,0.6161545554143292,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594046221268646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15511.44467208664,1571.1856819273585,0.5185886579380725,6.506243519274868
882.0,-31.314664446804514,4.651282743528827,34.893128823776486,24.08016587086024,4.833164340994254,-27.67420977790946,-41.31925563616676,1.1927096720991917,6.128687461683285,-5.382906667367359,40.033631650038025,42386.83302023581,25838.037733057678,68224.8707532935,78532.65505061495,104370.69278367262,104370.69278367262,1346.0184184524405,132998.98779058698,93386.63479286947,57240.81276249022,40162.02447819917,28628.295006914355,21398.34198843363,1571.1497613115637,103024.67436522018,349393.7758736654,1510995.2940823254,4.324619951526196,1555983.8386230203,4.453381674393754,0.7474542924496713,0.09535749329209994,4.059667919121875,1.270995932188817,0.5,49.53814192213652,4.059667919121875,1.2862223271612265,1.286483996597485,3.1562723126427272,19552.988361449286,1993.8499244338575,0.0002034296938116909,6.786225177457147e-05,0.00013556744203711943,0.000550358795315508,0.09535749330014792,0.0953574932921,0.5186139278977286,11.51159412905065,28628.295006914355,21398.34198843363,0.7474542924481272,0.991780111852186,0.6161743881623996,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459408566673789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15511.221096170033,1571.1497613115637,0.5186139278977286,6.506227431699701
883.0,-31.31529922231533,4.650560022744608,34.892977140203016,24.07866233205425,4.8323522157218495,-27.674908196717496,-41.31953768720848,1.191961190124055,6.1454303355398,-5.383120169141345,40.03311037494093,42384.669662019114,25836.72649410633,68221.39615612544,78528.7357228581,104365.46221696443,104365.46221696443,1349.87923720447,132990.89853740987,93382.24806362294,57238.18200278407,40160.07340093208,28625.436320445442,21396.205252016938,1571.005108852377,103015.58297975996,349390.8589587687,1510825.3978734063,4.324169791894004,1555961.3470222626,4.453354480020555,0.7474542924865359,0.09534883129989967,4.0596112490837415,1.2709869959903886,0.5,49.53814192213652,4.0596112490837415,1.28622586442417,1.286487517104897,3.15621957338044,19552.342819030884,1993.7840974268363,0.00020341610813918453,6.78600611401031e-05,0.00013555604699908144,0.0005503048532787953,0.09534883123170834,0.09534883129989946,0.5186413724148765,11.528550504681164,28625.436320445442,21396.205252016938,0.7474542924481272,0.9917989476630024,0.6161860228077454,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594124748933204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15510.990606877152,1571.005108852377,0.5186413724148765,6.506089746583325
884.0,-31.315924954439385,4.649837649768867,34.89282970052737,24.076776403840654,4.83110529848213,-27.675636329246917,-41.31987701458854,1.190816673289697,6.163378468473297,-5.3838263335666054,40.03273755838535,42382.86098329202,25836.684757088842,68219.54574038085,78525.17270395649,104361.85746104532,104361.85746104532,1354.0475548403483,132985.56127361645,93378.08646709537,57235.77474643103,40158.12413407149,28623.703812571122,21394.910289864638,1570.9353687783077,103007.80990620497,349381.2112990971,1510664.1271080337,4.323827607932785,1555945.2611539576,4.453431411976957,0.7474542927763352,0.09534140652359839,4.059561943770089,1.2709787021344532,0.5,49.53814192213652,4.059561943770089,1.2862312580887285,1.2864928946414598,3.156168004968549,19551.708927323172,1993.7194584616739,0.00020340271683466356,6.785742573835944e-05,0.00013554529109630412,0.000550254505391795,0.09534140655408103,0.09534140652359824,0.5186686977781358,11.547204802039914,28623.703812571122,21394.910289864638,0.7474542924481272,0.9918251342971293,0.6161927103212559,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459416317650879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15510.765206586933,1570.9353687783077,0.5186686977781358,6.505921082298503
885.0,-31.31654122418571,4.649118129486882,34.89268223930162,24.07498868359255,4.829965757183005,-27.676346597048717,-41.320190916862316,1.1897711300460303,6.181012426723669,-5.384412912780345,40.03233100749399,42380.968508450605,25836.342433838112,68217.31094228872,78521.53745421041,104357.87988804853,104357.87988804853,1358.1352522446396,132979.5878123631,93373.88031065765,57233.31136489796,40156.187717510766,28621.707924314593,21393.418451049216,1570.847959932826,102999.74463580389,349373.1975785943,1510501.1315274388,4.323460248228227,1555927.7198978327,4.453483354423072,0.7474542926515986,0.09533370821359251,4.0595108270686495,1.2709702505776659,0.5,49.53814192213652,4.0595108270686495,1.2862361873422457,1.2864978079338794,3.156116168257426,19551.074413901748,1993.654756099356,0.00020338952882888235,6.785498788616654e-05,0.0001355345409427158,0.000550203936398734,0.09533370828629123,0.09533370821359248,0.5186960421297862,11.565425339504031,28621.707924314593,21393.418451049216,0.7474542924481272,0.9918493479001451,0.6162004247579479,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594201056812632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,33.0,15510.538604215384,1570.847959932826,0.5186960421297862,6.505825611682893
886.0,-31.317148162951472,4.648400781820241,34.892535717159056,24.073168693017237,4.828797131118643,-27.67705098031766,-41.32050006939096,1.1886999484848257,6.198748451774236,-5.385029012353321,40.03193234036241,42379.102189650446,25836.081719996924,68215.18390964737,78517.89929412329,104353.98101412022,104353.98101412022,1362.2472172387934,132973.75228400945,93369.65910257904,57230.86199810631,40154.2190049697,28619.77126988923,21391.970889240703,1570.7645928935683,102991.73379688142,349364.78071260167,1510338.3664381253,4.323098519998147,1555910.5189436418,4.4535414124172465,0.747454292611595,0.09532606089838638,4.059460231109335,1.270961850122549,0.5,49.53814192213652,4.059460231109335,1.2862412364245577,1.2865028413371769,3.1560644427740954,19550.434224971876,1993.58947499624,0.0002033765412738744,6.785258700098984e-05,0.00013552395427288456,0.0005501541027334548,0.09532606094511456,0.09532606089838778,0.5187233877935805,11.583777464127536,28619.77126988923,21391.970889240703,0.7474542924481272,0.9918747427191842,0.6162082790351425,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594238364471657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15510.312458028915,1570.7645928935683,0.5187233877935805,6.505712144591362
887.0,-31.31774360806528,4.647699847275917,34.89239479494657,24.072423192579322,4.8287872858901535,-27.677648666220335,-41.32066491348667,1.1886923440544688,6.190651279192878,-5.384965063527614,40.031671764107095,42376.51978571067,25834.112145319094,68210.63193102975,78513.61345314783,104347.72559846693,104347.72559846693,1360.2649809158465,132965.93486108372,93365.1211522513,57228.02748485194,40152.326297110405,28618.20926261678,21390.803351562226,1570.6798027690202,102987.46061755109,349365.6543443296,1510387.0296986727,4.323226999898672,1555899.2761575875,4.453498095219504,0.7474542923097733,0.09532199870859999,4.059393916198557,1.2709523605974393,0.5,49.53814192213652,4.059393916198557,1.2862412984187543,1.2865028869553015,3.1560127335275183,19549.803398663775,1993.5251486148456,0.000203363800408144,6.785130685031996e-05,0.00013551249355782405,0.0005500985919175271,0.09533501431638206,0.09532199870866839,0.5187507546370695,11.57561634272048,28618.20926261678,21390.803351562226,0.7474542924481272,0.9918583791133755,0.6162016834797902,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594275107432004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15510.086355311927,1570.6798027690202,0.5187507546370695,6.505601511971024
888.0,-31.318332836066787,4.646981111304437,34.8922499962564,24.069367569778137,4.826249149310761,-27.67845172094289,-41.32112452117724,1.186368034186837,6.2341809671708575,-5.386513380570362,40.03122615058343,42375.560159366745,25836.248316577603,68211.80847594434,78510.89696914467,104347.14528572228,104347.14528572228,1370.4739991480892,132963.71651853126,93361.41782470896,57226.08101493105,40150.374233086564,28616.571232808987,21389.578997658577,1570.6413616900786,102976.67128657419,349344.5026177798,1510023.877276637,4.3224492326669415,1555880.0499221433,4.453712705547973,0.7474542922576048,0.09531166942298398,4.059362730245748,1.270945374504663,0.5,49.53814192213652,4.059362730245748,1.2862522221390675,1.2865137966804487,3.1559616849446,19549.178140628603,1993.4613900392696,0.0002033511932954879,6.784773773464168e-05,0.00013550345556084624,0.0005500576773232102,0.09531166938435788,0.09531166942298402,0.5187765421888049,11.620694347741221,28616.571232808987,21389.578997658577,0.7474542924481272,0.9919272699086726,0.6162198985613311,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459431115476037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15509.863111289582,1570.6413616900786,0.5187765421888049,6.505559200965887
889.0,-31.31891161462628,4.646272563955899,34.8921030258648,24.06786490408706,4.825425520551237,-27.679100531690793,-41.32136480240149,1.1856144376157607,6.251022292549919,-5.386747118306079,40.03071964382781,42373.470271479055,25835.025681824594,68208.49595330365,78507.03837846986,104342.06406029446,104342.06406029446,1374.3543342333433,132955.851633016,93357.06765133199,57223.49954434129,40148.40900776744,28613.787572721532,21387.498344352538,1570.5012249267497,102967.70972606112,349341.3095886407,1509854.6475254586,4.3220043152164145,1555858.1966334486,4.453690857418253,0.7474542924454345,0.0953031322997506,4.059306552068205,1.270936521277763,0.5,49.53814192213652,4.059306552068205,1.2862557810589563,1.2865173403957633,3.155909277022829,19548.537782445084,1993.396091677085,0.00020333881046023816,6.784587188310533e-05,0.0001354929385771328,0.0005500073733251301,0.09530313226150472,0.09530313229975074,0.5188042907067262,11.63776941085598,28613.787572721532,21387.498344352538,0.7474542924481272,0.9919476012297367,0.6162320632366531,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594346825882683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15509.633895394058,1570.5012249267497,0.5188042907067262,6.50542313351123
890.0,-31.31948143933232,4.6455644293865435,34.891959960303204,24.06599629847335,4.82419566470542,-27.67977674629621,-41.32165059037504,1.1844909716692864,6.269020978174126,-5.387436016563981,40.03034767357921,42371.679599394505,25834.9761483226,68206.6557477171,78503.47477412583,104338.45092244844,104338.45092244844,1378.528475204177,132950.47998753336,93352.88886772403,57221.09369299258,40146.439083034944,28612.02906508492,21386.183935344354,1570.4294854476022,102959.92244724426,349331.8988657521,1509692.853019854,4.321657592454869,1555842.148084622,4.453764895608719,0.7474542922732377,0.09529569662573677,4.059257132378549,1.270928203244694,0.5,49.53814192213652,4.059257132378549,1.2862610737902418,1.2865226185222238,3.1558578698312654,19547.90074879287,1993.3311323227472,0.00020332661986959878,6.784365272060723e-05,0.00013548296714899156,0.0005499602007153526,0.09529569656926938,0.09529569662573574,0.5188319392044574,11.656456994738107,28612.02906508492,21386.183935344354,0.7474542924481272,0.9919746263221856,0.6162394355283949,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594381864571928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15509.40902598099,1570.4294854476022,0.5188319392044574,6.505255212477386
891.0,-31.320038119322263,4.64487282329999,34.89182174010732,24.065265256818407,4.824193899029067,-27.680335263685876,-41.321775306109316,1.1844910433881413,6.261446008634948,-5.387357363257868,40.03008236657928,42369.09785414751,25832.992730386482,68202.09058453399,78499.21517042597,104332.20790081246,104332.20790081246,1376.6690556736285,132942.61943780532,93348.37883375105,57218.26151745405,40144.57479588556,28610.411536992855,21384.974918024993,1570.3412235837043,102955.53884513883,349332.9733023995,1509736.4165840913,4.321769005404453,1555830.701567258,4.453718430468502,0.7474542926575707,0.0952915316694463,4.059190813018482,1.2709187247091909,0.5,49.53814192213652,4.059190813018482,1.2862610980746856,1.286522627493075,3.1558062504528834,19547.275716680415,1993.2673967848773,0.00020331471114200315,6.78426843157318e-05,0.00013547202682627135,0.000549906806714194,0.0953042698729854,0.09529153166945653,0.5188596168956717,11.648803371892825,28610.411536992855,21384.974918024993,0.7474542924481272,0.9919584632645032,0.6162330925209819,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594416361361455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15509.183198801606,1570.3412235837043,0.5188596168956717,6.505153526446361
892.0,-31.32059044378024,4.644163631816896,34.89167983888334,24.06223544329407,4.821683440509512,-27.681106038799946,-41.32220718367023,1.1821990355291812,6.304540428518351,-5.388886068366103,40.02964054780757,42368.17952104758,25835.102977971223,68203.28249901881,78496.48631873958,104331.58929671081,104331.58929671081,1386.7674569010705,132940.3621198154,93344.6433621985,57216.33656450654,40142.56310854662,28608.772823104584,21383.750055401953,1570.3020849342122,102944.82183980974,349312.0910240307,1509377.1425851572,4.320998847077757,1555811.6396926409,4.45393010912299,0.7474542926962716,0.09528127307287487,4.059159356514667,1.270911755650305,0.5,49.53814192213652,4.059159356514667,1.28627186903653,1.286533385446942,3.155755368851487,19546.64497971208,1993.2030795136036,0.00020330289622509694,6.783933092959468e-05,0.00013546356529550225,0.0005498681985360734,0.09528127316097598,0.09528127307287497,0.5188857323668538,11.693426496884456,28608.772823104584,21383.750055401953,0.7474542924481272,0.9920284686078356,0.6162524545438316,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594450062530278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15508.960572281052,1570.3020849342122,0.5188857323668538,6.505104435075784
893.0,-31.321131792635967,4.643474605814868,34.89153931902939,24.061492911446862,4.821693319779816,-27.681643023510386,-41.322309722285695,1.1822045506556536,6.302593075150185,-5.388635343794229,40.029238752184156,42365.5617184009,25832.683120243426,68198.24483864433,78492.11415826551,104324.79727850894,104324.79727850894,1386.217196765414,132931.07522499905,93340.04261099553,57213.490171136735,40140.61382206533,28606.277946490125,21381.885240910633,1570.162040691321,102938.58008174352,349315.51588181837,1509361.925568221,4.320912919536255,1555794.304734105,4.453836815140117,0.7474542924076603,0.09527534563983377,4.059092084523778,1.270902141942643,0.5,49.53814192213652,4.059092084523778,1.2862718671178384,1.286533368632673,3.155703073580412,19546.005502522232,1993.137870987772,0.0002032913167042592,6.783853477374828e-05,0.00013545278193051092,0.0005498153149608622,0.09528488937116944,0.09527534563983248,0.5189137644156301,11.691228418944434,28606.277946490125,21381.885240910633,0.7474542924481272,0.99201932020784,0.6162542135145481,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459448350016477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15508.731730544372,1570.162040691321,0.5189137644156301,6.5049658605449485
894.0,-31.32166564971312,4.642771483907484,34.891399305411596,24.05875091152268,4.819476552196837,-27.68237815203721,-41.322694591339655,1.1801890545209257,6.339512242380238,-5.389995362261851,40.02883528826147,42364.48597190321,25834.374628886035,68198.86060078925,78489.28455846176,104323.6591873478,104323.6591873478,1394.8571092932834,132928.39759374343,93336.2619801398,57211.46339358135,40138.66509617605,28604.73840639562,21380.7345049967,1570.1228121554173,102928.80207805452,349296.9385621196,1509053.4512757682,4.3202595977158715,1555776.8979458152,4.454023858182579,0.7474542924054942,0.09526598917299738,4.059056654082506,1.2708948866045104,0.5,49.53814192213652,4.059056654082506,1.2862813409287641,1.2865428296812487,3.155652286110012,19545.384419141985,1993.074538108527,0.00020327989802885771,6.783554655471325e-05,0.00013544435147414447,0.0005497762961090159,0.09526598911164388,0.09526598917299739,0.5189405189889207,11.729507604642095,28604.73840639562,21380.7345049967,0.7474542924481272,0.9920786159247694,0.6162698355532886,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594516273480829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15508.509458496832,1570.1228121554173,0.5189405189889207,6.50484618148931
895.0,-31.32218945274961,4.6420767278829,34.89125718794175,24.057199211698048,4.818592537781488,-27.682982671704394,-41.322893801238365,1.179385756736336,6.356662609649277,-5.390300251903528,40.02835622503474,42362.47516671671,25833.37072295005,68195.84588966676,78485.49473442107,104318.86545737111,104318.86545737111,1398.8086014362052,132920.99458375396,93331.94124380786,57208.9216761036,40136.68840856029,28602.129126382853,21378.78418754162,1569.9940251303642,102920.0568559349,349292.77399544045,1508884.8753699698,4.319828486888956,1555756.2297408588,4.45401779127892,0.74745429240866,0.09525765757571704,4.059001616209773,1.2708861152501778,0.5,49.53814192213652,4.059001616209773,1.2862851306103573,1.286546605722175,3.1556002006209383,19544.744633857943,1993.0092981658308,0.0002032686949740196,6.783399988734236e-05,0.00013543469508667724,0.0005497296462477007,0.09525765758475128,0.09525765757571716,0.5189687057370982,11.746962861552788,28602.129126382853,21378.78418754162,0.7474542924481272,0.9921009458011063,0.6162816976765987,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594548593382257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15508.28147569568,1569.9940251303642,0.5189687057370982,6.504724547550915
896.0,-31.32270443027512,4.641382856638308,34.891118306354784,24.055381037201755,4.817402838862997,-27.683605836968482,-41.323129751812644,1.178304245556336,6.374651817803226,-5.3909528906824935,40.02798291713964,42360.709884609896,25833.26454935106,68193.97443396096,78481.965670549,104315.23021990007,104315.23021990007,1402.974178241202,132915.54957562088,93327.78824825081,57206.53246231146,40134.728651043726,28600.31935572082,21377.43147733372,1569.9183517843685,102912.25604165887,349283.85956414475,1508722.5640495978,4.319474040204043,1555740.1242776543,4.454085356875611,0.7474542927807437,0.0952502125034617,4.058951782802854,1.2708778406260537,0.5,49.53814192213652,4.058951782802854,1.2862902244283347,1.2865516864080155,3.155548962215562,19544.11489860909,1992.9450830415167,0.00020325768123323612,6.783216800724443e-05,0.0001354255132259917,0.0005496856283456306,0.09525021255469715,0.09525021250346302,0.5189968004262958,11.76560470848574,28600.31935572082,21377.43147733372,0.7474542924481272,0.9921281269382347,0.6162898130287328,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594580304742013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15508.057172875982,1569.9183517843685,0.5189968004262958,6.504563783229315
897.0,-31.323206520126373,4.6407050566232435,34.89098432668917,24.054635466914647,4.817386747702612,-27.68411682604857,-41.32320920526979,1.1782970536228792,6.367507644600892,-5.390881740195256,40.027720003272805,42358.179822763996,25831.336001807635,68189.51582457163,78477.71317049603,104309.04917230367,104309.04917230367,1401.2169858754787,132907.74979889058,93323.25793505108,57203.72458731128,40132.814830822004,28598.70062658692,21376.221544341486,1569.8301866807094,102907.83218642819,349284.8314041414,1508762.6327754469,4.319576738303093,1555728.7815725214,4.454040489873033,0.747454292537647,0.09524601071722079,4.0588858331938775,1.2708683445071802,0.5,49.53814192213652,4.0588858331938775,1.2862902803503238,1.2865517285290018,3.1554975538557533,19543.483730453667,1992.8807218013967,0.00020324694364861546,6.783155115442503e-05,0.00013541539249419042,0.0005496356181910581,0.09525858259657158,0.09524601071722237,0.5190249050916089,11.758389384796146,28598.70062658692,21376.221544341486,0.7474542924481272,0.9921142487659368,0.6162846772818827,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594611481928883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15507.832095917678,1569.8301866807094,0.5190249050916089,6.504454859607152
898.0,-31.323704368355756,4.6400100847986945,34.890846733108,24.051665618922584,4.81492325140554,-27.684833809004406,-41.323591105733044,1.1760526920541856,6.410320439688576,-5.392376951685146,40.02728301587599,42357.28415981477,25833.396618945888,68190.68077876067,78475.0287232833,104308.4253422292,104308.4253422292,1411.23734120054,132905.46963484277,93319.56247893356,57201.817915465035,40130.8272927428,28597.044292613566,21374.983503301897,1569.7889623115614,102897.18800102865,349264.4088515921,1508405.8998911218,4.318807933653689,1555709.929075713,4.454246953449982,0.747454292289323,0.0952358251517579,4.058853907198168,1.2708614150108772,0.5,49.53814192213652,4.058853907198168,1.28630082597212,1.286562262599143,3.155446863785301,19542.863557227498,1992.817481732039,0.00020323629729062693,6.782858626613351e-05,0.00013540771102449342,0.0005496001169565255,0.09523582511564696,0.09523582515175778,0.5190514614973613,11.802697391373727,28597.044292613566,21374.983503301897,0.7474542924481272,0.9921837997568638,0.6163043199615061,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459464187900791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15507.610135659474,1569.7889623115614,0.5190514614973613,6.504400402682825
899.0,-31.32419205752388,4.639324911601382,34.89070703453555,24.05018083462494,4.814109706615367,-27.685399554484082,-41.32375029204411,1.1753172035755954,6.427336841744761,-5.392605489826783,40.02678607837224,42355.25241702938,25832.220783677527,68187.47320070691,78471.20544224503,104303.42622592257,104303.42622592257,1415.1502217706293,132897.7015596904,93315.21553391736,57199.262508701955,40128.836694683785,28594.27533376783,21372.91383881493,1569.6492942933241,102888.27600415194,349261.28741443093,1508235.9913745988,4.318360052269225,1555688.4904230565,4.454225379342108,0.7474542924882247,0.09522733895171628,4.058797867200037,1.270852580466308,0.5,49.53814192213652,4.058797867200037,1.2863042962105806,1.2865657201278538,3.155394784233522,19542.223042150963,1992.752167371219,0.0002032258686799655,6.78273504569159e-05,0.0001353985182230496,0.0005495552169857591,0.09522733898281478,0.0952273389517163,0.519079900233952,11.819942331571553,28594.27533376783,21372.91383881493,0.7474542924481272,0.9922058415002665,0.6163174391679782,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459467201941447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,35.0,15507.38206281107,1569.6492942933241,0.519079900233952,6.504257695139628
900.0,-31.324671052441555,4.638640283482354,34.89057116084424,24.048367619421356,4.812918002530122,-27.68599039372639,-41.323954705707706,1.1742373438149096,6.445391281187881,-5.393264716239344,40.02642017374526,42353.513597079575,25832.155374283368,68185.66897136295,78467.70898727345,104299.86436155681,104299.86436155681,1419.3282968235872,132892.3616008388,93311.08101303215,57196.88562283804,40126.88376688234,28592.49723928198,21371.584795209994,1569.5754435476317,102880.53606473323,349252.2836404225,1508073.8438278942,4.31800710967019,1555672.7048741372,4.454295011785239,0.747454292514489,0.09521995294129959,4.058748230118538,1.2708442794671284,0.5,49.53814192213652,4.058748230118538,1.286309380840993,1.2865707926163052,3.155343722569228,19541.596168127162,1992.6882440106624,0.00020321562646487295,6.782576356526545e-05,0.00013538986289960748,0.0005495133664197734,0.09521995289313322,0.0952199529412997,0.5191082325478575,11.838655997427225,28592.49723928198,21371.584795209994,0.7474542924481272,0.9922334568940093,0.6163255980620714,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459470154489361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15507.158417714658,1569.5754435476317,0.5191082325478575,6.50408363216101
901.0,-31.32514109545035,4.637958438169796,34.89043538247561,24.046648875251435,4.811824701353496,-27.686564570580778,-41.32414144752545,1.1732481764838898,6.463143019738538,-5.393816877366875,40.0260255206671,42351.723160943875,25831.821437506926,68183.5445984508,78464.16530870766,104295.98674621458,104295.98674621458,1423.4293838545418,132886.47815996126,93306.9248465864,57194.482698822496,40124.93571973766,28590.49141374669,21370.085528591433,1569.4862016070063,102872.55736236004,349244.742314005,1507910.4264802248,4.317632433030206,1555655.6792194736,4.454342444533604,0.7474542923846496,0.09521234382277347,4.058696981998835,1.2708359031891452,0.5,49.53814192213652,4.058696981998835,1.2863140398537014,1.2865754396472853,3.1552924528915587,19540.97250210072,1992.624647774798,0.0002032055761284826,6.78243138926229e-05,0.0001353812622358597,0.0005494715204558767,0.09521234374535635,0.09521234382277345,0.5191365803229315,11.856959897105412,28590.49141374669,21370.085528591433,0.7474542924481272,0.9922596343030753,0.6163350055100844,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594730544120644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15506.933834002251,1569.4862016070063,0.5191365803229315,6.5039740692190335
902.0,-31.325602302370008,4.637278763441765,34.890300537741616,24.04490254065024,4.810705786823991,-27.687133027279227,-41.324323509447254,1.1722365117331608,6.480981913789776,-5.3943953986412305,40.02563824407085,42349.955943226654,25831.560967363715,68181.51691059038,78460.6220760595,104292.18304342323,104292.18304342323,1427.5511300032376,132880.723140187,93302.75801999011,57192.09188715714,40122.96236981441,28588.540096763787,21368.6270032806,1569.4006528269088,102864.63191341999,349236.8411021531,1507747.2748340322,4.317262949910289,1555638.971929138,4.454395381139379,0.7474542922077899,0.09520478468866243,4.05864616828108,1.2708275324059652,0.5,49.53814192213652,4.05864616828108,1.286318804000649,1.2865801920773856,3.1552412634084703,19540.344496347134,1992.5606090099202,0.00020319571516833496,6.782290057749951e-05,0.00013537281459083546,0.0005494303552285194,0.0952047846059148,0.09520478468866259,0.5191649280835695,11.875377312430999,28588.540096763787,21368.6270032806,0.7474542924481272,0.9922868000704015,0.6163444899756921,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594759001490354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15506.709572603126,1569.4006528269088,0.5191649280835695,6.503849035792918
903.0,-31.326054602361037,4.636601417536683,34.89016640063608,24.043165041971974,4.809596023765574,-27.68769263921408,-41.324492858815915,1.1712340606186578,6.498797365030043,-5.394964216874904,40.02524926714898,42348.17311925673,25831.281508609834,68179.45462786657,78457.07573703237,104288.3572456422,104288.3572456422,1431.6660526355263,132874.9278933724,93298.58744444723,57189.68482667184,40121.002908639326,28586.570647730212,21367.154938671614,1569.3138308650227,102856.69119300667,349229.0725473712,1507584.0620989068,4.316891635344621,1555622.1914224792,4.454446418436331,0.7474542925059875,0.0951972116527878,4.058595243754954,1.2708191473362973,0.5,49.53814192213652,4.058595243754954,1.2863235245843212,1.2865849011807922,3.155190095016337,19539.71622319485,1992.496542977964,0.0002031860450735659,6.782158597217502e-05,0.00013536445910139087,0.000549389549882367,0.0951972116485611,0.09519721165278483,0.5191932949218744,11.893761581904926,28586.570647730212,21367.154938671614,0.7474542924481272,0.9923135267166773,0.6163537864499488,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594786924008645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15506.485374458265,1569.3138308650227,0.5191932949218744,6.503726614839434
904.0,-31.326498072923876,4.635926380672737,34.89003303731509,24.041432293038838,4.808488863593679,-27.68824402524253,-41.324657074268885,1.1702348159123013,6.516605626752437,-5.395531647938352,40.02486154606309,42346.407687863866,25831.004423673556,68177.41211153741,78453.53851740465,104284.54294107821,104284.54294107821,1435.7784892131895,132869.14744965878,93294.42363727171,57187.2928077308,40119.03425504546,28584.604508580553,21365.685347359635,1569.2271283479672,102848.76445186502,349221.32307284226,1507420.9946537595,4.31652048445889,1555605.4652288603,4.454497370151663,0.7474542927800895,0.0951896522690895,4.058544345100111,1.2708107573213057,0.5,49.53814192213652,4.058544345100111,1.2863282297760235,1.2865895951323747,3.1551389848660847,19539.089227254677,1992.4326071853975,0.0002031765641622618,6.78203112423128e-05,0.000135356252919949,0.0005493493548621994,0.0951896523485056,0.09518965226909105,0.5192216872897414,11.912137274690792,28584.604508580553,21365.685347359635,0.7474542924481272,0.9923406290909994,0.6163633899152873,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594814307380821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15506.261402339573,1569.2271283479672,0.5192216872897414,6.503602263231691
905.0,-31.32693271663066,4.63525365845598,34.88990043180883,24.03970411922785,4.807384921809552,-27.688787168586483,-41.32481248872352,1.1692393737654097,6.534409679749672,-5.396096503101654,40.02447447679143,42344.64330879708,25830.726666010905,68175.36997480798,78450.00644845841,104280.73311446932,104280.73311446932,1439.8890309119306,132863.37056065627,93290.26251419207,57184.89937453097,40117.070155179004,28582.637446186945,21364.21505171321,1569.140283910779,102840.84408355739,349213.6089117802,1507257.9849643407,4.316149046027329,1555588.7672899256,4.454547954581304,0.7474542925556121,0.09518209934980798,4.058493419107216,1.2708023942308504,0.5,49.53814192213652,4.058493419107216,1.2863329167801252,1.2865942711358356,3.155087898447164,19538.46290934898,1992.3687405331057,0.0002031672723550621,6.781910485100781e-05,0.00013534816750405428,0.0005493096471034254,0.09518209939201622,0.09518209934980787,0.5192501118171186,11.930506182851332,28582.637446186945,21364.21505171321,0.7474542924481272,0.992367687653047,0.6163729772258179,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594841156293146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15506.037505529952,1569.140283910779,0.5192501118171186,6.503477462538924
906.0,-31.327358624497798,4.634583222095404,34.88976857224837,24.037975700944685,4.806281600741123,-27.68932236651558,-41.324962908960856,1.1682453427588944,6.552226305257875,-5.396660414125619,40.02408781843,42342.896132678885,25830.452363269138,68173.34849594803,78446.47150025553,104276.92386352467,104276.92386352467,1444.0015566668735,132857.59284663168,93286.09541316134,57182.520045584795,40115.08374175172,28580.668983107018,21362.74371328123,1569.053322888705,102832.9223068578,349205.90777816443,1507094.909009857,4.31577724042186,1555572.0872126603,4.454598426212333,0.7474542924767773,0.09517454543130094,4.058442522978025,1.2707940965285527,0.5,49.53814192213652,4.058442522978025,1.2863375968141866,1.2865989404084839,3.1550368527122146,19537.83517993572,1992.304729947099,0.0002031581676824653,6.781793724578569e-05,0.0001353402304366796,0.0005492705462738653,0.09517454540577101,0.09517454543130102,0.5192785739109651,11.948886719383495,28580.668983107018,21362.74371328123,0.7474542924481272,0.99239539260887,0.6163830288354405,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594867470895685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,39.0,15505.813758837889,1569.053322888705,0.5192785739109651,6.503351912560848
907.0,-31.32776518401048,4.633928253267354,34.88964206824349,24.03724525300788,4.8062587817766635,-27.68974828309122,-41.32496475996447,1.1682418808731765,6.545723755188362,-5.396594565899476,40.02383337270021,42340.46084503817,25828.59625935459,68169.05710439276,78442.31743476533,104270.91369411991,104270.91369411991,1442.3973465374293,132849.98181869258,93281.62256608413,57179.76597642132,40113.17398851424,28579.068124572685,21361.547141619754,1568.9661415127991,102828.51634758248,349206.807037248,1507129.9720982,4.315866534461462,1555561.1107374502,4.454555522371381,0.7474542923690641,0.09517036355460247,4.058376999272339,1.2707846756884829,0.5,49.53814192213652,4.058376999272339,1.286337631016408,1.2865989634378847,3.1549858306373153,19537.213816111216,1992.2413684704989,0.00020314947697229913,6.781792287787872e-05,0.0001353315540944204,0.000549226466412576,0.09518257818928966,0.09517036355443952,0.5193070790093806,11.94231832108784,28579.068124572685,21361.547141619754,0.7474542924481272,0.9923836376190365,0.6163790777906734,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594893256693307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15505.590086960132,1568.9661415127991,0.5193070790093806,6.503225493986879
908.0,-31.328174555175828,4.633256526360075,34.88951186600877,24.034328280854993,4.803850162757989,-27.690379954580546,-41.325261479336746,1.1660555621626894,6.587967376123345,-5.398047251843217,40.02340225492732,42339.58889185192,25830.607228873476,68170.19612072539,78439.61734269463,104270.2245715681,104270.2245715681,1452.2639771502581,132847.61232499016,93277.89720342947,57177.8687525865,40111.14272315885,28577.387753422052,21360.29114822905,1568.9221751501711,102817.96059441785,349186.96879261016,1506778.4404823573,4.315105015781005,1555542.5129816418,4.454755337406399,0.7474542926223627,0.09516026697786545,4.058344649785835,1.270777663770132,0.5,49.53814192213652,4.058344649785835,1.2863479013123147,1.286609224563575,3.15493549268092,19536.589290685082,1992.1776846002542,0.00020314072650582174,6.781561971158182e-05,0.00013532510679423992,0.0005491959231401003,0.0951602669698664,0.09516026697786553,0.5193341171964293,11.98601462796654,28577.387753422052,21360.29114822905,0.7474542924481272,0.9924538441533229,0.6163996899931852,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594917871162514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15505.369386158549,1568.9221751501711,0.5193341171964293,6.503164474935042
909.0,-31.32857406652156,4.632594547047716,34.8893796629772,24.032894800789677,4.80306797643195,-27.690863269229343,-41.32534351721404,1.1653571791397777,6.604975991299682,-5.398254974304967,40.022915034197474,42337.61683226584,25829.437517483155,68167.054349749,78435.87521843362,104265.31273591677,104265.31273591677,1456.1665845483512,132839.94127953428,93273.6079055815,57175.34951941384,40109.17598463074,28574.628543617513,21358.22876175214,1568.7822415367036,102809.14615136842,349184.1321547302,1506609.121166243,4.314655170237334,1555521.495233069,4.4547313351105755,0.7474542925081263,0.09515187767070175,4.058288549328471,1.2707689045043664,0.5,49.53814192213652,4.058288549328471,1.2863511938980854,1.286612506833033,3.15488380512204,19535.96097371224,1992.1136140998447,0.00020313218713174935,6.781498293790392e-05,0.00013531720419384543,0.0005491562603070255,0.09515187770134119,0.09515187767070192,0.5193630268675663,12.003230965604644,28574.628543617513,21358.22876175214,0.7474542924481272,0.9924763897100849,0.6164133906538803,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459494265593911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15505.142738536364,1568.7822415367036,0.5193630268675663,6.503013922312284
910.0,-31.328965254188663,4.6319330892927875,34.889251212124144,24.031122831534617,4.801904919588724,-27.69137228765204,-41.325474659074075,1.164311953052119,6.623064122143774,-5.398892126470845,40.02255612871995,42335.95209237637,25829.374930591355,68165.32702296773,78432.42960743958,104261.80453803093,104261.80453803093,1460.3435633348709,132834.64794410733,93269.49971938136,57173.02220431826,40107.197238959,28572.8434060764,21356.89445167171,1568.707191411758,102801.46097469606,349175.4313791274,1506447.0207375647,4.314298445304693,1555506.0128905925,4.454797998664621,0.7474542924604374,0.09514454785215794,4.058238842542312,1.2707606716407467,0.5,49.53814192213652,4.058238842542312,1.286356112598943,1.286617415777127,3.1548331000993812,19535.339795774373,1992.050271578406,0.00020312382599313355,6.78139650331874e-05,0.00013530986095994615,0.000549119733526653,0.09514454784496579,0.09514454785215781,0.5193918564053779,12.021956248614629,28572.8434060764,21356.89445167171,0.7474542924481272,0.9925056302059005,0.6164229329913284,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594966843845334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15504.9203708711,1568.707191411758,0.5193918564053779,6.502833964820132
911.0,-31.329347702455003,4.631274335732029,34.88912281107838,24.029435554426186,4.800835309385877,-27.691865295516987,-41.3255806203,1.1633529024478175,6.640888024726905,-5.399424859332449,40.02216763250115,42334.20420960449,25829.050427291033,68163.25463689552,78428.91828167124,104257.96870896227,104257.96870896227,1464.4524321861973,132828.79575618607,93265.34977958612,57170.635707519126,40105.23785785221,28570.827047223796,21355.387309511927,1568.6166480090487,102793.51627677608,349168.156655619,1506283.321220889,4.313919504138864,1555489.25420404,4.454842815859074,0.7474542922476237,0.09513697509919115,4.058187573061486,1.27075230690185,0.5,49.53814192213652,4.058187573061486,1.286360626840381,1.2866219204202545,3.1547821725773706,19534.71737947365,1991.9868027790992,0.00020311565195474819,6.78131425873413e-05,0.00013530250936740688,0.0005490829621188459,0.09513697499163982,0.0951369750991913,0.5194207248567735,12.040312884059347,28570.827047223796,21355.387309511927,0.7474542924481272,0.9925329113004757,0.6164331673359384,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594990527879625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15504.696999269203,1568.6166480090487,0.5194207248567735,6.50271716799448
912.0,-31.32972160015306,4.630617724286759,34.88899531286166,24.02772547155621,4.79974325778835,-27.692352515283716,-41.325685708411015,1.1623741729190042,6.658791303282328,-5.399981644036488,40.02178640600177,42332.494097242125,25828.793373432363,68161.28747067449,78425.41400144313,104254.20737487549,104254.20737487549,1468.5801214782405,132823.07030758436,93261.19724492768,57168.27734072656,40103.24433800124,28568.862932708857,21353.919231636966,1568.5296047807985,102785.62725339725,349160.55361979984,1506119.9039218766,4.313545411438106,1555472.809246369,4.454892722332317,0.747454292525888,0.0951294547448205,4.058136744106249,1.2707439432619143,0.5,49.53814192213652,4.058136744106249,1.2863652330176054,1.2866265172532414,3.1547313624035955,19534.092283439586,1991.9230607230386,0.00020310766096011686,6.781232692751816e-05,0.00013529533403259868,0.0005490469663438173,0.09512945480031794,0.09512945474482051,0.5194496145579394,12.0587729473188,28568.862932708857,21353.919231636966,0.7474542924481272,0.9925614660691578,0.6164437903494728,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595013682867708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15504.474113619784,1568.5296047807985,0.5194496145579394,6.502584496642029
913.0,-31.330086937828593,4.629963428426034,34.888868517354204,24.026029218826466,4.798662387970942,-27.692831034413278,-41.32578185582531,1.1614064845556478,6.676662380606558,-5.400528029161152,40.0214041146411,42330.782264181624,25828.515503287003,68159.29776746863,78421.91758921031,104250.43309249732,104250.43309249732,1472.6990798065672,132817.31671456288,93257.05259711304,57165.917272084465,40101.26147225397,28566.88362206555,21352.439781760113,1568.4414212186282,102777.73401269075,349153.09271922027,1505956.52305939,4.313169650971531,1555456.3184857534,4.454940686252521,0.7474542923284472,0.09512193106130591,4.058085758874686,1.2707356246793644,0.5,49.53814192213652,4.058085758874686,1.286369787071855,1.2866310621883017,3.1546805589332507,19533.46957594296,1991.8595622300134,0.00020309985319139488,6.781158067043054e-05,0.00013528827252096436,0.000549011412060083,0.09512193099516622,0.09512193106130588,0.5194785397712992,12.077190409767695,28566.88362206555,21352.439781760113,0.7474542924481272,0.9925897615822887,0.6164544303044437,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595036320237489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15504.25122791798,1568.4414212186282,0.5194785397712992,6.50245440118679
914.0,-31.33044016807581,4.629324336965601,34.888747000409474,24.02529817717152,4.798637481601992,-27.69320920945935,-41.325738409627206,1.161406522990799,6.670460155947637,-5.400458566044903,40.02115219537308,42328.39213070858,25826.690975252044,68155.08310596063,78417.77555946259,104244.46653471464,104244.46653471464,1471.1658300666459,132809.738073771,93252.5700949719,57163.18666623932,40099.31492081398,28565.27153905636,21351.234833019284,1568.3534447343698,102773.30070464799,349154.04123261553,1505988.97267238,4.3132508716089895,1555445.4516099624,4.4548974604984855,0.747454292665359,0.09511772544089973,4.058020511308432,1.2707262824149805,0.5,49.53814192213652,4.058020511308432,1.2863698024996164,1.286631067908203,3.154629798851829,19532.844735466533,1991.7958462335796,0.00020309230443811617,6.781191788119235e-05,0.00013528038655692383,0.0005489705834257303,0.09512982491032408,0.09511772544089983,0.5195075031166738,12.070918721992541,28565.27153905636,21351.234833019284,0.7474542924481272,0.992579823455174,0.6164515700600129,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595058439411948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15504.028505005539,1568.3534447343698,0.5195075031166738,6.502322711380456
