time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
915.0,-31.330789344093333,4.6286687632349475,34.88862184467539,24.022436525579565,4.7962711227023185,-27.693782528445148,-41.32598068155346,1.1592643070540984,6.7125428681167705,-5.401882245572181,40.0207263418818,42327.54976275161,25828.668847678357,68156.21861042996,78415.12195557344,104243.7908032518,104243.7908032518,1480.981480108734,132807.36769018197,93248.88246109584,57161.310268273875,40097.302436468846,28563.576886930176,21349.968157863437,1568.307701253301,102762.80932314307,349134.60140466527,1505639.1694383118,4.312489118468087,1555427.081978447,4.455092894604353,0.7474542926601232,0.09510769385654275,4.057987782996171,1.2707193204993383,0.5,49.53814192213652,4.057987782996171,1.2863798638224313,1.2866411216752183,3.154579682970166,19532.229846539743,1991.733145012797,0.00020308484258045438,6.781003749016797e-05,0.0001352748050902864,0.0005489435064035704,0.0951076939470377,0.09510769385654277,0.5195350114375217,12.114425113688924,28563.576886930176,21349.968157863437,0.7474542924481272,0.9926499526667573,0.6164725849691639,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595079825609838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,81.0,15503.80858120638,1568.307701253301,0.5195350114375217,6.502255507844703
916.0,-31.33112884125348,4.628022717557673,34.888494713257835,24.021016351785534,4.79549772645486,-27.694210865871636,-41.326008760929085,1.1585797510730191,6.729660394212942,-5.402084265460907,40.02024504431231,42325.61399084897,25827.525481272845,68153.13947212181,78411.40152578548,104238.92700705832,104238.92700705832,1484.9035220451187,132799.75001861804,93244.59489406842,57158.807359131904,40095.31948326279,28560.82301155972,21347.909762782656,1568.1677738134701,102754.0234850132,349131.84296514886,1505469.412073992,4.312036963710215,1555406.3209065495,4.455068628792516,0.7474542926911557,0.09509933440131842,4.057931811053014,1.2707105194730683,0.5,49.53814192213652,4.057931811053014,1.2863830890724366,1.286644338247346,3.1545282626336757,19531.601158027122,1991.6690366258736,0.00020307758780132193,6.780981955550556e-05,0.00013526776824581636,0.000548907379774845,0.09509933437852612,0.09509933440131846,0.5195643714277776,12.13174465967387,28560.82301155972,21347.909762782656,0.7474542924481272,0.9926735903821186,0.6164869224052433,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595100966405008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15503.58290266608,1568.1677738134701,0.5195643714277776,6.502100154270957
917.0,-31.331460183956892,4.627377176646983,34.88837125714032,24.019266804121457,4.794352433187062,-27.694664251891666,-41.32608580458907,1.1575565011218485,6.747829010904923,-5.402706283268668,40.01988957986254,42323.98309977427,25827.464909282804,68151.44800905707,78407.9756381138,104235.4405473966,104235.4405473966,1489.092815577198,132794.46410043465,93240.489390336,57156.49685199669,40093.32504259924,28559.023553038038,21346.56474802174,1568.0913930138952,102746.3477318194,349123.3498568443,1505306.7797058285,4.311676031760894,1555390.9878594836,4.4551330883404425,0.7474542926293762,0.09509201648845239,4.057882110488171,1.2707023360626772,0.5,49.53814192213652,4.057882110488171,1.286387902309103,1.2866491433530443,3.1544778236830093,19530.98040402439,1991.605737333788,0.00020307050750665497,6.780922159382834e-05,0.00013526128591282664,0.0005488743523472848,0.09509201658498057,0.09509201648845235,0.5195936530891812,12.150535294173608,28559.023553038038,21346.56474802174,0.7474542924481272,0.9927038098939556,0.6164972352084088,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595121521252006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15503.361503296896,1568.0913930138952,0.5195936530891812,6.501915741720415
918.0,-31.331783031970037,4.626734286317253,34.88824785557442,24.017602123226993,4.793299538924915,-27.69510193870096,-41.32614157916976,1.1566184456558277,6.765733093906533,-5.403225651378918,40.01950535167652,42322.28416337905,25827.146839567642,68149.43100294669,78404.489374257,104231.63621382465,104231.63621382465,1493.2140963313868,132788.63488390273,93236.34726519164,57154.14205431367,40091.339123197744,28556.99867007809,21345.051239546763,1567.9998818238914,102738.42211749326,349116.258464504,1505142.6368001346,4.3112934453987,1555374.4142100094,4.455176109674509,0.747454292593851,0.09508446477471043,4.057830865407963,1.2706939900061118,0.5,49.53814192213652,4.057830865407963,1.286392315676484,1.286653548741984,3.1544271649928532,19530.3593974327,1991.542412284797,0.00020306360894958142,6.780878871165001e-05,0.0001352548202379314,0.0005488411842566837,0.09508446480365616,0.09508446477471039,0.5196229728799034,12.168958745285465,28556.99867007809,21345.051239546763,0.7474542924481272,0.9927324272317922,0.6165085058698182,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595141582441236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15503.139111801414,1567.9998818238914,0.5196229728799034,6.501793258328482
919.0,-31.332097483874474,4.626093582747662,34.88812537425523,24.015929165203147,4.792231929543714,-27.695533298615473,-41.32619253415612,1.1556677442847114,6.7836717750612365,-5.403764447679922,40.01912922832989,42320.6049401056,25826.884428351026,68147.48936845662,78401.03552196994,104227.91995032097,104227.91995032097,1497.3439202198933,132782.9479847994,93232.23028440803,57151.799702543445,40089.36731318287,28555.02803447844,21343.57826926178,1567.911832617611,102730.57603010107,349108.90192139475,1504979.1153299795,4.310915897724201,1555358.1902913589,4.455223518309375,0.7474542922350039,0.0950769883399962,4.057779936333187,1.2706856252672152,0.5,49.53814192213652,4.057779936333187,1.2863967880074976,1.2866580133375358,3.1543766077170403,19529.742121343013,1991.479467641143,0.00020305689000667116,6.780839323793e-05,0.00013524849676874116,0.0005488086366074217,0.09507698828874755,0.09507698833999613,0.5196523134253782,12.187436222741155,28555.02803447844,21343.57826926178,0.7474542924481272,0.9927611573138925,0.6165194510894246,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595161129369225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15502.917136391756,1567.911832617611,0.5196523134253782,6.501655325767906
920.0,-31.332403615002452,4.625455113336432,34.88800358839577,24.014255648385756,4.791166993418127,-27.69595691589757,-41.326238529849775,1.1547202943132477,6.801621535328138,-5.404298800973275,40.018751838475985,42318.9407846617,25826.6163293475,68145.5571140092,78397.56822000956,104224.18454935706,104224.18454935706,1501.4750614247314,132777.22918254245,93228.0974571359,57149.47002178794,40087.36381705328,28553.044633185396,21342.095772461013,1567.8229575600396,102722.70948793233,349101.6061618152,1504815.3703213427,4.310536943287028,1555341.911871005,4.455269997096704,0.7474542924104298,0.09506949288673565,4.05772899198056,1.2706773841613903,0.5,49.53814192213652,4.05772899198056,1.2864012447534678,1.286662462573796,3.1543260771317136,19529.121583816497,1991.416190423488,0.00020305034905193856,6.780803625628831e-05,0.00013524231279565027,0.0005487766535734135,0.09506949281879673,0.09506949288673575,0.5196816861345539,12.205920336301403,28553.044633185396,21342.095772461013,0.7474542924481272,0.9927906702858826,0.6165310163522862,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595180168000674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15502.695248881486,1567.8229575600396,0.5196816861345539,6.501520400839951
921.0,-31.332701344147758,4.624818882867982,34.88788253502733,24.012586706690513,4.790105223330244,-27.696372672926675,-41.326271917764075,1.1537765521091499,6.819569140298768,-5.404830692360778,40.01837511828478,42317.26038799195,25826.347656214057,68143.608044206,78394.10645849245,104220.4541147065,104220.4541147065,1505.6048048154335,132771.5145834571,93223.96789925024,57147.121828749725,40085.38452277835,28551.060468750587,21340.612708295957,1567.73395278022,102714.84930989107,349094.3441345898,1504651.6712204276,4.310157688032678,1555325.6624644573,4.4553161304292495,0.7474542926926817,0.09506200388421263,4.057678026087225,1.2706690419511872,0.5,49.53814192213652,4.057678026087225,1.2864056837702862,1.2866668943084343,3.154275573623636,19528.50181924694,1991.3529920255073,0.00020304398780456102,6.780777712719481e-05,0.0001352362106773662,0.0005487450003968514,0.09506200392901433,0.09506200388421251,0.5197110972955988,12.224399832659572,28551.060468750587,21340.612708295957,0.7474542924481272,0.9928196026559394,0.6165421357882785,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595198702892809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15502.473452891121,1567.73395278022,0.5197110972955988,6.5013837943532105
922.0,-31.33299074850969,4.624184894046507,34.887762214063585,24.010922375042014,4.789046672260186,-27.696780596962917,-41.326300346385665,1.1528365207134585,6.83751602097135,-5.405360216080473,40.01799913432769,42315.595431620226,25826.07865857697,68141.6740901972,78390.65090150731,104216.72956008428,104216.72956008428,1509.7334995337733,132765.80543819736,93219.8426455403,57144.78717565322,40083.39496654119,28549.07587811308,21339.129319203792,1567.6448386930003,102706.9960605505,349087.1145514512,1504488.0108989764,4.309778127537369,1555309.4449424767,4.4553619429377225,0.7474542927521961,0.09505452187454622,4.0576270843466835,1.2706607277644797,0.5,49.53814192213652,4.0576270843466835,1.2864101050467716,1.2866713085281285,3.1542251327380204,19527.88282451716,1991.289872129337,0.0002030378045996191,6.780755648870989e-05,0.00013523024811090922,0.0005487139173577472,0.09505452193223714,0.09505452187454635,0.5197405512607715,12.242876237051803,28549.07587811308,21339.129319203792,0.7474542924481272,0.9928489132269771,0.6165535774953984,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595216729125242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15502.251903491691,1567.6448386930003,0.5197405512607715,6.5012464762528435
923.0,-31.33327190182788,4.623553147997688,34.88764262423961,24.009262688364856,4.787991181959031,-27.697180804697176,-41.32632374586535,1.1519000848283263,6.855463686761652,-5.405887444568622,40.017623891028926,42313.94522410248,25825.809525858247,68139.75474996073,78387.20145108343,104213.01097694167,104213.01097694167,1513.8615004582534,132760.10185265326,93215.72126667594,57142.46503969476,40081.39580775687,28547.090875711583,21337.645606078182,1567.5556181329225,102699.14947648342,349079.9164218715,1504324.377336821,4.309398239682196,1555293.2594951426,4.455407447776323,0.7474542922421795,0.0950470466087113,4.0575761240118435,1.2706524437991904,0.5,49.53814192213652,4.0575761240118435,1.2864145091265706,1.2866757057745923,3.15417471990952,19527.264715451405,1991.226842545763,0.0002030317978467306,6.780737488259224e-05,0.00013522442296413836,0.0005486833900025666,0.09504704657097054,0.09504704660871119,0.519770051601331,12.261351131330287,28547.090875711583,21337.645606078182,0.7474542924481272,0.9928785850143852,0.6165653254058312,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595234251368467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15502.030448540012,1567.5556181329225,0.519770051601331,6.501108481869652
924.0,-31.333544799614238,4.622923645895337,34.88752376390975,24.007607611734443,4.786938762042494,-27.69757329097344,-41.3263384141959,1.1509672534016848,6.873413217138477,-5.4064123744083865,40.01724937953777,42312.294023451366,25825.540252282088,68137.83427573345,78383.75806455927,104209.29831684136,104209.29831684136,1517.9890594967583,132754.40367681845,93211.60372341293,57140.139682304914,40079.40449012002,28545.105359977093,21336.16153597312,1567.4662854502005,102691.3092573446,349072.74979097757,1504160.7645227476,4.309018006772024,1555277.1057399465,4.455452643241949,0.7474542926679266,0.09503957780506415,4.05752514524784,1.270644148294814,0.5,49.53814192213652,4.05752514524784,1.286418895967202,1.2866800860054435,3.1541243353683512,19526.64748305867,1991.1639023579582,0.00020302596762735619,6.780726104018102e-05,0.00013521870658717515,0.0005486533020853529,0.09503957788293503,0.09503957780506431,0.5197996012681897,12.279825591546853,28545.105359977093,21336.16153597312,0.7474542924481272,0.9929081376985169,0.6165769943694759,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595251274083634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15501.809090271257,1567.4662854502005,0.5197996012681897,6.500969815473129
925.0,-31.333809360756973,4.6222964200702705,34.887405642985904,24.005961999669694,4.785892023597035,-27.69795773002392,-41.3263404398225,1.150040392863979,6.891350417658657,-5.406933521292085,40.016875923863246,42310.62608931839,25825.267099008066,68135.89318832646,78380.32959745999,104205.59669646806,104205.59669646806,1522.1129401358921,132748.7169253878,93207.49982358527,57137.79631544344,40077.44834237981,28543.120228919746,21334.677739707302,1567.3768417117708,102683.48375633216,349065.63492134603,1503997.2798068149,4.308637486316023,1555260.9976514187,4.455497310704508,0.747454292614131,0.09503212347736391,4.057474135591053,1.2706358033372092,0.5,49.53814192213652,4.057474135591053,1.2864232544665832,1.286684438118559,3.1540739966438878,19526.033241985548,1991.1012671998642,0.000203020315660296,6.780724531909977e-05,0.00013521307034119621,0.0005486235357032574,0.09503212347352592,0.09503212347736387,0.5198292026863507,12.29828393895076,28543.120228919746,21334.677739707302,0.7474542924481272,0.9929368789407582,0.6165881013555862,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459526779699565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15501.587904180764,1567.3768417117708,0.5198292026863507,6.500830474670713
926.0,-31.334065817317235,4.621671366587556,34.887288229609496,24.00430650394412,4.784840484534418,-27.698335252927752,-41.32634518956763,1.1491099201449226,6.909335250074037,-5.4074573394030185,40.016502530299206,42309.005871578614,25825.006417925728,68134.01228950435,78376.88308490423,104201.88950282996,104201.88950282996,1526.246895868302,132743.02318280656,93203.37353807999,57135.496324754116,40075.41912591764,28541.133679976614,21333.192876788475,1567.2873926236405,102675.64260696166,349058.48369796557,1503833.4817476403,4.308256501362912,1555244.8923679267,4.45554245205985,0.7474542923203867,0.09502465447031853,4.057423259796218,1.270627557835542,0.5,49.53814192213652,4.057423259796218,1.2864276295777892,1.2866888070697478,3.154023721589283,19525.413651655093,1991.0380865693273,0.00020301483697437612,6.78072084558887e-05,0.00013520762851848743,0.0005485945768527974,0.09502465444598489,0.09502465447031846,0.5198588568443496,12.316792589477075,28541.133679976614,21333.192876788475,0.7474542924481272,0.9929675785702184,0.6166005743725472,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459528381519024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15501.366970606745,1567.2873926236405,0.5198588568443496,6.500690624399736
927.0,-31.334306167516367,4.6210608226732015,34.887175844947194,24.003586533386283,4.78480067244831,-27.698612244212896,-41.326206469070144,1.1491067491428302,6.904567437969092,-5.407391709254283,40.016252880342925,42306.71434985065,25823.265269713273,68129.97961956392,78372.86084112151,104196.12611083478,104196.12611083478,1525.0509023924096,132735.6131002821,93198.96566519415,57132.819173915304,40073.49610142093,28539.486989447316,21331.96206003582,1567.197517835477,102671.07520844237,349059.37968178693,1503853.9030196448,4.308303946424827,1555234.124487991,4.455500167065527,0.747454292641051,0.09502032559306291,4.057358657209541,1.2706182683212686,0.5,49.53814192213652,4.057358657209541,1.2864276550660507,1.286688825957701,3.1539734405050694,19524.80111036035,1990.9756247403905,0.00020300970249262918,6.780828508613292e-05,0.00013520141740649624,0.0005485606413812483,0.09503169222685533,0.09502032559304205,0.5198885685515067,12.311959147223376,28539.486989447316,21331.96206003582,0.7474542924481272,0.9929604653587987,0.6165992563509642,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595299342714692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15501.145981758731,1567.197517835477,0.5198885685515067,6.500549767979659
928.0,-31.33454709227945,4.620434759855305,34.887060023165546,24.00083279879766,4.782536169332967,-27.699079267004173,-41.32634522449223,1.14706834405769,6.945376060132503,-5.4087409831146065,40.01583807581223,42305.89951204499,25825.127538147524,68131.02705019251,78370.21514626768,104195.34268441521,104195.34268441521,1534.543192645462,132733.11289484566,93195.27488823676,57130.95925401407,40071.461815802984,28537.770210430448,21330.678842139932,1567.1481032792435,102660.79949176975,349040.95973687444,1503515.0738197668,4.307560565250554,1555216.2333000782,4.455684039123897,0.7474542924991263,0.09501050616231417,4.0573250139807735,1.2706112937675789,0.5,49.53814192213652,4.0573250139807735,1.2864372256375696,1.2866983918510713,3.153923823970445,19524.18980043205,1990.9132884758865,0.00020300455585687917,6.780720818483578e-05,0.00013519734767204338,0.0005485395805336369,0.09501050619440837,0.09501050616231403,0.5199169225501286,12.354117043247129,28537.770210430448,21330.678842139932,0.7474542924481272,0.9930300199853852,0.6166210911072275,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459531389508557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15500.927885435653,1567.1481032792435,0.5199169225501286,6.500470089891359
929.0,-31.334778861228227,4.619817842041971,34.886942354837515,23.99945449959489,4.781785406299347,-27.69940823265944,-41.32628592252729,1.1464147777305038,6.962614538053515,-5.408931725958107,40.01537098823712,42304.06835252857,25824.0301376002,68128.09849012877,78366.57860296853,104190.60874056873,104190.60874056873,1538.4829508801922,132725.65434061905,93191.03814579068,57128.527895350606,40069.4558338223,28535.04560005031,21328.642310632054,1567.0091978589257,102652.12578968854,349038.3558254659,1503345.386363033,4.307106543656681,1555196.0872463975,4.455659560876634,0.7474542921562547,0.09500225819962733,4.057269262398212,1.270602620220743,0.5,49.53814192213652,4.057269262398212,1.2864403010700127,1.2867014615384589,3.153872946162778,19523.570485706536,1990.850135949232,0.00020299960492116357,6.780766843419701e-05,0.00013519193648696656,0.0005485100884326608,0.09500225815763731,0.0950022581996275,0.519947037967483,12.371546264011613,28535.04560005031,21328.642310632054,0.7474542924481272,0.9930558063423426,0.6166369183996644,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595328482272276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15500.704216468279,1567.0091978589257,0.519947037967483,6.500306682281048
930.0,-31.33500273643946,4.6192014662165555,34.88682819622503,23.99775992324578,4.780679264940576,-27.699761068545747,-41.32626405972985,1.1454375970468418,6.980868925277321,-5.409522844094042,40.01502334395208,42302.489603077796,25823.965099049787,68126.45470212758,78363.21655000909,104187.18164905888,104187.18164905888,1542.6805262148846,132720.40894516726,93186.9681426942,57126.24119576277,40067.47438547936,28533.227296108373,21327.283220002108,1566.9306752056475,102644.501122844,349030.2863180946,1503182.3502548432,4.306739011424622,1555181.0930547265,4.455719615223838,0.7474542924526074,0.09499499435237976,4.057219466487809,1.2705944137321783,0.5,49.53814192213652,4.057219466487809,1.286444893916931,1.2867060491654048,3.153822978094695,19522.957428245412,1990.7876214859725,0.000202994822713308,6.780783811460782e-05,0.00013518698459870018,0.000548483265529634,0.09499499433616479,0.09499499435237958,0.5199770904187884,12.390391769371377,28533.227296108373,21327.283220002108,0.7474542924481272,0.9930868494368851,0.616648059948805,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595342515131542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15500.484518532307,1566.9306752056475,0.5199770904187884,6.50011583568304
931.0,-31.335218460511115,4.618587646645212,34.8867140924447,23.99614081894981,4.779658644427488,-27.700099072900453,-41.32622483940793,1.144539256816809,6.998890257645485,-5.410017537262046,40.01464787570834,42300.85937350785,25823.658348561188,68124.51772206904,78359.78708572184,104183.44543428303,104183.44543428303,1546.8176163543976,132714.6379620096,93182.85295343352,57123.925241219295,40065.47523579359,28531.19252772659,21325.762322475646,1566.8376916101722,102636.62781792863,349023.53324561124,1503017.7153329665,4.306350638755577,1555164.8989149407,4.4557594281774575,0.7474542924117625,0.09498749765287892,4.057168292893487,1.2705861006444321,0.5,49.53814192213652,4.057168292893487,1.286449116672285,1.2867102668497439,3.153772846755373,19522.341518135756,1990.7248161335172,0.00020299021472052433,6.780814251032346e-05,0.00013518207221020087,0.0005484564171388648,0.09498749769656128,0.0949874976528789,0.5200071900380006,12.40890779490752,28531.19252772659,21325.762322475646,0.7474542924481272,0.993117011994244,0.6166605573223415,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595356070075174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15500.264075456784,1566.8376916101722,0.5200071900380006,6.499983745051496
932.0,-31.335426201473155,4.617975946715008,34.886600868367,23.99451333275067,4.778623984690722,-27.70043107521909,-41.3261846761219,1.1436288584366519,7.0169503185341,-5.410530457799341,40.01427988709602,42299.262751851114,25823.40399162445,68122.66674347557,78356.38632064802,104179.79031227247,104179.79031227247,1550.9641164724162,132708.9979706168,93178.75945788485,57121.63588908796,40063.47063199655,28529.207658344334,21324.278729554288,1566.747902043966,102628.82619580005,349016.53145903716,1502853.6065392299,4.30596682700577,1555149.0274991917,4.455803342603885,0.7474542926297246,0.09498006881256449,4.057117408185954,1.2705778474500402,0.5,49.53814192213652,4.057117408185954,1.2864533956559445,1.2867145409932637,3.1537228024628807,19521.7287474595,1990.6623309141758,0.00020298577734277265,6.780845422585602e-05,0.00013517732311691663,0.0005484302708096201,0.09498006887073211,0.09498006881256457,0.5200373199667657,12.427480776333425,28529.207658344334,21324.278729554288,0.7474542924481272,0.9931477883852875,0.6166731465537137,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595369131515676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,33.0,15500.043986068471,1566.747902043966,0.5200373199667657,6.499836699473262
933.0,-31.33562594903325,4.617366409932854,34.88648831566087,23.99288535760718,4.777591795103237,-27.700755662073984,-41.32613578168673,1.1427215081439919,7.035024542247925,-5.411039187682087,40.013910703415796,42297.6640685502,25823.144413858474,68120.80848240867,78352.97278040298,104176.11719426146,104176.11719426146,1555.112657299178,132703.32771854178,93174.65073541358,57119.34202356081,40061.45412428086,28527.210524280334,21322.785950171405,1566.6573209844266,102621.00453696228,349009.5869872684,1502689.2558323368,4.305581599645724,1555133.1046629646,4.455846379714763,0.7474542921756393,0.0949726213468195,4.057066492674232,1.2705696332687513,0.5,49.53814192213652,4.057066492674232,1.2864576600189777,1.286718800732921,3.1536727703999077,19521.112919423107,1990.599533930864,0.00020298151078958695,6.780883370742441e-05,0.00013517267708216255,0.0005484045389151157,0.09497262122666304,0.09497262134681946,0.5200674899425143,12.446063729930017,28527.210524280334,21322.785950171405,0.7474542924481272,0.9931788121470252,0.6166859244931733,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459538170962424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15499.823922233321,1566.6573209844266,0.5200674899425143,6.499692371520147
934.0,-31.33581768964477,4.616759104450965,34.886376492604874,23.991271631699078,4.776567951912272,-27.70107225641109,-41.326078051328636,1.141822518678567,7.053068465358365,-5.411542510239034,40.01354281021799,42296.06268454208,25822.87665782675,68118.93934236883,78349.58237907536,104172.45903690212,104172.45903690212,1559.2534005942289,132697.67338195076,93170.56487735912,57117.045182825714,40059.466327259346,28525.214345048644,21321.293909485554,1566.5666093553946,102613.20563630789,349002.71643553826,1502525.171591385,4.305196208605745,1555117.2376076188,4.455888634594205,0.7474542925980314,0.09496519605403181,4.057015513344273,1.2705613306211307,0.5,49.53814192213652,4.057015513344273,1.2864618848431248,1.2867230211457605,3.153622785986386,19520.50217340021,1990.5372551687083,0.00020297741534038239,6.780928176926141e-05,0.00013516813357112098,0.0005483792148078286,0.09496519615183883,0.09496519605403173,0.5200977049428156,12.464610975597395,28525.214345048644,21321.293909485554,0.7474542924481272,0.99320925131715,0.6166983978044487,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595393803775294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15499.604041170227,1566.5666093553946,0.5200977049428156,6.499546420522855
935.0,-31.33600150022,4.6161539158056275,34.88626537122111,23.98964805705475,4.775538938329307,-27.701382139588667,-41.32601550137622,1.1409195776979784,7.071158621106065,-5.412049050190702,40.01317521356372,42294.47672927167,25822.622637440545,68117.09936671221,78346.17542082726,104168.7980582678,104168.7980582678,1563.4039176053193,132692.0165860435,93166.45794898788,57114.75925743218,40057.44299061744,28523.2185277757,21319.802117946445,1566.4760040615145,102605.39414066248,348995.8020723056,1502360.8114130213,4.3048105521388464,1555101.3834642582,4.455931487514195,0.747454292270186,0.0949577589563463,4.0569646542324005,1.2705530917132277,0.5,49.53814192213652,4.0569646542324005,1.2864661278777838,1.2867272599907786,3.1535728507092244,19519.88641903097,1990.4744656973553,0.00020297348934287138,6.780976724044094e-05,0.00013516372210243044,0.000548354443104051,0.09495775890424633,0.09495775895634637,0.5201279661851138,12.483207671296782,28523.2185277757,21319.802117946445,0.7474542924481272,0.9932406287513484,0.6167114138718013,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595405413146314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15499.384346447318,1566.4760040615145,0.5201279661851138,6.499400092841225
936.0,-31.336177282532514,4.615551005801003,34.88615497641457,23.98804840575906,4.774524172310418,-27.70168349921745,-41.32594030871985,1.1400303889953423,7.089191365650322,-5.412545771113522,40.01280882882596,42292.87102022837,25822.3492005549,68115.22022078327,78342.80458026627,104165.15378082117,104165.15378082117,1567.5403426367557,132686.37428493978,93162.38857002021,57112.45500998232,40055.48173337543,28521.220504118617,21318.308683151,1566.384963282269,102597.61343818442,348989.0218450583,1502196.8533154621,4.304424378089455,1555085.5817114175,4.455972779573088,0.7474542921496828,0.09495035185730577,4.056913629388073,1.2705448126932608,0.5,49.53814192213652,4.056913629388073,1.2864703060849716,1.2867314342158271,3.1535229458456797,19519.279313930463,1990.4125582059587,0.00020296973488594634,6.781035084014497e-05,0.00013515938404580138,0.0005483299472751085,0.09495035176733793,0.09495035185730591,0.5201582797858085,12.501737136763836,28521.220504118617,21318.308683151,0.7474542924481272,0.9932705714673683,0.6167236049607661,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595416542391915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,49.0,15499.164758541287,1566.384963282269,0.5201582797858085,6.499252892329544
937.0,-31.336345195352642,4.614950203256185,34.88604529080831,23.986434190906607,4.773501033644809,-27.70197847112326,-41.325864068325586,1.139134309415413,7.107286046580441,-5.41304836193926,40.01244299895775,42291.29712350694,25822.09630537827,68113.3934288852,78339.41218722462,104161.50849260288,104161.50849260288,1571.6902327142307,132680.7342804112,93158.29229494122,57110.17723122332,40053.46118190877,28519.225787808347,21316.81773243934,1566.2942669020267,102589.81825988865,348982.16159905074,1502032.5575946178,4.304038208463844,1555069.804010541,4.456015163884442,0.7474542924496934,0.09494293106939859,4.056862790889001,1.2705365979624914,0.5,49.53814192213652,4.056862790889001,1.2864745162912514,1.2867356406627515,3.1534731077180136,19518.665661686802,1990.3499830917594,0.0002029661485698165,6.781094257649752e-05,0.000135155205993319,0.000548306126189234,0.09494293107411307,0.09494293106939859,0.5201886435923835,12.520334408519716,28519.225787808347,21316.81773243934,0.7474542924481272,0.9933020921138069,0.616736764919005,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459542718556263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15498.945436021444,1566.2942669020267,0.5201886435923835,6.4991052800407365
938.0,-31.336501809724616,4.614363596657805,34.8859404943655,23.98572309119629,4.773466417841903,-27.702176001089097,-41.325656266976125,1.1391406092070944,7.102910092358286,-5.412973409868593,40.0121971706959,42289.084702592605,25820.392791805476,68109.47749439807,78335.41426916719,104155.80706097267,104155.80706097267,1570.585850270727,132673.36790785362,93153.89306118469,57107.56349461301,40051.47729619075,28517.560846880962,21315.573258229713,1566.203008251768,102585.22121070194,348983.1846703869,1502049.5400231527,4.304074253439552,1555059.2018693385,4.45597172063773,0.7474542922053956,0.09493857749283803,4.056798621885621,1.2705273787816984,0.5,49.53814192213652,4.056798621885621,1.2864744936605548,1.2867356137240458,3.153423283459233,19518.05265236541,1990.2874735373866,0.00020296280362088224,6.781255544146862e-05,0.0001351502481794136,0.0005482773405617447,0.0949497974821664,0.0949385774928384,0.5202190640302211,12.51588350222687,28517.560846880962,21315.573258229713,0.7474542924481272,0.9932978402334485,0.6167373182974354,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595437352269571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15498.726147163092,1566.203008251768,0.5202190640302211,6.498956928992626
939.0,-31.336654857918756,4.6137618451014175,34.88583238734039,23.983052267599874,4.77126201866993,-27.702561548198805,-41.325717978738226,1.1371687089499836,7.143522767516004,-5.41428094587586,40.01179147200904,42288.32419460189,25822.21018676649,68110.53438136837,78332.8531239831,104155.0633107496,104155.0633107496,1580.0127453156747,132670.89173469867,93150.25920344931,57105.73027406798,40049.47658820148,28515.828423949082,21314.2783646741,1566.1512828236166,102575.05056543392,348965.3375677991,1501713.0372628404,4.303330089255867,1555041.7049169445,4.456149472481122,0.7474542926753359,0.0949288637513851,4.0567644975929245,1.270520409173332,0.5,49.53814192213652,4.0567644975929245,1.2864837491183907,1.2867448668551011,3.1533740712799276,19517.455442609968,1990.2265750903691,0.00020295953488698738,6.781207645752894e-05,0.00013514745842945844,0.0005482614112965426,0.09492886379150361,0.09492886375138494,0.5202481439151151,12.557803713391877,28515.828423949082,21314.2783646741,0.7474542924481272,0.9933673359915542,0.6167598056642191,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595446834895618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15498.509524157402,1566.1512828236166,0.5202481439151151,6.49886789589141
940.0,-31.336798979037223,4.613168933479639,34.88572244249288,23.98169635506349,4.770526177192245,-27.70280997090281,-41.32557800095526,1.1365371690578479,7.160927325264311,-5.4144618993799325,40.01133329750166,42286.53879579218,25821.149394613396,68107.68819040558,78329.25257212194,104150.40196673534,104150.40196673534,1583.9817585725687,132663.51241446054,93146.03051310369,57103.31673677392,40047.459751477516,28513.1104477252,21312.246794238814,1566.0122761942198,102566.42020816277,348962.86771463486,1501542.6845164667,4.302872378227807,1555021.9449689304,4.456124386966446,0.7474542924144258,0.0949206610855329,4.056708977628499,1.2705117845302447,0.5,49.53814192213652,4.056708977628499,1.2864867175892232,1.2867478319683947,3.153323638840561,19516.83652259974,1990.1634628134727,0.00020295645685788463,6.781316291796134e-05,0.0001351432939399233,0.0005482370137923738,0.09492066105256414,0.09492066108553279,0.5202789615715091,12.575389224644255,28513.1104477252,21312.246794238814,0.7474542924481272,0.9933944247038597,0.616776358086414,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595456101609545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15498.287500604187,1566.0122761942198,0.5202789615715091,6.498697800636893
941.0,-31.33693557181452,4.612576572771102,34.88561591545982,23.980042745266132,4.769450452563436,-27.70308117838576,-41.32548290127886,1.1355960591346963,7.179291146094215,-5.415028586461698,40.0109916378439,42285.0331148992,25821.083285024462,68106.11639992366,78325.93536704995,104147.01865207442,104147.01865207442,1588.1948456895334,132658.29206844975,93141.98266873509,57101.08041658444,40045.446946834054,28511.273416375338,21310.873692010733,1565.9318483522663,102558.82380638488,348955.1330326091,1501378.9974443899,4.302498674819863,1555007.210145462,4.456180932578945,0.747454292229926,0.09491342868295517,4.056659228421455,1.2705036698048935,0.5,49.53814192213652,4.056659228421455,1.2864911377264647,1.2867522492496248,3.1532741341619617,19516.22771608353,1990.101381825958,0.00020295353965307176,6.781390105882205e-05,0.0001351396385942497,0.0005482154620289033,0.09491342866404873,0.0949134286829552,0.5203097210867826,12.594319732555903,28511.273416375338,21310.873692010733,0.7474542924481272,0.9934272823889699,0.6167890309057322,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595464827820033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15498.069534171504,1565.9318483522663,0.5203097210867826,6.498500194765152
942.0,-31.337064289823214,4.611986774725839,34.88550948545245,23.978474630881124,4.768463423118623,-27.70333755021295,-41.32536663729695,1.1347366835083623,7.197391669426395,-5.415498959422368,40.01062421193248,42283.45816048163,25820.775765431634,68104.23392591326,78322.57703864301,104143.35280407465,104143.35280407465,1592.3408572547633,132652.58447059366,93137.91676840695,57098.79789024557,40043.46542017931,28509.231666519,21309.34758419007,1565.8375861343502,102551.01194681988,348948.71303915646,1501214.0965881117,4.302105267886907,1554991.3642134487,4.456217507353177,0.7474542924710098,0.0949059950216068,4.056608019397042,1.2704954017745331,0.5,49.53814192213652,4.056608019397042,1.2864951741825021,1.2867562829881736,3.1532244355092867,19515.622134206846,1990.0396296601639,0.00020295079066465202,6.781480348203835e-05,0.0001351359871826137,0.0005481937293141265,0.09490599503727523,0.09490599502160668,0.5203405274092978,12.612890628848788,28509.231666519,21309.34758419007,0.7474542924481272,0.9934581252110637,0.6168022551615425,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45954730982156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15497.850686026635,1565.8375861343502,0.5203405274092978,6.498359897263619
943.0,-31.337185379891697,4.611398932835537,34.88540389069711,23.976873966772132,4.767449233429308,-27.703589396188967,-41.32525344667954,1.1338532497265907,7.215605362298334,-5.415995640693062,40.01026301968659,42281.93405647994,25820.541026836145,68102.4750833161,78319.20623602254,104139.74726285868,104139.74726285868,1596.513288912407,132646.98486535077,93133.8275598866,57096.55538034411,40041.41353282499,28507.237602492096,21307.85711098117,1565.7466523839175,102543.23397394628,348941.93407134525,1501049.1755236746,4.3017162139554355,1554975.7872389096,4.456259438629055,0.7474542924186538,0.09489859292167652,4.056557302157359,1.2704872057260945,0.5,49.53814192213652,4.056557302157359,1.2864993231691193,1.2867604294897503,3.153174843624925,19515.009287260094,1989.9771366633963,0.00020294820461498494,6.78156820609409e-05,0.00013513252255404403,0.0005481728211255513,0.0948985929207334,0.09489859292167745,0.5203713619815068,12.631601002991374,28507.237602492096,21307.85711098117,0.7474542924481272,0.9934911038421425,0.6168164268180003,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595480891819288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15497.632280545207,1565.7466523839175,0.5203713619815068,6.49820569600772
944.0,-31.33729867045969,4.610813302879528,34.88529896025423,23.975296737067424,4.766451781231804,-27.703832735602084,-41.32512377165256,1.1329858463742433,7.23375927042855,-5.416478190216066,40.00990095391765,42280.37267213909,25820.27559472115,68100.64826686024,78315.85827267185,104136.133867393,104136.133867393,1600.6706907386251,132641.36114527046,93129.76320556557,57094.27760503306,40039.42844503612,28505.22727787747,21306.35447992459,1565.654406848218,102535.46317665438,348935.3480800973,1500884.4630820893,4.30132536396847,1554960.1727106976,4.456298799380337,0.7474542922329256,0.09489119847363625,4.0565063423801115,1.2704789794562386,0.5,49.53814192213652,4.0565063423801115,1.2865033966484583,1.2867645006830413,3.1531252485985988,19514.402799696913,1989.9152921432817,0.00020294578516218345,6.781668860379827e-05,0.0001351290965583852,0.000548152037229184,0.09489119847062877,0.09489119847363607,0.5204022399957245,12.650237460644632,28505.22727787747,21306.35447992459,0.7474542924481272,0.9935223621539772,0.6168296014652723,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45954882235746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,33.0,15497.413832461592,1565.654406848218,0.5204022399957245,6.4980536082727935
945.0,-31.33740430270093,4.610229768093102,34.88519474982952,23.973714687768393,4.765450869142314,-27.70406941548757,-41.324993083812274,1.1321159819290205,7.251942417579812,-5.4169640860316175,40.009540286171124,42278.841597687875,25820.024174371152,68098.86577205903,78312.50763648511,104132.53181085626,104132.53181085626,1604.8341273255355,132635.7555008476,93125.6926554879,57092.0266166908,40037.406709774565,28503.22368999132,21304.856897039415,1565.5626091561471,102527.69768353073,348928.7165161816,1500719.6925319883,4.30093489442676,1554944.6185917275,4.456338916775905,0.747454292495359,0.09488380924899312,4.056455528119797,1.2704707460431384,0.5,49.53814192213652,4.056455528119797,1.2865074813589514,1.2867685833201996,3.1530757394701823,19513.79429860398,1989.8532423002741,0.00020294352928587196,6.781770302213404e-05,0.00013512582626373792,0.000548131904939295,0.09488380923484693,0.09488380924898936,0.520433160752865,12.668906503611424,28503.22368999132,21304.856897039415,0.7474542924481272,0.9935547043391599,0.6168434890530609,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595495083092556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15497.195735678673,1565.5626091561471,0.520433160752865,6.4979000780380956
946.0,-31.337502257798068,4.60964845186572,34.88509125600912,23.972151742223673,4.76446138793413,-27.70429815515817,-41.324853560049064,1.1312572852942375,7.270081912441526,-5.4174420130996745,40.00918067618635,42277.3055813858,25819.75794728589,68097.06352867169,78309.1853936205,104128.9433409064,104128.9433409064,1608.9866619230597,132630.16154841066,93121.65105600891,57089.77124377407,40035.42201359427,28501.218207504262,21303.35789177071,1565.470450643488,102519.95667898333,348922.1938072081,1500555.2332228988,4.300543960387939,1554929.1102067516,4.456377776490495,0.7474542925383314,0.09487644394132674,4.056404567858141,1.270462555489503,0.5,49.53814192213652,4.056404567858141,1.286511513373856,1.2867726134620208,3.1530262463180634,19513.192551058113,1989.7918811274099,0.00020294143738288037,6.781878604170047e-05,0.00013512265134117988,0.000548112140121465,0.09487644398305385,0.09487644394132669,0.5204641301054912,12.6875239255412,28501.218207504262,21303.35789177071,0.7474542924481272,0.9935862526816492,0.6168569898524298,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459550147891968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15496.977680933327,1565.470450643488,0.5204641301054912,6.497746244959751
947.0,-31.33759260694464,4.609069194787308,34.884988454978604,23.970574128348403,4.763463796636124,-27.704520735831274,-41.32470932146532,1.130391925522775,7.288283377470407,-5.41792530983771,40.008821353543624,42275.7843881832,25819.51084940942,68095.29523759263,78305.83992386065,104125.35077327007,104125.35077327007,1613.152589066769,132624.56507075086,93117.58094556797,57087.52540989053,40033.395039641604,28499.214297480783,21301.86005708347,1565.3785294813683,102512.1981842033,348915.5979107732,1500390.4102729945,4.300152871516748,1554913.6143303227,4.456417608272,0.7474542924141762,0.09486906208711272,4.056353771143016,1.270454384167679,0.5,49.53814192213652,4.056353771143016,1.2865155763316105,1.2867766747619578,3.1529768047654447,19512.584027262885,1989.7298289694122,0.00020293950792816325,6.781990567574045e-05,0.0001351196022524228,0.0005480929081519596,0.09486906203617525,0.09486906208711278,0.5204951476488582,12.706208687308106,28499.214297480783,21301.86005708347,0.7474542924481272,0.993618890280705,0.616871074910079,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595507409915442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15496.7598261604,1565.3785294813683,0.5204951476488582,6.497591941845658
948.0,-31.3376753300224,4.60849207688998,34.88488632957814,23.969005874265008,4.762473088282867,-27.704735812403715,-41.32455635173244,1.1295335706641685,7.306473705044482,-5.418402737742771,40.00846204337456,42274.259173671344,25819.254147679334,68093.51332135068,78302.50311762076,104121.75726530008,104121.75726530008,1617.3149377105728,132618.96102414798,93113.51879216098,57085.274848211455,40031.38215994391,28497.203758847885,21300.35726524054,1565.2860622287005,102504.44232758951,348909.082206617,1500225.6023509447,4.299760822684865,1554898.1191085295,4.456456419176128,0.7474542921997092,0.09486168327454356,4.056302912201881,1.270446146358736,0.5,49.53814192213652,4.056302912201881,1.2865196061213644,1.2867807030966985,3.152927396443601,19511.977454951408,1989.6679758073765,0.00020293774134708513,6.782109310291843e-05,0.0001351166482441667,0.0005480740537597705,0.09486168319874087,0.09486168327454347,0.520526220241716,12.724876442787263,28497.203758847885,21300.35726524054,0.7474542924481272,0.9936512246443158,0.6168850357392092,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595512880389396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15496.542089723647,1565.2860622287005,0.520526220241716,6.49743678428414
949.0,-31.337750415025415,4.607917051855937,34.88478489651509,23.967437410634034,4.761482457845591,-27.704943965511333,-41.324394720699615,1.1286760083315157,7.324683125695913,-5.418880231283944,40.0081035287136,42272.7315526314,25819.003004085196,68091.73455671659,78299.16654284608,104118.16954693128,104118.16954693128,1621.480858731753,132613.36401886144,93109.45417096102,57083.01918074634,40029.37221134964,28495.19447193014,21298.855418153376,1565.1936501364107,102496.68868819953,348902.56570223876,1500060.720467417,4.299368557087661,1554882.658309276,4.456495340410444,0.747454292306526,0.09485430688263825,4.056252106960292,1.2704379371227699,0.5,49.53814192213652,4.056252106960292,1.286523631881617,1.286784727610982,3.1528780400464025,19511.3700919901,1989.6060420214956,0.00020293613789211181,6.782234778430907e-05,0.00013511379010780274,0.0005480555958041655,0.09485430688232097,0.09485430688263824,0.5205573482989596,12.743563356979848,28495.19447193014,21298.855418153376,0.7474542924481272,0.9936835481417381,0.6168989254323308,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595517889122422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,44.0,15496.324553404833,1565.1936501364107,0.5205573482989596,6.497280634875647
950.0,-31.337817914369566,4.607344258824008,34.88468418898372,23.965892975125485,4.760505485266822,-27.705144023531446,-41.32422806052489,1.1278315944286827,7.342836967342862,-5.419349008683363,40.00774674056984,42271.21442511552,25818.73516383148,68089.949588947,78295.86960823297,104114.60477206446,104114.60477206446,1625.6332719528873,132607.79123086153,93105.43081069565,57080.77562757819,40027.39464790829,28493.186458797078,21297.35452415509,1565.1010210206632,102488.97150011157,348896.1682427378,1499896.2767519266,4.298976065877578,1554867.2720807232,4.456532956243171,0.74745429244821,0.09484696583845335,4.0562011718719155,1.2704297443712131,0.5,49.53814192213652,4.0562011718719155,1.2865275956580127,1.286788690337249,3.152828734930722,19510.77198485419,1989.545052067137,0.00020293469644033863,6.7823641527533e-05,0.00013511105491280563,0.0005480376192701729,0.09484696586558918,0.09484696583845338,0.5205885343351774,12.762185976026217,28493.186458797078,21297.35452415509,0.7474542924481272,0.9937152967648107,0.6169126668568037,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459552243538667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15496.107217250523,1565.1010210206632,0.5205885343351774,6.49712388734715
951.0,-31.33787790529711,4.606773464728912,34.88458415550585,23.964324267022334,4.759514917476789,-27.70533851928526,-41.32405675537882,1.1269755314649175,7.361085436232543,-5.4198266484406,40.00738983850295,42269.71262069347,25818.49529141149,68088.20791210496,78292.53354186016,104111.02883327164,104111.02883327164,1629.806541094993,132602.20854148758,93101.36119422669,57078.54027305987,40025.356579074236,28491.179708215925,21295.854576154983,1565.0087211142386,102481.22229217665,348889.64993233565,1499731.2398566306,4.298583349054612,1554851.8810544454,4.456572103402885,0.7474542926705824,0.09483959429255472,4.0561504535719815,1.2704215576639397,0.5,49.53814192213652,4.0561504535719815,1.2865316137686524,1.2867927076150822,3.1527794654732593,19510.163126568135,1989.4829658005676,0.00020293341533908707,6.782497135235174e-05,0.00013510844398673534,0.0005480201763582012,0.09483959437272256,0.09483959429255609,0.520619775311945,12.780912084673162,28491.179708215925,21295.854576154983,0.7474542924481272,0.9937485401569452,0.616927166946332,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595526522354996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15495.890009455747,1565.0087211142386,0.520619775311945,6.496967011999078
