time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
952.0,-31.337930429191925,4.606204928502414,34.88448482455469,23.96278898175808,4.758544659050539,-27.705524447694934,-41.32388031631706,1.1261386775535913,7.379249997417446,-5.420289963606232,40.0070340034079,42268.219341618926,25818.22434717976,68086.44368879868,78289.24635190824,104107.470699088,104107.470699088,1633.9596314428054,132596.63788766912,93097.34407400989,57076.31706372069,40023.36334476577,28489.167188581123,21294.350303252108,1564.9156572731874,102473.51106764519,348883.3271998063,1499566.7276881894,4.298189712084992,1554836.5361548332,4.45660888593961,0.7474542924437326,0.09483225976502715,4.0560994931746635,1.2704134193109349,0.5,49.53814192213652,4.0560994931746635,1.2865355414715196,1.2867966346719517,3.152730229695294,19509.566418690607,1989.422118530855,0.00020293229370181728,6.782634105645872e-05,0.00013510595264535854,0.0005480031860497188,0.0948322598489263,0.09483225976502697,0.520651078934601,12.799539961023697,28489.167188581123,21294.350303252108,0.7474542924481272,0.9937808917400762,0.6169414414060482,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595530154703555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15495.672923111255,1564.9156572731874,0.520651078934601,6.496809088294807
953.0,-31.33797547973067,4.605638451369704,34.88438620261543,23.96123930756005,4.757565127816553,-27.705704456409585,-41.32369539057834,1.1252941044954825,7.397479487867827,-5.420760482970148,40.0066793080114,42266.72466625358,25817.977255925118,68084.7019221787,78285.9413587936,104103.91861471871,104103.91861471871,1638.1269597723876,132591.0805845342,93093.3034176734,57074.08672513325,40021.351880600174,28487.161969815483,21292.851497239415,1564.8231901937045,102465.79165494633,348876.90624566644,1499401.9171993823,4.297796415746584,1554821.2405170584,4.456647065719534,0.7474542925617147,0.09482491749147547,4.056048692384184,1.2704052287572996,0.5,49.53814192213652,4.056048692384184,1.286539505076424,1.2868005978434736,3.1526810302985946,19508.963995821614,1989.360688494197,0.00020293133166112535,6.782777667046741e-05,0.00013510355499065795,0.0005479865975563129,0.09482491758088621,0.09482491749147542,0.5206824391986142,12.818239970837965,28487.161969815483,21292.851497239415,0.7474542924481272,0.993813733441039,0.6169557955751386,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595533334937414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15495.455968851587,1564.8231901937045,0.5206824391986142,6.496650709645637
954.0,-31.3380130377947,4.605074085504102,34.88428824080152,23.959693998936586,4.756590099655933,-27.705877275492767,-41.323501768615074,1.1244543373540203,7.415715588035539,-5.421226459689046,40.00632422750768,42265.22617199351,25817.723903872356,68082.95007586587,78282.63595226502,104100.35985613737,104100.35985613737,1642.2947419073898,132585.50840102593,93089.26110883142,57071.85132856004,40019.34420030152,28485.148544888565,21291.346554454245,1564.7301345283042,102458.06511422998,348870.5473742831,1499236.9742041442,4.297401960377296,1554805.9283860973,4.456684406545892,0.7474542925729207,0.09481756892157825,4.055997885375329,1.2703970486437903,0.5,49.53814192213652,4.055997885375329,1.2865434458316798,1.2868045383665634,3.1526318823639485,19508.361241461702,1989.2992246548722,0.00020293052962318622,6.782927982505488e-05,0.00013510124979813134,0.0005479703834927848,0.0948175690108684,0.09481756892157829,0.5207138615703942,12.836942047724563,28485.148544888565,21291.346554454245,0.7474542924481272,0.9938464960116967,0.6169701355092668,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595536062673145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15495.239215146416,1564.7301345283042,0.5207138615703942,6.4964919155807515
955.0,-31.3380448987715,4.604519920242696,34.884193694820475,23.958765214215987,4.756273618168681,-27.706005141219205,-41.323241021577246,1.1242338605621645,7.419021025358745,-5.421305256985738,40.00604790462227,42263.37786557659,25816.499831363217,68079.8776969398,78278.98372103392,104095.48355239714,104095.48355239714,1642.9820054678567,132578.8449302865,93084.99883654591,57069.392980867655,40017.33983964251,28483.36137788934,21290.01071672904,1564.637042312914,102452.50154692928,348869.47208948084,1499191.8194512546,4.297285774166935,1554794.0125975234,4.456663987494834,0.7474542921488103,0.0948122932517316,4.055937987796458,1.270388257508166,0.5,49.53814192213652,4.055937987796458,1.286544481433381,1.2868055733030506,3.1525827877148918,19507.75609714146,1989.2375171074182,0.000202929849246634,6.783130414360792e-05,0.00013509854510302609,0.0005479513211793966,0.09481966868126496,0.09481229325401698,0.5207453462204632,12.840326282344506,28483.36137788934,21290.01071672904,0.7474542924481272,0.993856653828175,0.6169773026317552,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459553833675265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15495.022667636062,1564.637042312914,0.5207453462204632,6.496331942627525
956.0,-31.338068165533716,4.603956111694952,34.884097242228954,23.956483625248097,4.754500330811117,-27.70621705179417,-41.3231210905127,1.1226492170715836,7.452301422850496,-5.422318461403781,40.00566841492764,42262.36791211702,25817.657025729233,68080.02493784626,78276.15276504279,104093.80979077202,104093.80979077202,1650.6639109333191,132575.33278487716,93081.25535389264,57067.470500966745,40015.316503251,28481.522994105144,21288.63662650553,1564.5702216352392,102443.1458798387,348855.645916635,1498912.69340694,4.296655969171646,1554777.6480901837,4.456793709056738,0.7474542927676889,0.09480337403470569,4.055898673914671,1.2703809180995447,0.5,49.53814192213652,4.055898673914671,1.286551915627581,1.2868130083666929,3.1525340133174495,19507.160659525212,1989.1767993683077,0.00020292935239692248,6.783223525129407e-05,0.00013509711714562841,0.0005479402182806492,0.09480337405228408,0.0948033740347056,0.5207759638787838,12.874619884254287,28481.522994105144,21288.63662650553,0.7474542924481272,0.9939148351578181,0.6169973420999705,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595540265883349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15494.807506085039,1564.5702216352392,0.5207759638787838,6.496210580919882
957.0,-31.338083360740203,4.60339893327486,34.883999731792066,23.955116781312995,4.753721461460906,-27.706352433672702,-41.322883987426735,1.1219905343933785,7.47008178849245,-5.422566663001278,40.00525230153135,42260.75359978574,25816.861410411053,68077.6150101968,78272.71719899862,104089.57860940968,104089.57860940968,1654.711231530615,132568.6038459448,93077.13340774734,57065.16980853447,40013.29288801431,28479.025236535115,21286.769657061894,1564.4447346588947,102434.86737787907,348852.259026823,1498743.680666638,4.296213201679169,1554759.704430468,4.456785542302948,0.7474542924226762,0.09479550928301263,4.0558448582718905,1.2703725099517031,0.5,49.53814192213652,4.0558448582718905,1.286555006039764,1.2868160989885538,3.15248461140925,19506.55564036902,1989.1151045840345,0.00020292902791172767,6.783407608109646e-05,0.0001350949518306312,0.0005479241657607543,0.09479550930249532,0.09479550928301265,0.5208077653681443,12.892648451493756,28479.025236535115,21286.769657061894,0.7474542924481272,0.9939452609327879,0.6170145026035904,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595541674648542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15494.589548203061,1564.4447346588947,0.5208077653681443,6.496036581669587
958.0,-31.338091350309707,4.602842771212838,34.88390474791426,23.953550063911848,4.752713139060783,-27.706501370734454,-41.32267147125674,1.1211231594855346,7.4885171056478725,-5.423075460803736,40.004915296054044,42259.312474260136,25816.739447442684,68076.05192170282,78269.47553136536,104086.21497880804,104086.21497880804,1658.9247778268764,132563.33839740424,93073.1345726041,57062.971515498764,40011.2922856726,28477.123418596188,21285.348132603136,1564.3588513207665,102427.29020098117,348845.3161945438,1498579.153202733,4.295827071867597,1554745.1721805343,4.456832584541526,0.7474542923356976,0.09478830276019386,4.055794829974851,1.2703644183045255,0.5,49.53814192213652,4.055794829974851,1.2865590750875147,1.2868201686425609,3.15243575558236,19505.958191480815,1989.0541817522617,0.00020292885729909974,6.783572606134908e-05,0.00013509313123775068,0.0005479100232391832,0.09478830277226052,0.09478830276019387,0.5208395500393015,12.911592566451588,28477.123418596188,21285.348132603136,0.7474542924481272,0.9939790725435007,0.6170286177553699,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595542594694104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15494.373973278693,1564.3588513207665,0.5208395500393015,6.495843114697918
959.0,-31.338091977044982,4.602288889796035,34.88381000738235,23.95202728165316,4.751757779674864,-27.706639039092686,-41.32244592821223,1.1203048417225594,7.506824914209346,-5.423523059724889,40.004560075403475,42257.83991990125,25816.46577001638,68074.30568991763,78266.18071251814,104082.64648253452,104082.64648253452,1663.1041865501174,132557.72648556062,93069.09541876306,57060.75462614617,40009.267547352094,28475.0800030261,21283.82077013213,1564.2635657889973,102419.5422959844,348839.2085451259,1498413.4192625755,4.295427184094017,1554729.8545724505,4.456866706746155,0.7474542922397499,0.09478093627405064,4.055743950279326,1.2703562497301024,0.5,49.53814192213652,4.055743950279326,1.2865629137157457,1.2868240080325812,3.1523868028854167,19505.356372534377,1988.9928132985656,0.00020292884391553658,6.783747722314714e-05,0.00013509136669238945,0.0005478959931976246,0.09478093616992876,0.09478093627405068,0.520871388818169,12.93034797393426,28475.0800030261,21283.82077013213,0.7474542924481272,0.9940126193045946,0.6170437688526667,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595543078449864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,38.0,15494.157942035366,1564.2635657889973,0.520871388818169,6.495688265559415
960.0,-31.33808531655519,4.601737050692589,34.88371605338787,23.950505267735593,4.75079716297941,-27.706770555107557,-41.322215600498,1.119482401531787,7.525146630255847,-5.423979723060226,40.00420994627132,42256.38072638861,25816.2206924135,68072.6014188021,78262.91334989741,104079.1340423109,104079.1340423109,1667.2868361422734,132552.20157948782,93065.07967699713,57058.5470534882,40007.25847056549,28473.067537176925,21282.316543279587,1564.1701864757104,102411.84720616863,348832.9772950163,1498248.094494414,4.295029977132323,1554714.7566293338,4.456903039056639,0.7474542922181298,0.09477362002421556,4.055693225016594,1.2703481064317752,0.5,49.53814192213652,4.055693225016594,1.2865667713829179,1.286827866665625,3.1523379238662983,19504.758702533254,1988.93186791955,0.00020292898614641939,6.783926557723994e-05,0.00013508972056917943,0.0005478824644818057,0.09477361997818412,0.09477362002421483,0.5209032720643613,12.949126353316046,28473.067537176925,21282.316543279587,0.7474542924481272,0.9940461061926866,0.6170586968527442,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595543116397693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15493.942208920038,1564.1701864757104,0.5209032720643613,6.495523322110252
961.0,-31.338071406086634,4.601187290909668,34.88362276856459,23.948987724166386,4.749840552991594,-27.706895159546015,-41.32198045318944,1.1186643064509596,7.5434705862776354,-5.424432582469163,40.00385978722543,42254.932465113605,25815.97117395049,68070.9036390641,78259.64768552622,104075.6188594767,104075.6188594767,1671.4689944117563,132546.66838862837,93061.06420406097,57056.34898364834,40005.2391337918,28471.049529151678,21280.808171827706,1564.0763833996655,102404.14986506494,348826.7980364385,1498082.7109381112,4.29463194734718,1554699.6575071283,4.4569387049922815,0.7474542921235889,0.09476630207293725,4.055642481025117,1.2703399812662974,0.5,49.53814192213652,4.055642481025117,1.286570608370531,1.286831704814111,3.1522890812511832,19504.161163993373,1988.8709359458503,0.0002029292831966749,6.784109139752376e-05,0.00013508819179915114,0.0005478694093455063,0.09476630204542116,0.09476630207293729,0.5209352047816469,12.967903168746773,28471.049529151678,21280.808171827706,0.7474542924481272,0.9940799212136805,0.6170739286572962,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595542713115597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15493.726609886056,1564.0763833996655,0.5209352047816469,6.4953599518393705
962.0,-31.338050236497793,4.600639545192974,34.883530149608745,23.947465151455276,4.748881718611321,-27.707013403053907,-41.321736679505534,1.1178448851674527,7.561828019247287,-5.424886468788927,40.0035098434655,42253.48064058606,25815.72948600339,68069.21012658945,78256.3719543439,104072.10144034728,104072.10144034728,1675.6579179344408,132541.13160637536,93057.03526173094,57054.14394797332,40003.212570841795,28469.030166028075,21279.29880492144,1563.9825280119287,102396.44352241284,348820.6048519105,1497917.1181889472,4.294233475183836,1554684.5677789396,4.4569745770579425,0.7474542926409169,0.09475897581587782,4.055591802852582,1.2703318308247256,0.5,49.53814192213652,4.055591802852582,1.2865744512816095,1.2868355490867154,3.1522402755725807,19503.560470961547,1988.8096823034928,0.00020292973526214196,6.78429842459788e-05,0.00013508675101616316,0.0005478567200951391,0.09475897585922358,0.0947589758158778,0.520967189499847,12.986714488036228,28469.030166028075,21279.29880492144,0.7474542924481272,0.9941139271306005,0.6170891875553254,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595541870858855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15493.51114643518,1563.9825280119287,0.520967189499847,6.495195593947608
963.0,-31.33802186307108,4.600093837770503,34.88343819029319,23.945947118941717,4.747926569497599,-27.70712478613475,-41.321488086227305,1.117029492561241,7.580189832233941,-5.425337187742688,40.00316015804161,42252.03987440773,25815.484890696465,68067.5247651042,78253.10000222057,104068.58489291703,104068.58489291703,1679.8469055038877,132535.59208532737,93053.0087514401,57051.94862362701,40001.17791979232,28467.00719241035,21277.786714378653,1563.8883705741869,102388.73798741314,348814.4549708599,1497751.4771361328,4.293834317334285,1554669.4893008838,4.4570099293355305,0.7474542922816125,0.09475165075153469,4.055541134090877,1.2703237084066497,0.5,49.53814192213652,4.055541134090877,1.2865782749991217,1.2868393743597937,3.152191524525506,19502.960227391373,1988.7484744934686,0.0002029303411632445,6.784491456781771e-05,0.0001350854265954268,0.0005478445041739671,0.09475165072722613,0.09475165075153463,0.5209992304298898,13.005527019976626,28467.00719241035,21277.786714378653,0.7474542924481272,0.9941482259761686,0.6171047152070255,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595540589074107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15493.295896140757,1563.8883705741869,0.5209992304298898,6.495030371632827
964.0,-31.337986325290963,4.599550261258429,34.88334693614296,23.94444829495626,4.746982018084274,-27.707228741765174,-41.32123460350556,1.116224434558424,7.598511073750444,-5.425781459692618,40.00281221969087,42250.608447274775,25815.229181448947,68065.83762872372,78249.86120044412,104065.09038189307,104065.09038189307,1684.0259025753476,132530.07740599825,93049.01609531086,57049.76334214127,39999.16972574399,28464.98702410519,21276.276732981656,1563.7941482917488,102381.06447931772,348808.3931399226,1497586.1943414796,4.293435088704219,1554654.4862665355,4.4570443740523595,0.7474542923544679,0.09474435672787683,4.0554903592762335,1.2703155958792194,0.5,49.53814192213652,4.0554903592762335,1.2865820499433878,1.2868431510465816,3.1521428108333107,19502.36757439349,1988.6880407064075,0.00020293110005807684,6.784688290839581e-05,0.00013508421714968105,0.0005478327403409087,0.09474435673363897,0.09474435672788117,0.5210313289438538,13.024292533443088,28464.98702410519,21276.276732981656,0.7474542924481272,0.994182078038574,0.6171201173432673,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595538871108835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15493.080783670433,1563.7941482917488,0.5210313289438538,6.494864307137663
965.0,-31.337943618915396,4.599008721488603,34.88325636957955,23.942944581527286,4.746034451447716,-27.707326487773418,-41.32097252933306,1.1154173203057145,7.616866778735073,-5.426228083318854,40.002465130676086,42249.17328545216,25814.984772379197,68064.15805783136,78246.6163104085,104061.6010827877,104061.6010827877,1688.2120230727305,132524.57084682336,93045.013744366,57047.57071940954,39997.1589166183,28462.969764035668,21274.768926874283,1563.7001400170122,102373.38905971497,348802.2993051031,1497420.757390771,4.293035798141206,1554639.5199644133,4.457079334229229,0.7474542924806102,0.09473706110605994,4.055439662233507,1.2703074751095844,0.5,49.53814192213652,4.055439662233507,1.2865858342391563,1.2868469372837439,3.1520941349643867,19501.77250058105,1988.627360064961,0.00020293201203880822,6.784891801872421e-05,0.00013508309402008402,0.0005478213371862666,0.09473706118441788,0.09473706110605987,0.5210634832141887,13.04309486205392,28462.969764035668,21274.768926874283,0.7474542924481272,0.9942160403368553,0.6171354640966559,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595536719354056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15492.8658112361,1563.7001400170122,0.5210634832141887,6.494698149683654
966.0,-31.337890663471196,4.598480165217499,34.88317028952965,23.94224036196249,4.745983832574417,-27.707321339508976,-41.32057809093965,1.1154145085932379,7.614426208695875,-5.426151583351249,40.002227326830315,42247.10771936965,25813.426752564526,68060.53447193417,78242.74606322234,104056.17281578686,104056.17281578686,1687.5581018668745,132517.4269246775,93040.72052992067,57045.0821859906,39995.153715477856,28461.25410889065,21273.486555077936,1563.605800562983,102368.61471391999,348803.3430822104,1497421.7248840637,4.293025725189602,1554629.2660461613,4.457036599215583,0.7474542925510995,0.09473254754119166,4.0553771416235405,1.2702985394606365,0.5,49.53814192213652,4.0553771416235405,1.286585845090397,1.2868469495922001,3.1520455141791217,19501.17330364288,1988.5662589816993,0.00020293314289030482,6.785198109638444e-05,0.0001350811617939204,0.0005478050558030159,0.09474291180544914,0.09473254754119932,0.5210956968334146,13.040577792047145,28461.25410889065,21273.486555077936,0.7474542924481272,0.9942171468673905,0.6171388342163477,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595534133553292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15492.651054309812,1563.605800562983,0.5210956968334146,6.494531452761476
967.0,-31.337834434436108,4.597937837412667,34.88308120848493,23.93977747941392,4.7439530093455025,-27.707516583096712,-41.320454981736816,1.1136351580061137,7.653683981925951,-5.427335691356163,40.00184336212921,42246.46875210308,25815.079336579736,68061.54808868282,78240.30119740234,104055.38053398207,104055.38053398207,1696.6196766310895,132514.8552120473,93037.1213453099,57043.28890001063,39993.14716144364,28459.474678065213,21272.156516538027,1563.547327770845,102358.76085735098,348787.18720859895,1497097.709720801,4.292295602089973,1554612.7098925528,4.457195582023449,0.7474542927151525,0.0947231493908331,4.055341686800017,1.2702915605111045,0.5,49.53814192213652,4.055341686800017,1.2865941896390112,1.2868552973792653,3.151997513635479,19500.589408019765,1988.5067181983416,0.00020293434365495228,6.785293714778604e-05,0.00013508140650716626,0.0005478012589200904,0.09472314942610635,0.09472314939083303,0.5211266770897897,13.081019673282128,28459.474678065213,21272.156516538027,0.7474542924481272,0.994286942701144,0.6171636325508814,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595530927189504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15492.439010407674,1563.547327770845,0.5211266770897897,6.494418737857563
968.0,-31.33777019067013,4.597403570239552,34.88299044616171,23.93849043818193,4.743257772567387,-27.707572893612934,-41.320141254086025,1.1130604755102027,7.671478024242788,-5.427494317439558,40.00141072060702,42244.86853125804,25814.112060773707,68058.98059203174,78236.83141805227,104050.94347882598,104050.94347882598,1700.6558948189631,132507.73665142892,93032.96016345549,57040.99727666135,39991.069874215704,28456.793172602927,21270.152206161212,1563.4091955104318,102350.28758400702,348785.0229718029,1496926.2192159991,4.291830556431364,1554594.0550053434,4.45716975390604,0.7474542924477967,0.09471510619790907,4.055286851384919,1.270283096865751,0.5,49.53814192213652,4.055286851384919,1.2865968826923089,1.2868579927443125,3.1519482954901155,19499.98089825169,1988.4446674707156,0.00020293571558128014,6.785537357567812e-05,0.00013508034200560202,0.0005477895348158958,0.09471510619601861,0.09471510619790938,0.5211592751542126,13.098972341682327,28456.793172602927,21270.152206161212,0.7474542924481272,0.9943185595944626,0.617183161764486,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595527522616736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15492.221560439924,1563.4091955104318,0.5211592751542126,6.494231875957368
969.0,-31.33769906136846,4.596870003185101,34.88290287196182,23.936961439345055,4.742268512121905,-27.707648490895373,-41.319860600028164,1.1122179416488542,7.690061441267176,-5.427995257604859,40.00108602726372,42243.48869803911,25814.02804653415,68057.51674457325,78233.67204778988,104047.70009432403,104047.70009432403,1704.895259269324,132502.61820841994,93029.02131478839,57038.83796503785,39989.09261083393,28454.918114095926,21268.750694398106,1563.324332210989,102342.8048350547,348778.18839494785,1496761.4535980606,4.291442250119049,1554580.0548012354,4.457216954865501,0.747454292755882,0.0947079934521391,4.055237108439281,1.2702750975312664,0.5,49.53814192213652,4.055237108439281,1.286600831978229,1.2868619447861442,3.1518999581277285,19499.39448744175,1988.3848702096793,0.000202937234558271,6.785755322062077e-05,0.00013507968133765022,0.0005477801363565921,0.09470799347981802,0.09470799345213907,0.5211918300807494,13.11805669887201,28454.918114095926,21268.750694398106,0.7474542924481272,0.9943531365818129,0.6171977394459214,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595523632767462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15492.007975129076,1563.324332210989,0.5211918300807494,6.494019473864627
970.0,-31.337620858246055,4.596338706002184,34.88281540662092,23.93548000780868,4.741342297136016,-27.70771221171733,-41.31956674447281,1.1114336506072844,7.708500192051645,-5.428420774366742,40.00073737567001,42242.0739343248,25813.755661949985,68055.82959627478,78230.42976019469,104044.18542214467,104044.18542214467,1709.0953258739755,132497.0464286184,93025.0153722891,57036.65954641908,39987.06202874446,28452.861006473737,21267.21308656894,1563.2274881291967,102335.0900962707,348772.3829398453,1496594.994819982,4.2910364123586815,1554565.0216657347,4.457248044016889,0.7474542922671332,0.09470066294020446,4.055186332235641,1.2702669657720258,0.5,49.53814192213652,4.055186332235641,1.2866045077494945,1.2868656234522071,3.151851488013904,19498.79896711267,1988.3241440362071,0.0002029389046098669,6.785983546181376e-05,0.00013507906914805314,0.0005477707949802981,0.09470066291352758,0.0947006629402046,0.5212244311212095,13.136920966418359,28452.861006473737,21267.21308656894,0.7474542924481272,0.9943878744757533,0.6172139310061414,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595519326013195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15491.793775122045,1563.2274881291967,0.5212244311212095,6.493860143935375
971.0,-31.337535649224463,4.595809336204888,34.88272872192665,23.93398977527397,4.740404532886986,-27.707770594237186,-41.31926827887071,1.1106394778996862,7.726980701667799,-5.428860324251631,40.0003941263803,42240.672748764475,25813.524375675537,68054.19712444002,78227.20355946786,104040.7279351434,104040.7279351434,1713.3051211899729,132491.56760488433,93021.01962746156,57034.48881675791,39985.03423411516,28450.839669740933,21265.70223523889,1563.132960040236,102327.42281395342,348766.3861062223,1496428.830483369,4.290633759721351,1554550.221573735,4.457282248239004,0.7474542924599923,0.09469337736033391,4.055135799672956,1.2702589054452256,0.5,49.53814192213652,4.055135799672956,1.286608229589104,1.286869348388498,3.151803094690308,19498.204397919075,1988.2635148515626,0.00020294072428900302,6.786215357979867e-05,0.00013507857070920435,0.0005477619478515493,0.09469337736152857,0.09469337736033406,0.521257068423608,13.155841025919415,28450.839669740933,21265.70223523889,0.7474542924481272,0.9944228551833462,0.6172299751458917,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595514590954326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15491.57988812089,1563.132960040236,0.521257068423608,6.493687866404273
972.0,-31.33744348194846,4.595281959134453,34.88264267324131,23.93250394323843,4.739471517924369,-27.707822258279137,-41.318964993674285,1.1098502942550916,7.745461916291788,-5.429294836380963,40.000050244514334,42239.28128790561,25813.285248452194,68052.5665363578,78223.97543190472,104037.2606803569,104037.2606803569,1717.5139417695173,132486.06951719074,93017.02090368363,57032.32675968476,39982.993493332084,28448.80883683385,21264.184283070314,1563.0377615886941,102319.74673858739,348760.45808288996,1496262.560421105,4.290229943629355,1554535.394313343,4.45731549631087,0.7474542925515635,0.09468608388239746,4.055085241474816,1.2702508061053228,0.5,49.53814192213652,4.055085241474816,1.2866119277381645,1.2868730498206635,3.151754739755574,19497.609312739303,1988.2028330509709,0.00020294269258190045,6.7864509205559e-05,0.00013507818337634147,0.0005477535478546311,0.09468608392114986,0.0946860838823959,0.5212897506964475,13.17475675267275,28448.80883683385,21264.184283070314,0.7474542924481272,0.9944581936921899,0.6172463657191416,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595509431704177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15491.366143064937,1563.0377615886941,0.5212897506964475,6.493517336554918
973.0,-31.337344328317204,4.5947566019604915,34.882557305217915,23.931027645617746,4.738543877034313,-27.70786712169951,-41.31865311702711,1.1090666704166177,7.763929715622282,-5.429726062457115,39.999707571724926,42237.88379419205,25813.042860875335,68050.9266550674,78220.76371142469,104033.80657230003,104033.80657230003,1721.7189272111864,132480.58640504238,93013.03772798389,57030.157810751225,39980.97768581407,28446.77983274235,21262.667694625252,1562.9425457719503,102312.08764508885,348754.5749691994,1496096.449230704,4.289826016942811,1554520.619291397,4.457348321319329,0.747454292529513,0.09467880698520169,4.055034650181501,1.2702427106117828,0.5,49.53814192213652,4.055034650181501,1.2866155995175264,1.2868767250697892,3.1517064239716324,19497.01763097082,1988.1424983017462,0.00020294481009266272,6.786693164026286e-05,0.00013507787845239985,0.0005477454775974865,0.09467880700273662,0.09467880698520204,0.5213224812961593,13.193655778079403,28446.77983274235,21262.667694625252,0.7474542924481272,0.9944930116497411,0.6172624286677504,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595503851148421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,39.0,15491.152544948403,1562.9425457719503,0.5213224812961593,6.49334553519003
974.0,-31.337238233437493,4.594233320233151,34.88247263784314,23.92956573693084,4.737624162630345,-27.707904977088806,-41.31833631601182,1.10829090628171,7.7823692071921755,-5.430152624341926,39.99936649493851,42236.49558329883,25812.79380728082,68049.28939057965,78217.57756392969,104030.37137121051,104030.37137121051,1725.9167374673852,132475.12533721543,93009.08025551481,57027.99827488395,39978.97997847874,28444.753966004915,21261.153447232624,1562.847338775689,102304.45463374312,348748.7555646053,1495930.6176109896,4.289422094680049,1554505.9131897034,4.4573805307865335,0.747454292367668,0.09467155538882939,4.054984014853263,1.2702346645714715,0.5,49.53814192213652,4.054984014853263,1.2866192341392881,1.2868803633445516,3.1516581652581404,19496.431534033665,1988.0827330468271,0.000202947075862287,6.786939240581772e-05,0.00013507768345646928,0.0005477378471793919,0.09467155536446939,0.09467155538882929,0.5213552621546386,13.212521831534104,28444.753966004915,21261.153447232624,0.7474542924481272,0.994527563283702,0.6172784375896216,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459549784758652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15490.939170640326,1562.847338775689,0.5213552621546386,6.493173386494562
975.0,-31.337125257045457,4.593711969290223,34.8823886253961,23.92808919483798,4.736696631813029,-27.70793730930464,-41.31801490494979,1.1075086840722022,7.800872086423624,-5.430583996982148,39.99902539329029,42235.11928218803,25812.562113151354,68047.68139533939,78214.36650061928,104026.92861377064,104026.92861377064,1730.128123500006,132469.65625189597,93005.09288123982,57025.845662808686,39976.94135381237,28442.72763812534,21259.63887104889,1562.7522444578926,102296.80049027063,348742.87060642825,1495764.3876537085,4.289017822938507,1554491.2061212102,4.457413576421243,0.7474542927645217,0.09466428379392253,4.054933525166407,1.270226634466089,0.5,49.53814192213652,4.054933525166407,1.2866228987743684,1.286884031827868,3.151609946495683,19495.838454172834,1988.0222557318589,0.00020294948861959968,6.787188906444396e-05,0.00013507759955515573,0.000547730686935204,0.09466428382525284,0.09466428379392258,0.5213880938191836,13.23145608340576,28442.72763812534,21259.63887104889,0.7474542924481272,0.9945631482572335,0.6172949957879048,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459549142375062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15490.72594761978,1562.7522444578926,0.5213880938191836,6.493001088365074
976.0,-31.337005366335383,4.593192628093663,34.882305258788804,23.926621942687802,4.735775918972189,-27.707962775729136,-41.31768479766322,1.1067333283659342,7.819364848802024,-5.431009680095564,39.99868434221279,42233.73640109048,25812.320943587263,68046.05734467774,78211.16465151437,104023.48559510164,104023.48559510164,1734.3361993755389,132464.18067138022,93001.11435201771,57023.68610159373,39974.920278248865,28440.695076278575,21258.119619069064,1562.6566313656028,102289.1493957261,348737.063343483,1495598.1701420438,4.288612617778966,1554476.5013382805,4.457445636649247,0.7474542925921577,0.09465701561625287,4.054882983342082,1.27021854007151,0.5,49.53814192213652,4.054882983342082,1.2866265309119427,1.2868876679971362,3.1515617670871734,19495.247464344913,1987.9619915409355,0.00020295204907005334,6.787445336207715e-05,0.0001350775957079762,0.0005477238442670341,0.09465701564687873,0.09465701561625306,0.521420982843321,13.250374528897567,28440.695076278575,21258.119619069064,0.7474542924481272,0.9945983382896629,0.6173113576810888,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595484583258675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15490.512870368679,1562.6566313656028,0.521420982843321,6.492827830300101
977.0,-31.336876854129827,4.592685661128305,34.8822262866903,23.925937769841426,4.735713912612512,-27.707898943771482,-41.31723570227621,1.106736002258702,7.818328637329614,-5.430939983844004,39.998450638298145,42231.775883798946,25810.836035803695,68042.61191960264,78207.43415556714,104018.27019137083,104018.27019137083,1734.0084643479204,132457.22631329356,92996.89429410237,57021.23602235248,39972.953635277656,28438.956121922736,21256.819820883746,1562.5610863895186,102284.26172702291,348738.0141499251,1495587.8339538667,4.288571286383773,1554466.4250040918,4.457404590070915,0.7474542922655837,0.09465239848084495,4.054821010989337,1.2702096516778694,0.5,49.53814192213652,4.054821010989337,1.2866265126918928,1.2868876533048585,3.1515136451726,19494.660784225398,1987.9021668179653,0.00020295479367886163,6.787794211188844e-05,0.0001350768515669732,0.0005477124558320508,0.09466206501851307,0.09465239848066112,0.5214539294190462,13.249268621173599,28438.956121922736,21256.819820883746,0.7474542924481272,0.9946018487291405,0.6173161374047744,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595477324125499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15490.30002205995,1562.5610863895186,0.5214539294190462,6.492653650156387
978.0,-31.33674399401777,4.592165581348387,34.88214435337533,23.92353240810337,4.73375224458271,-27.708009961190527,-41.31703527001662,1.1050182117554914,7.856469931681943,-5.432071146259449,39.998073303982956,42231.14253840429,25812.409573590176,68043.55211199446,78204.93557047287,104017.34514406305,104017.34514406305,1742.7909110284963,132454.5033254698,92993.27127259207,57019.47824052349,39970.88114674287,28437.15818140675,21255.47595602252,1562.4998758934898,102274.55423303455,348722.582918593,1495273.2733747372,4.287859022092065,1554450.1560326656,4.457555180461432,0.7474542927401278,0.0946431441447586,4.054785196341782,1.270202710092999,0.5,49.53814192213652,4.054785196341782,1.2866345655817264,1.2868957114801682,3.151466084317804,19494.073484587258,1987.8422789216766,0.00020295763118098305,6.787949920213627e-05,0.00013507813197884678,0.0005477128098973293,0.09464314416408277,0.09464314414475872,0.5214857198375771,13.288541077941375,28437.15818140675,21255.47595602252,0.7474542924481272,0.9946718657670228,0.6173418059217252,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595469542986401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15490.08962836246,1562.4998758934898,0.5214857198375771,6.49253249441656
979.0,-31.33660337819214,4.591653448249496,34.88206091818278,23.92230222411456,4.733088239974149,-27.70799427716729,-41.31665361402554,1.1044791389493096,7.874331138686614,-5.432212948592006,39.99765276530664,42229.59139952951,25811.455971866868,68041.04737139639,78201.57415161101,104013.03012347789,104013.03012347789,1746.8342361646646,132447.52869896276,92989.20140753423,57017.218655452736,39968.86972453499,28434.49857548489,21253.48801740598,1562.3622430044275,102266.19588731322,348720.6484998103,1495102.041131984,4.287391777813803,1554432.0244336645,4.457527912731299,0.7474542925729629,0.09463521448202725,4.054730524528344,1.2701943052420392,0.5,49.53814192213652,4.054730524528344,1.2866370883714449,1.2868982386461383,3.151417413017839,19493.48315954938,1987.7820825204715,0.00020296063436221623,6.788246424944027e-05,0.00013507817011277598,0.0005477055795537049,0.09463521456060141,0.09463521448202736,0.5215190342138598,13.30654408727861,28434.49857548489,21253.48801740598,0.7474542924481272,0.9947031712380838,0.6173612856944245,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595461498599245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15489.8742948078,1562.3622430044275,0.5215190342138598,6.492338475325584
980.0,-31.336456192037602,4.591141836739223,34.881980534348884,23.920795402396493,4.7321164981199555,-27.70799943470496,-41.316308978106804,1.1036597407873132,7.893090294434614,-5.432700253059917,39.99733451381326,42228.277328169286,25811.39338123278,68039.67070940207,78198.44043821131,104009.83381944409,104009.83381944409,1751.1045015615528,132442.4489712212,92985.26660586512,57015.10349582286,39966.84790004695,28432.615151777118,21252.080242616783,1562.2763690956347,102258.72931788253,348714.0009236253,1494936.3446071153,4.286998344338154,1554418.3030708027,4.45757353864105,0.7474542925147871,0.09462812110580758,4.054681076452676,1.270186336678453,0.5,49.53814192213652,4.054681076452676,1.2866409260052891,1.2869020811037422,3.1513695814429643,19492.896019366577,1987.722210884102,0.0002029637779121327,6.788514179442213e-05,0.00013507863611771057,0.0005477007896995179,0.0946281211187311,0.09462812110580755,0.5215523035915044,13.325790547494535,28432.615151777118,21252.080242616783,0.7474542924481272,0.9947398367418556,0.6173773220438044,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595452984629984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15489.6626493371,1562.2763690956347,0.5215523035915044,6.492121685891056
981.0,-31.336302242622295,4.5906325009940465,34.881900237394284,23.91935532158243,4.7312195750125,-27.707991954406864,-41.315951105765976,1.102909286797095,7.911646157795133,-5.433103533732621,39.996992248098756,42226.924679473785,25811.120289421167,68038.04496889494,78195.25044221738,104006.37073163854,104006.37073163854,1755.3219669382088,132436.91511967283,92981.2950634408,57012.96930069745,39964.80640304817,28430.54438803428,21250.532441728075,1562.1779697543825,102251.04876470033,348708.49963539897,1494769.276231456,4.286586870679522,1554403.5464407543,4.457601544172283,0.7474542925274377,0.09462082743231084,4.054630417078573,1.270178332948126,0.5,49.53814192213652,4.054630417078573,1.286644439914864,1.286905599957316,3.1513216015971466,19492.306985865813,1987.6621461830302,0.00020296706595739877,6.78879222791824e-05,0.00013507914367821638,0.0005476960046706229,0.0946208274312402,0.09462082743231097,0.5215856244082647,13.344749691527738,28430.54438803428,21250.532441728075,0.7474542924481272,0.9947758755813838,0.6173946648575334,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595444072852435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15489.450320904274,1562.1779697543825,0.5215856244082647,6.491955156016068
982.0,-31.336141518836055,4.590125017534065,34.88182072900985,23.917901899572485,4.7303071229892515,-27.707979698439633,-41.31558488644657,1.1021453025928227,7.930258866143959,-5.433524697105845,39.99665618421528,42225.56980025363,25810.89801519777,68036.4678154514,78192.07503242699,104002.97304762476,104002.97304762476,1759.5527985990193,132431.4892152818,92977.33107662371,57010.825844450344,39962.78359130374,28428.51616765702,21249.0164440611,1562.0823638467537,102243.42024902574,348702.7544759361,1494602.4999015848,4.286179219168534,1554389.057302836,4.457633435213096,0.7474542926808118,0.09461358290344415,4.054580058130322,1.270170278116129,0.5,49.53814192213652,4.054580058130322,1.286648017021043,1.2869091822065828,3.151273700726506,19491.718077352103,1987.6020942270911,0.000202970498741788,6.789076772473826e-05,0.00013507973101704976,0.0005476915836393379,0.09461358291844049,0.09461358290344421,0.521618981776776,13.363783563249797,28428.51616765702,21249.0164440611,0.7474542924481272,0.9948117385579754,0.6174114243927812,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459543475158644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15489.23831684528,1562.0823638467537,0.521618981776776,6.4917756682924255
983.0,-31.335974064937055,4.58961950034793,34.881741846241894,23.916457557957642,4.7294025135518405,-27.707960630603527,-41.31521381260825,1.1013890792182726,7.948857469364043,-5.433938582112745,39.996319434180926,42224.22344413731,25810.662062336236,68034.88550647354,78188.90422293865,103999.5662852749,103999.5662852749,1763.779243216879,132426.04314158572,92973.37189121933,57008.691112417764,39960.756420890626,28426.47685631081,21247.492145689088,1561.9859340153769,102235.78704205801,348697.1086742751,1494435.6943977263,4.285770249370517,1554374.538684434,4.4576639725923455,0.7474542924573521,0.09460633446275825,4.054529657769756,1.2701622326252981,0.5,49.53814192213652,4.054529657769756,1.2866515574397939,1.2869127279460297,3.1512258577897683,19491.130359866802,1987.54216372225,0.00020297407532676086,6.789365100137643e-05,0.00013508042432538444,0.0005476875866113944,0.09460633450958654,0.09460633446276007,0.5216523855595971,13.382796051476817,28426.47685631081,21247.492145689088,0.7474542924481272,0.9948477551460565,0.6174284500293389,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595425020160815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,79.0,15489.02654076241,1561.9859340153769,0.5216523855595971,6.491598347973508
984.0,-31.335799916245062,4.589116026300798,34.881663667072296,23.91503252964469,4.7285080244722275,-27.707934595108814,-41.3148379191756,1.1006427033359898,7.96741215718481,-5.434346841915099,39.99598481551626,42222.8848262207,25810.416885655937,68033.30171187664,78185.76909779938,103996.18598345532,103996.18598345532,1767.9950661491166,132420.62918545376,92969.44918165887,57006.56491008043,39958.76030175382,28424.44320199843,21245.972086649253,1561.889616863114,102228.1909173062,348691.53967629076,1494269.313652879,4.285361540575634,1554360.1120592824,4.457693792921615,0.747454292619372,0.09459912182282734,4.054479164333445,1.2701542519731444,0.5,49.53814192213652,4.054479164333445,1.2866550513824182,1.2869162273840111,3.151178056602816,19490.55072216694,1987.4830571262298,0.00020297779496492458,6.789657184216219e-05,0.0001350812231227624,0.0005476840046439174,0.09459912192872898,0.09459912182282729,0.5216858378658487,13.401758999099911,28424.44320199843,21245.972086649253,0.7474542924481272,0.9948832202361447,0.6174452594035595,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459541488125685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15488.814923615559,1561.889616863114,0.5216858378658487,6.491419749162388
985.0,-31.335619132326624,4.58861441053725,34.8815861311593,23.91358808325606,4.727602888876869,-27.707903509530233,-41.31445741569621,1.0998872660804693,7.986044986589263,-5.434761858055252,39.995650069078046,42221.5577750119,25810.19389162569,68031.75166663759,78182.60181964432,103992.79571127001,103992.79571127001,1772.2277966177644,132415.20541719574,92965.48855873373,57004.44451410142,39956.715605147016,28422.409705925722,21244.452128962526,1561.7935057498125,102220.56791465225,348685.878587899,1494102.4425940057,4.284952544234919,1554345.6800266078,4.457724776011479,0.747454292185976,0.09459188363662148,4.054428857447019,1.2701462405500936,0.5,49.53814192213652,4.054428857447019,1.286658587562765,1.2869197692507575,3.151130297219765,19489.962224835086,1987.4230470991713,0.0002029816563912111,6.789952862320616e-05,0.00013508212776800496,0.0005476808769479445,0.09459188354965324,0.09459188363662158,0.5217193386603733,13.420806844644517,28422.409705925722,21244.452128962526,0.7474542924481272,0.9949198875701485,0.6174626771392013,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595404337014695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15488.603465509499,1561.7935057498125,0.5217193386603733,6.491241286539823
986.0,-31.335431747957724,4.588114807475355,34.88150924406054,23.912162600923352,4.726710021499376,-27.707865348701038,-41.3140720576979,1.0991436222427178,8.004636783962269,-5.435167665311996,39.995315730520744,42220.23768564727,25809.952367427428,68030.1900530747,78179.45950690577,103989.4118743332,103989.4118743332,1776.4502074631746,132409.78186020022,92961.55440862993,57002.33258737145,39954.690912509424,28420.36998586703,21242.927542845162,1561.6967676346374,102212.96166687002,348680.3431844041,1493935.7984586814,4.284542641018896,1554331.265680124,4.457754203993358,0.7474542925869336,0.09458466204045965,4.054378428134587,1.2701382620958612,0.5,49.53814192213652,4.054378428134587,1.286662068141105,1.2869232556857337,3.1510825791204984,19489.379851424274,1987.36366153827,0.00020298565887026595,6.790252324867754e-05,0.0001350831356215884,0.0005476781510689469,0.09458466207947704,0.09458466204045951,0.5217528960379555,13.439804449274277,28420.36998586703,21242.927542845162,0.7474542924481272,0.9949561895701369,0.6174800743270676,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595393391042628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15488.392163021621,1561.6967676346374,0.5217528960379555,6.491061830179266
987.0,-31.33523773102812,4.587617116763736,34.881433021781355,23.91073222914713,4.725813920034195,-27.707821473969684,-41.31367817809803,1.098397662975793,8.023263165714923,-5.435576236787435,39.99498240029811,42218.91196963131,25809.722885394265,68028.63485502556,78176.31237438673,103986.035259781,103986.035259781,1780.6797756685846,132404.36966364834,92957.61203441363,57000.21162965845,39952.667116394645,28418.33440386734,21241.406043281702,1561.6003218332044,102205.35548411241,348674.7701453537,1493769.0192200579,4.284132799735821,1554316.8949065686,4.457784239044922,0.7474542927607694,0.09457744070229043,4.05432808662237,1.2701302743004637,0.5,49.53814192213652,4.05432808662237,1.2866655593082574,1.2869267528940898,3.151034903586037,19488.795317272296,1987.3040556430888,0.00020298980309566112,6.790558422194107e-05,0.00013508421887372003,0.0005476757426391667,0.09457744080163731,0.09457744070228946,0.5217865083325985,13.458839402502349,28418.33440386734,21241.406043281702,0.7474542924481272,0.994992516452535,0.6174973458172847,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459538204544797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15488.181021850454,1561.6003218332044,0.5217865083325985,6.490881649040951
988.0,-31.335037058830824,4.587121398179974,34.88135744977201,23.909311287011974,4.724924134756553,-27.70777099012843,-41.3132757768966,1.0976580660541724,8.041879903412166,-5.435980050383712,39.994649566588414,42217.579065617814,25809.48623005149,68027.06529566931,78173.17749941458,103982.66372946608,103982.66372946608,1784.9062501251028,132398.95936474047,92953.68167961654,56998.083245819784,39950.66492644083,28416.2956352744,21239.8821489324,1561.5035475346044,102197.75747934097,348669.2620739377,1493602.2945722574,4.283722303733011,1554302.5456392327,4.457813506111796,0.7474542924787986,0.09457022762902793,4.054277726152024,1.2701222304580733,0.5,49.53814192213652,4.054277726152024,1.2866690203504538,1.2869302201544275,3.150987287350517,19488.213379665096,1987.2447145217884,0.0002029940895604326,6.790871155128561e-05,0.000135085378009147,0.0005476736391913111,0.09457022761939705,0.09457022762902759,0.5218201794917751,13.477859953795871,28416.2956352744,21239.8821489324,0.7474542924481272,0.9950283695040222,0.6175143478480043,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595370298288326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15487.970116757919,1561.5035475346044,0.5218201794917751,6.490701046152685
