time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
989.0,-31.334829463419126,4.586637193692692,34.88128584601362,23.908627952355914,4.724814881014623,-27.707670365466385,-41.31279786871744,1.0976557830906737,8.04291477470025,-5.4359276756278225,39.99441205590885,42215.8490485009,25808.104538500327,68023.95358700123,78169.65929401496,103977.76383251528,103977.76383251528,1785.0585284921544,132392.28944088344,92949.50465416252,56995.69440876579,39948.67805044081,28414.525608368174,21238.559135578016,1561.4068281534448,102192.70530402313,348669.9764687517,1493575.2248189866,4.283635889575491,1554292.3060398104,4.457775004837873,0.7474542925088705,0.09456545516015523,4.054216541056783,1.2701134695438667,0.5,49.53814192213652,4.054216541056783,1.2866690218903867,1.2869302274006216,3.1509397304835147,19487.63174239429,1987.1854040262772,0.00020299852399654193,6.791242586899501e-05,0.00013508609812754691,0.0005476682934955204,0.09457404547948543,0.09456545515983956,0.5218539095588297,13.478842450328045,28414.525608368174,21238.559135578016,0.7474542924481272,0.9950375340292579,0.617522977114914,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459535814819073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15487.759449164281,1561.4068281534448,0.5218539095588297,6.490519766982803
990.0,-31.334613300403614,4.586162906410998,34.881219346898064,23.907939972728514,4.724761573861854,-27.707502075301978,-41.312257026415296,1.0976503487727736,8.037930538260582,-5.435939801853732,39.99426594142865,42213.899334395144,25806.91447378168,68020.81380817683,78165.90398346016,103972.81845724184,103972.81845724184,1783.8257117570029,132386.12620753393,92945.33322582525,56993.328576811546,39946.67183223744,28413.307750292108,21237.648847397555,1561.3413057551043,102188.99274548484,348669.8110661997,1493603.6591415456,4.283719472512534,1554286.0067536724,4.457759052901113,0.7474542926871729,0.09456195555196688,4.054155870875842,1.2701047591818497,0.5,49.53814192213652,4.054155870875842,1.2866690378366294,1.2869302492916608,3.1508925385290927,19487.048786035914,1987.1259590212676,0.00020300314153973357,6.791662953937746e-05,0.0001350865120003561,0.0005476617757023836,0.09458233340735892,0.09456195555190712,0.521886605123899,13.473870340114331,28413.307750292108,21237.648847397555,0.7474542924481272,0.9950385331238543,0.6175235802028174,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595345578933776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15487.550371361562,1561.3413057551043,0.521886605123899,6.490385489576103
991.0,-31.33439442245003,4.585664201473012,34.88114411918366,23.90475495429712,4.721917684988535,-27.707612021267447,-41.312097281310685,1.095135283805935,8.097533279782681,-5.437576416996202,39.99378437156393,42213.93897154388,25809.844592558224,68023.78356410211,78164.06782378526,103973.91241634348,103973.91241634348,1797.560615110022,132385.08966041,92942.07286549987,56991.944013258515,39944.5876136015,28411.177244066523,21236.05639095131,1561.278009374296,102176.35180123345,348647.4880888512,1493119.556760151,4.282605232422143,1554265.2454546557,4.457984923323349,0.7474542926723079,0.09454989389287831,4.054132698790338,1.270098829739727,0.5,49.53814192213652,4.054132698790338,1.2866808280341828,1.2869420478991511,3.1508456568707284,19486.47659195935,1987.0676114635833,0.00020300781717642603,6.791787119644106e-05,0.00013508994597998496,0.0005476725672752773,0.09454989390146941,0.09454989389287835,0.5219181124962349,13.535109696778875,28411.177244066523,21236.05639095131,0.7474542924481272,0.995143331447506,0.6175622357447501,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595332490957138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15487.342642381685,1561.278009374296,0.5219181124962349,6.490296504395526
992.0,-31.33416728430053,4.585178378173249,34.881067060991676,23.903738194517814,4.721486846533701,-27.707497581402528,-41.31160959424449,1.0948171436357594,8.115129171040564,-5.437461930941944,39.9932990384098,42212.28758934227,25808.298795971623,68020.58638531389,78160.56587602785,103968.86467199947,103968.86467199947,1801.5166267308523,132376.8189199362,92937.90098125265,56989.62269456719,39942.53142965051,28407.954247936737,21233.64733968081,1561.1024577493606,102167.34804526862,348649.04961042706,1492942.073981274,4.282076993037713,1554244.3221258628,4.457904944420592,0.7474542923562687,0.09454136399096486,4.05407485089577,1.2700901803700249,0.5,49.53814192213652,4.05407485089577,1.286682310624902,1.2869435370344215,3.1507970673249024,19485.879945361612,1987.0067704426704,0.00020301266937108685,6.792166199079262e-05,0.00013509100738029424,0.0005476690556026257,0.09454136399003162,0.09454136399096182,0.5219526828286347,13.5525911019825,28407.954247936737,21233.64733968081,0.7474542924481272,0.9951734169991197,0.617585773837216,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595319238622682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15487.127318082043,1561.1024577493606,0.5219526828286347,6.490038453828623
993.0,-31.333934063625264,4.584691841482775,34.88099515282602,23.90223783385011,4.720499007678635,-27.707426096156937,-41.311196226719744,1.0939910402102928,8.134273654398385,-5.437981713024723,39.993005739831105,42211.070309186245,25808.38440285681,68019.45471204305,78157.54508042212,103965.92948327893,103965.92948327893,1805.8680373506068,132372.11239682668,92934.04487981019,56987.570108574204,39940.527523595534,28406.182913547746,21232.32335655088,1561.0233323992861,102160.06144592832,348641.9601366004,1492775.8213010961,4.28168720918221,1554231.6777547556,4.4579593263696555,0.7474542926506526,0.09453444515385918,4.054026446167911,1.270082367309369,0.5,49.53814192213652,4.054026446167911,1.28668617618587,1.2869474097911047,3.1507499817751063,19485.3041036543,1986.9480509301648,0.00020301765161374877,6.792487525215662e-05,0.00013509277636159216,0.0005476696880561419,0.09453444519921965,0.09453444515385959,0.5219870897062681,13.57225536742311,28406.182913547746,21232.32335655088,0.7474542924481272,0.9952118291720682,0.6176020768110951,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595305486185184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15486.91863390281,1561.0233323992861,0.5219870897062681,6.489777173469362
994.0,-31.333694329638487,4.5842078135839985,34.880922898215815,23.90086253816264,4.719648271516612,-27.707336780723047,-41.310761275794334,1.0932907226011772,8.153008364567086,-5.4383488263589985,39.99266903120419,42209.76775807623,25808.08334785322,68017.85110592945,78154.431641528,103962.51498938122,103962.51498938122,1810.115100340976,132366.59074259154,92930.13401338086,56985.470129929054,39938.51542605756,28404.07575321031,21230.748342958635,1560.9217075134566,102152.39988904024,348636.9530287902,1492607.3925714688,4.281265596215242,1554217.1620324554,4.457981715736568,0.7474542923847496,0.0945271752791685,4.05397577730092,1.2700743635790426,0.5,49.53814192213652,4.05397577730092,1.2866894513223484,1.2869506921826548,3.1507025826119843,19484.727647772124,1986.8892687892528,0.00020302277311633573,6.792825644122167e-05,0.00013509451667511406,0.0005476698982470876,0.09452717521000129,0.09452717527916843,0.5220215099012129,13.59135719092609,28404.07575321031,21230.748342958635,0.7474542924481272,0.9952483500005641,0.6176202428052042,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459529136549747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15486.708532227334,1560.9217075134566,0.5220215099012129,6.489611095679544
995.0,-31.333448246472454,4.5837254267997505,34.88085153347704,23.89944592667746,4.718759610582442,-27.707245038822904,-41.31032594069836,1.0925564029329355,8.171873200493565,-5.438754734019592,39.99234243114035,42208.49777629726,25807.886414109806,68016.38419040707,78151.31702434931,103959.20343845911,103959.20343845911,1814.3931222636893,132361.24957555183,92926.20839326628,56983.389145214365,39936.46583116879,28402.046137092737,21229.23129134512,1560.8253776828678,102144.81031619542,348631.41686570365,1492439.2942734358,4.2808514152020285,1554203.0821946112,4.4580121211316595,0.7474542921617184,0.0945199726857072,4.053925763814955,1.270066457656212,0.5,49.53814192213652,4.053925763814955,1.286692885725823,1.2869541340482664,3.1506553030548052,19484.14493410585,1986.8298485319503,0.00020302803038202977,6.79316407726016e-05,0.00013509638960942818,0.0005476707344360439,0.09451997258940459,0.09451997268570705,0.5220559197380394,13.610627934513161,28402.046137092737,21229.23129134512,0.7474542924481272,0.9952862921861092,0.6176385256369082,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595276850479104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15486.498934711693,1560.8253776828678,0.5220559197380394,6.489422377563875
996.0,-31.333195678477672,4.583245020701927,34.88078078139005,23.8980573945679,4.7178916577336265,-27.707145586048945,-41.30987803274763,1.0918415653049296,8.190652370762223,-5.439142836284027,39.99201422990375,42207.20096472381,25807.64873173883,68014.84969646264,78148.2276893729,103955.87642111172,103955.87642111172,1818.6501557683223,132355.8711334354,92922.31212868218,56981.28540403331,39934.47413849875,28399.994712323693,21227.6979495391,1560.727333381186,102137.2262653434,348626.12361445685,1492271.503136661,4.280435119621022,1554188.933426786,4.458039223548125,0.7474542923181496,0.0945127762430395,4.053875492017741,1.270058465464972,0.5,49.53814192213652,4.053875492017741,1.286696228454461,1.2869574843989,3.150608047469859,19483.569602693213,1986.7711810550202,0.00020303342631863453,6.793512300917975e-05,0.00013509830330945478,0.000547671700799378,0.09451277616798154,0.0945127762430395,0.522090344270739,13.629795207046243,28399.994712323693,21227.6979495391,0.7474542924481272,0.9953227242453943,0.6176560917867706,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595261951069936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15486.289417435313,1560.727333381186,0.522090344270739,6.489237806507346
997.0,-31.332936766245528,4.582766403736517,34.8807107020558,23.896654473524563,4.717014622011606,-27.707041164492978,-41.30942939138038,1.0911190202590348,8.209482796520149,-5.439538076204969,39.9916871535887,42205.93056172552,25807.434035849325,68013.36459757485,78145.12083573527,103952.5548715846,103952.5548715846,1822.9181442220142,132350.5061745498,92918.39354403703,56979.20327002716,39932.43363778874,28397.9513029652,21226.17059297488,1560.6299245245077,102129.63672736258,348620.7330789506,1492103.5329040783,4.280019492031095,1554174.8332512197,4.4580677102163415,0.7474542922664469,0.09450557455160946,4.053825435231433,1.2700505507504571,0.5,49.53814192213652,4.053825435231433,1.286699607082011,1.286960870830356,3.150560871332459,19482.988543615586,1986.7119295188047,0.0002030389579325884,6.793861111317077e-05,0.00013510034681941762,0.0005476732222451431,0.09450557453129999,0.09450557455161002,0.5221247871300553,13.649020872725146,28397.9513029652,21226.17059297488,0.7474542924481272,0.9953604777222613,0.6176744152447011,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595246659059178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,33.0,15486.080226267353,1560.6299245245077,0.5221247871300553,6.489051523194336
998.0,-31.332671525665177,4.582289696269774,34.88064126714411,23.895265662018232,4.716147133274774,-27.70693017193601,-41.3089759304188,1.090405779545638,8.228278939955203,-5.4399257973260235,39.99136027800972,42204.66644406525,25807.20489600918,68011.87134007443,78142.03073008121,103949.23562609039,103949.23562609039,1827.177319120834,132345.13756722712,92914.49233326103,56977.128047245176,39930.40476223984,28395.90194113674,21224.63880170599,1560.531957456074,102122.05830696956,348615.4451532442,1491935.7533611115,4.279603138940924,1554160.7418259254,4.458094910690914,0.7474542927251822,0.09449838398063419,4.053775273621662,1.270042621199973,0.5,49.53814192213652,4.053775273621662,1.2867029417926346,1.2869642135101673,3.150513721507423,19482.411616940266,1986.6530993703525,0.0002030446248946221,6.794213685694603e-05,0.00013510248803767606,0.0005476751254118976,0.09449838400888916,0.09449838398063419,0.5221592609713642,13.6682047372812,28395.90194113674,21224.63880170599,0.7474542924481272,0.9953980336641464,0.617692781600027,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459523098296144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,39.0,15485.871124541285,1560.531957456074,0.5221592609713642,6.4888648937967774
999.0,-31.33239999840924,4.58181493918361,34.88057252968315,23.893891379144065,4.715287041069256,-27.706812819956234,-41.30851764986289,1.0896998626162275,8.247041082417695,-5.440309662890059,39.99103536852124,42203.40910846255,25806.970850339698,68010.37995880225,78138.96856849045,103945.93941883015,103945.93941883015,1831.4281407655508,132339.79803735617,92910.61919133946,56975.059731311434,39928.399400031136,28393.858618526014,21223.111507143043,1560.4341794917727,102114.5112780646,348610.20987350016,1491768.3376726133,4.279187170719784,1554146.7352533983,4.458121682142786,0.7474542925735248,0.09449122370015624,4.05372505964767,1.2700347081338985,0.5,49.53814192213652,4.05372505964767,1.2867062418800115,1.2869675217327692,3.150466616004564,19481.840813225397,1986.5948935901044,0.00020305042632479052,6.794570024590981e-05,0.0001351047260788807,0.0005476774137827929,0.09449122378232558,0.09449122370015631,0.5221937698794429,13.687350745307754,28393.858618526014,21223.111507143043,0.7474542924481272,0.9954351909787554,0.6177109822248495,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459521492374112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15485.66219478393,1560.4341794917727,0.5221937698794429,6.488677456779538
1000.0,-31.332122157463495,4.581341961035732,34.8805044226439,23.892497573420428,4.714416655814437,-27.706690671060418,-41.30805109217761,1.0889851694113577,8.26587829290304,-5.440699739059523,39.990710066771435,42202.14636998881,25806.75737774528,68008.90374773409,78135.87261492877,103942.62999267405,103942.62999267405,1835.6950412212755,132334.44383749578,92906.70677749281,56972.98053255275,39926.36249437785,28391.813844821743,21221.583134828736,1560.3365062571231,102106.93495145277,348604.88995479106,1491600.4361901493,4.278770835324737,1554132.7118663955,4.458149488574138,0.7474542926639837,0.09448403557288013,4.053675032426223,1.2700268016615883,0.5,49.53814192213652,4.053675032426223,1.286709582882711,1.2869708710528274,3.1504195557046164,19481.260863084775,1986.5357551339935,0.00020305636281091417,6.794932817177653e-05,0.00013510703463913762,0.000547680013021817,0.09448403559701778,0.09448403557288006,0.522228317333551,13.706578031962579,28391.813844821743,21221.583134828736,0.7474542924481272,0.9954730555170272,0.6177294042577374,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595198483923748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15485.453437798555,1560.3365062571231,0.522228317333551,6.488490100281188
1001.0,-31.331838035381626,4.580870885603289,34.88043694658476,23.891117877233796,4.7135560141861435,-27.706561940224123,-41.307579714898,1.0882799190286154,8.284686735759522,-5.441082144258113,39.99038488873915,42200.890142588185,25806.52905189311,68007.41919448129,78132.79331303683,103939.32236492995,103939.32236492995,1839.9543918753916,132329.08470197947,92902.81203046163,56970.90886001264,39924.33685605443,28389.762337049542,21220.04971525054,1560.2382278815558,102099.36797305456,348599.6747158323,1491432.6693159414,4.278353588630601,1554118.6939082919,4.458175972697512,0.7474542922663957,0.09447685690968746,4.053624942164702,1.2700188776059074,0.5,49.53814192213652,4.053624942164702,1.2867128793196498,1.2869741759710205,3.1503725557702182,19480.684906118255,1986.4770238683195,0.00020306243366831727,6.795299375648421e-05,0.00013510943991183305,0.0005476829955485095,0.09447685688705285,0.09447685690968732,0.5222629133193913,13.725768880017654,28389.762337049542,21220.04971525054,0.7474542924481272,0.9955107364036846,0.6177478828096469,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595181661876198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15485.24492411538,1560.2382278815558,0.5222629133193913,6.488301644036207
1002.0,-31.33154766799801,4.580401719133358,34.880370147476825,23.889747855160408,4.712700118004714,-27.706427123797692,-41.307103622797854,1.0875795738044558,8.30348212338373,-5.4414623493682654,39.99006141114336,42199.641075183856,25806.299976391685,68005.94105157554,78129.73378544713,103936.03376183881,103936.03376183881,1844.2101391739416,132323.74985407395,92898.93637139339,56968.843661130486,39922.325233625445,28387.716092235125,21218.52023967542,1560.1401479973542,102091.82362266487,348594.4895423903,1491265.1109753777,4.277936558701783,1554104.7493483787,4.458202283657712,0.7474542922274509,0.09446970015440748,4.053574836826245,1.270010962891392,0.5,49.53814192213652,4.053574836826245,1.286716152482313,1.2869774577821873,3.150325601342729,19480.11300995481,1986.4187066893192,0.00020306863814238978,6.795669619083554e-05,0.00013511194195155423,0.0005476863680495485,0.09446970009262197,0.09446970015440737,0.5222975587382003,13.744944472752024,28387.716092235125,21218.52023967542,0.7474542924481272,0.9955482346609282,0.6177662940339647,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595164459571983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15485.036585386973,1560.1401479973542,0.5222975587382003,6.488112346377674
1003.0,-31.33125101980172,4.579934394120192,34.88030398922352,23.888372838869714,4.711841868761463,-27.70628682742273,-41.30661911386994,1.086877676382475,8.322310940964883,-5.441843858920537,39.989738242819506,42198.38493346206,25806.079001579878,68004.46393504195,78126.66514337718,103932.74414495705,103932.74414495705,1848.4726022525574,132318.41344182327,92895.04864518733,56966.76843527233,39920.31134435,28385.66929686624,21216.990358333747,1560.042067731876,102084.27154270449,348589.28664005105,1491097.3592992965,4.277519179294185,1554090.8182150715,4.458228860658608,0.7474542923909879,0.09446253628154738,4.0535248113053,1.2700030316924673,0.5,49.53814192213652,4.0535248113053,1.2867194326666695,1.2869807467894412,3.1502786919946857,19479.53818567663,1986.3600909257116,0.0002030749770032289,6.796046427204653e-05,0.00013511451273118236,0.0005476900297232735,0.0944625362963659,0.09446253628154744,0.5223322555717933,13.764154799885432,28385.66929686624,21216.990358333747,0.7474542924481272,0.9955857934642935,0.6177846293593697,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459514687918329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15484.82842030366,1560.042067731876,0.5223322555717933,6.48792300038851
1004.0,-31.330948203662057,4.579468967428345,34.88023847419713,23.887007252220087,4.710989827193498,-27.706140366596532,-41.30613362705333,1.0861819901279524,8.341129201349816,-5.442220820152897,39.98941565684075,42197.1513337683,25805.851203021695,68003.00253679,78123.60941124582,103929.46061426752,103929.46061426752,1852.731792928229,132313.08061961096,92891.17378526706,56964.71570778944,39918.286752752916,28383.620005343437,21215.45860209427,1559.9437026218707,102076.72882133929,348584.1458260921,1490929.6801409933,4.277101233642493,1554076.9122796115,4.45825471665294,0.7474542922326431,0.09445538178066544,4.053474772407086,1.2699951763218271,0.5,49.53814192213652,4.053474772407086,1.286722683451898,1.2869840065614766,3.1502318444661337,19478.966109511384,1986.3017553916359,0.00020308144785049942,6.796424015223995e-05,0.00013511720769825947,0.0005476941927229833,0.09445538170712449,0.09445538178066548,0.5223670084281624,13.783350021502713,28383.620005343437,21215.45860209427,0.7474542924481272,0.9956237792545823,0.6178034162826112,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595128918562732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15484.62050430839,1559.9437026218707,0.5223670084281624,6.487732911345526
1005.0,-31.33063926168321,4.579005332983779,34.880173583736735,23.88563185175883,4.710132605444688,-27.70598883621588,-41.305643565114565,1.085482179977356,8.359998344212954,-5.442600932394062,39.989093206981835,42195.92616252439,25805.63613334794,68001.56229587233,78120.53682360631,103926.17295695425,103926.17295695425,1857.001649117301,132307.74316445447,92887.27813690409,56962.66747582216,39916.234067868805,28381.570207500226,21213.926475179625,1559.8453964763062,102069.17130783695,348578.9621004792,1490761.6891450877,4.276682907545551,1554063.012305947,4.458281139347654,0.747454292348263,0.09444821337577704,4.053424829872327,1.2699872995214538,0.5,49.53814192213652,4.053424829872327,1.286725953331999,1.2869872856010012,3.1501850253163184,19478.389196835145,1986.2429266706924,0.00020308804979605221,6.79680518122935e-05,0.00013511999798375873,0.0005476987548396665,0.09444821334459055,0.09444821337577727,0.5224018179932357,13.802599276606998,28381.570207500226,21213.926475179625,0.7474542924481272,0.9956624962890125,0.6178225875665808,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459511058454667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15484.412688785364,1559.8453964763062,0.5224018179932357,6.487542217402927
1006.0,-31.330324147879914,4.578543558981556,34.880109315158,23.884265846014046,4.709281833052414,-27.705831133581793,-41.305144981574244,1.0847888187542922,8.378859078601636,-5.442976006170551,39.98877107025726,42194.69179747185,25805.41288026668,68000.10467773853,78117.47551048272,103922.8883907494,103922.8883907494,1861.268668208475,132302.40445934006,92883.39364479975,56960.609931789,39914.20412556751,28379.51606859066,21212.391105401985,1559.746692629786,102061.61972254093,348573.84714552155,1490593.7282571145,4.276263811710538,1554049.1259245153,4.458306722235921,0.7474542925303448,0.09444105109940214,4.0533748490718615,1.2699793650256472,0.5,49.53814192213652,4.0533748490718615,1.2867291926967657,1.286990534289013,3.150138251372596,19477.81479330931,1986.1843538118837,0.00020309478383439265,6.797192995554529e-05,0.00013512285387884735,0.0005477035774473321,0.09444105109750286,0.09444105109940205,0.5224366890001183,13.821835084772204,28379.51606859066,21212.391105401985,0.7474542924481272,0.9957006952383778,0.617841460056838,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595091879686999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15484.20504644177,1559.746692629786,0.5224366890001183,6.487350695826198
1007.0,-31.330002894422684,4.578083695915931,34.880045712017754,23.88291429905223,4.708438767753114,-27.705667156496432,-41.30464164828879,1.0841030298268441,8.397695277552202,-5.443346815880201,39.988450657691224,42193.46384238863,25805.18356787504,67998.64741026367,78114.4410767297,103919.62464460473,103919.62464460473,1865.5294844616583,132297.0906057796,92879.53648225465,56958.55924791348,39912.19692704575,28377.46596117487,21210.858749807994,1559.6480576969955,102054.09516014307,348568.79039841046,1490426.0313381143,4.275844746842002,1554035.313959592,4.458331774865289,0.7474542927415719,0.0944339150042777,4.053324835783314,1.269971484928392,0.5,49.53814192213652,4.053324835783314,1.286732396276185,1.2869937473535606,3.1500915400231406,19477.24626285958,1986.1263798401676,0.00020310164929009683,6.797584525144135e-05,0.00013512580403865547,0.0005477087774650714,0.094433915125782,0.09443391500427768,0.5224716211775041,13.841042093432407,28377.46596117487,21210.858749807994,0.7474542924481272,0.9957385134784852,0.6178601864158073,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595072801202291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15483.997657627464,1559.6480576969955,0.5224716211775041,6.487158435992402
1008.0,-31.329675541065534,4.577625599421236,34.879982726821204,23.881548118684464,4.707587827771151,-27.705498356097063,-41.30413377480579,1.0834106428027097,8.416599133988825,-5.443722586739338,39.98813022720538,42192.2449763936,25804.971579363475,67997.21655575707,78111.38226863738,103916.35384800084,103916.35384800084,1869.8047592256626,132291.76931187257,92875.65033266357,56956.513040420126,39910.15254693716,28375.415463871723,21209.32608414021,1559.5495437000798,102046.54908877518,348563.6660546576,1490257.907791695,4.275425274985519,1554021.5013149907,4.458357690876786,0.7474542922955418,0.09442675855036407,4.053274978573339,1.2699636229639872,0.5,49.53814192213652,4.053274978573339,1.28673563056061,1.2869969912974255,3.1500448750357464,19476.67088961002,1986.0677080970588,0.00020310864532581695,6.797979607575213e-05,0.00013512884925006481,0.0005477143835486964,0.09442675850638611,0.09442675855036174,0.5225066133679948,13.860321720728166,28375.415463871723,21209.32608414021,0.7474542924481272,0.9957772709014272,0.6178793880679885,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459505335104312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15483.790447696942,1559.5495437000798,0.5225066133679948,6.486966148202972
1009.0,-31.329342044538848,4.577169442877512,34.87992038418571,23.880205826740735,4.706751324370549,-27.70532269230287,-41.303617240022845,1.0827319721345992,8.435449643606773,-5.444088337800865,39.9878107982678,42191.015254026985,25804.73878524682,67995.7540392738,78108.35917696681,103913.09796221364,103913.09796221364,1874.0670993425738,132286.4594967251,92871.8023224865,56954.45839954679,39908.15991437746,28373.36153451145,21207.790873258593,1559.4505256180837,102039.03086287106,348558.67840652773,1490090.1323750685,4.275005113019049,1554007.7319360068,4.458381983315736,0.747454292557576,0.09441962927762057,4.053224975715501,1.2699557214369999,0.5,49.53814192213652,4.053224975715501,1.286738800230273,1.287000170782686,3.1499982552714982,19476.104200255588,1986.0099218648152,0.00020311577287875928,6.798381449546743e-05,0.00013513195838329187,0.0005477202287365063,0.0944196293546135,0.09441962927762064,0.5225416707791721,13.879537981407623,28373.36153451145,21207.790873258593,0.7474542924481272,0.9958148646434452,0.6178979958085502,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595033531619208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,48.0,15483.58341321595,1559.4505256180837,0.5225416707791721,6.486772961368954
1010.0,-31.329002519104385,4.5767151162177475,34.879858696071494,23.878858715202682,4.70591133763505,-27.705141856314427,-41.303099936898775,1.0820506748451002,8.454337281016478,-5.444457388314971,39.987492613955574,42189.80947211704,25804.519199171747,67994.3286712888,78105.33312333471,103909.85232250646,103909.85232250646,1878.33721055137,132281.1656327969,92867.94831723488,56952.42466601745,39906.137390241594,28371.313310290458,21206.25991292186,1559.3518991096976,102031.51511195509,348553.64582145057,1489922.2276560448,4.27458511915629,1553994.0162998072,4.458407005433687,0.7474542923337361,0.09441250254120642,4.0531750929856,1.2699479039805008,0.5,49.53814192213652,4.0531750929856,1.2867419819731831,1.287003362509802,3.14995169953977,19475.535662463448,1985.9519471443816,0.00020312302951952505,6.79878391127382e-05,0.00013513519040678684,0.0005477265879426551,0.09441250247174265,0.09441250254120645,0.5225767893757424,13.898794669331437,28371.313310290458,21206.25991292186,0.7474542924481272,0.9958533596914003,0.6179171752788989,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4595013340313725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15483.37663805009,1559.3518991096976,0.5225767893757424,6.486579388006464
1011.0,-31.328658684365102,4.5762716376285395,34.87980086919924,23.87818592777478,4.705816058168162,-27.704891047030607,-41.30248533384872,1.0820484207845678,8.45616610697624,-5.444395325766557,39.987267025928176,42188.113243164335,25803.217430742374,67991.3306739067,78101.82767957139,103905.04511031376,103905.04511031376,1878.667725156789,132274.5580923606,92863.84601374622,56950.131577139226,39904.12715178556,28369.512982046817,21204.914256810116,1559.2529466041965,102026.37738515697,348554.492138067,1489888.9731581982,4.274479333257405,1553984.2921696117,4.458368281634591,0.7474542925791253,0.09440765732367401,4.053115210497643,1.2699393249442803,0.5,49.53814192213652,4.053115210497643,1.2867419773502526,1.2870033673426744,3.14990517278693,19474.963086971493,1985.8935606931516,0.00020313037850612747,6.799262100967617e-05,0.0001351377574964513,0.0005477289004214087,0.09441603788809365,0.09440765732352989,0.5226119721840535,13.90056143274279,28369.512982046817,21204.914256810116,0.7474542924481272,0.9958650299094602,0.6179268186149987,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594992784047502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15483.169964468238,1559.2529466041965,0.5226119721840535,6.4863855531113375
1012.0,-31.328307741342933,4.575816858011484,34.87974049583646,23.87602179022508,4.704070948652032,-27.70477989809596,-41.30207266481591,1.0805431054050412,8.492255601232273,-5.445376755210535,39.98691581156349,42187.525951205775,25804.5735540467,67992.09950525247,78099.40756861937,103903.98112266607,103903.98112266607,1886.9195796387503,132271.64228293483,92860.31426678618,56948.43264937245,39902.09068601525,28367.661160268763,21203.530104153968,1559.183761216225,102017.06154302732,348541.1090537472,1489592.4784861887,4.273792788834227,1553969.1529195404,4.458496035484608,0.7474542925608281,0.09439879222796244,4.0530781420090145,1.2699324113829058,0.5,49.53814192213652,4.0530781420090145,1.286749025062745,1.2870104261394701,3.1498591124336595,19474.40053244172,1985.836196095682,0.00020313787967505563,6.799583194080761e-05,0.00013514204773424802,0.0005477412797380196,0.094398792260875,0.09439879222796244,0.522646158144129,13.937632356442805,28367.661160268763,21203.530104153968,0.7474542924481272,0.9959330108353591,0.6179534099698368,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594971966934915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15482.965339318747,1559.183761216225,0.522646158144129,6.4862373897252175
1013.0,-31.327949926132593,4.575369044923838,34.879678857503464,23.874870500899874,4.703450253115919,-27.7045633566764,-41.30150458132846,1.0800636836597362,8.510639056327648,-5.445499914500419,39.986527017889905,42186.15151626593,25803.737570517464,67989.8890867834,78096.21867488796,103899.95624540542,103899.95624540542,1891.055980099045,132265.01543329374,92856.35570890369,56946.288550281555,39900.07462069126,28365.059187888306,21201.58523940219,1559.048194824169,102008.90026530638,348539.42964295525,1489419.7898073369,4.273317917955803,1553952.393926786,4.458469434917763,0.7474542922320122,0.09439106136521343,4.053024767761683,1.269924257644452,0.5,49.53814192213652,4.053024767761683,1.28675125879865,1.287012670171153,3.149812164587047,19473.82680223707,1985.7776918965262,0.00020314552799520263,6.800025236368049e-05,0.00013514527563152214,0.0005477471493805388,0.09439106134417198,0.0943910613652134,0.5226816895891823,13.956138970828079,28365.059187888306,21201.58523940219,0.7474542924481272,0.9959680043612312,0.6179750798490924,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594950719517623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15482.756744267084,1559.048194824169,0.5226816895891823,6.4860254375749955
1014.0,-31.32758635776737,4.574921807631713,34.87961992668828,23.87348790597173,4.702567033508401,-27.70436444433006,-41.30097306389359,1.0793451200710917,8.529783493606715,-5.445920318603233,39.98622755479524,42185.0007157256,25803.668475054987,67988.66919078058,78093.24323412582,103896.91170918081,103896.91170918081,1895.385090688913,132260.0430668648,92852.531646894,56944.28912849377,39898.04724266692,28363.131357684,21200.144285246635,1558.9574670589725,102001.5266184919,348533.6970238917,1489252.0573793706,4.272906953032101,1553939.485631289,4.458505731010472,0.7474542926129768,0.09438406937114514,4.052975862000905,1.2699165028287096,0.5,49.53814192213652,4.052975862000905,1.2867546144015174,1.2870160364563508,3.1497659434359093,19473.259794075297,1985.7198731549813,0.00020315329956121437,6.800438849614204e-05,0.00013514891106507232,0.0005477552743224452,0.0943840694166103,0.09438406937114523,0.522717195901402,13.975703812209929,28363.131357684,21200.144285246635,0.7474542924481272,0.996007842009793,0.6179940279482478,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594929056093244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,63.0,15482.551352185095,1558.9574670589725,0.522717195901402,6.485793615787896
1015.0,-31.327216835020916,4.574476679592301,34.87956114489716,23.87216807054358,4.701750745730873,-27.7041543195903,-41.30042848465962,1.0786882303002308,8.54874013893351,-5.44626715137059,39.985907990008386,42183.810009940025,25803.415364729444,67987.22537466948,78090.22978648725,103893.6451512167,103893.6451512167,1899.6658362891612,132254.68964715215,92848.68704304415,56942.267266496914,39896.02197394137,28361.044495935435,21198.584446464498,1558.8560420598958,101993.97931492754,348528.9676773121,1489083.264496944,4.272480633161091,1553925.7109458428,4.4585267081287645,0.7474542924363231,0.09437691509618479,4.05292586518578,1.2699086540518327,0.5,49.53814192213652,4.05292586518578,1.2867576803672807,1.2870191132097983,3.1497195835885345,19472.69370617266,1985.6621482537525,0.00020316119868771083,6.800862651351482e-05,0.00013515257217419603,0.000547763355511187,0.09437691508972512,0.0943769150961847,0.5227527586442021,13.995007290304102,28361.044495935435,21198.584446464498,0.7474542924481272,0.9960466936368205,0.6180138144166594,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459490704441536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15482.345317368294,1558.8560420598958,0.5227527586442021,6.485605627448329
1016.0,-31.326841409601062,4.574033269501374,34.87950310817922,23.87083468437197,4.700919790820714,-27.703940118071248,-41.29987947000188,1.0780184992909476,8.567756487844122,-5.446630501726304,39.98559392577587,42182.629476002745,25803.20921091127,67985.83868691401,78087.22684841459,103890.43605932586,103890.43605932586,1903.9604407032166,132249.4314332988,92844.84661418849,56940.249241776764,39893.99708045747,28358.995373972924,21197.0528286306,1558.757112936735,101986.47561862264,348524.013154036,1488914.6746509415,4.272057644397922,1553912.1734490437,4.458551246976105,0.7474542926892485,0.09436980198547239,4.052876165965322,1.2699008311005309,0.5,49.53814192213652,4.052876165965322,1.2867608063411358,1.2870222501463222,3.149673308351339,19472.127050115123,1985.6043654168473,0.00020316922428299095,6.801289929545675e-05,0.00013515632498753422,0.0005477718482214407,0.09436980199269021,0.09436980198547251,0.5227883637186548,14.014386989570426,28358.995373972924,21197.0528286306,0.7474542924481272,0.9960858307026648,0.6180334071676972,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594884672304107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15482.13963455068,1558.757112936735,0.5227883637186548,6.485406700582702
1017.0,-31.326460112591832,4.573591624694169,34.87944564948859,23.86950080925601,4.7000913144474215,-27.70372036909712,-41.2993258452974,1.0773515709527066,8.586791390420672,-5.446989880884312,39.98527865364325,42181.45516222693,25802.997376864587,67984.45253909152,78084.21219700154,103887.20957386613,103887.20957386613,1908.2580037392327,132244.14377212152,92840.99323337252,56938.23619859792,39891.95226086066,28356.934198255403,21195.51219455507,1558.657412471622,101978.9515701269,348519.1128350707,1488745.8210030526,4.271633222329388,1553898.5839762893,4.458574943956198,0.7474542927090855,0.09436266992787348,4.052826483822896,1.2698930510086939,0.5,49.53814192213652,4.052826483822896,1.2867639189189914,1.2870253738460815,3.149627079400602,19471.557581692694,1985.5462957985342,0.00020317737569631658,6.801720820714449e-05,0.0001351601674891721,0.0005477807063580552,0.09436267000318219,0.09436266992787357,0.5228240201514992,14.033781271304974,28356.934198255403,21195.51219455507,0.7474542924481272,0.9961254471135884,0.6180533830027451,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594861942893227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15481.934131943985,1558.657412471622,0.5228240201514992,6.4852096515936015
1018.0,-31.326072894450068,4.573151782358787,34.87938881902947,23.868176503479503,4.699268387925902,-27.703494751438758,-41.298763698991365,1.0766902449145663,8.60581549202351,-5.447345724532805,39.98496440363131,42180.27092613651,25802.781080245844,67983.05200638235,78081.21338369687,103883.99446394271,103883.99446394271,1912.55234960065,132238.86816478806,92837.15541300498,56936.212955444615,39889.93606395596,28354.87370084534,21193.972064573696,1558.5576270421232,101971.44211434206,348514.2607778881,1488577.089771108,4.271208548105279,1553885.0386503532,4.458598150853462,0.7474542926263094,0.09435555217595339,4.052776778721043,1.269885227507912,0.5,49.53814192213652,4.052776778721043,1.2867670049616016,1.2870284711685418,3.149580897780311,19470.99147314913,1985.4885687925164,0.00020318565400082348,6.802158370158577e-05,0.0001351640702992377,0.0005477898054261693,0.09435555220589803,0.09435555217595346,0.5228597314755263,14.053161216556305,28354.87370084534,21193.972064573696,0.7474542924481272,0.9961644298032178,0.6180729504779406,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594838858067836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15481.728813809008,1558.5576270421232,0.5228597314755263,6.485011122898521
1019.0,-31.32567986235159,4.572713766464984,34.87933263159676,23.86686176704245,4.698450726479457,-27.703263368159778,-41.29820071449501,1.0760342322876508,8.624828586470812,-5.4476986247025385,39.98465147597433,42179.108139387594,25802.561907256368,67981.67004664397,78078.23230200502,103880.7942092614,103880.7942092614,1916.843502668591,132233.61009330075,92833.33516284412,56934.21100022681,39887.91573624145,28352.81588403935,21192.43394208664,1558.4578807341347,101963.9507065928,348509.4489084849,1488408.512709353,4.270783811948221,1553871.5504114355,4.458621008061869,0.7474542926798498,0.09434845199927942,4.052727078002053,1.2698774529108778,0.5,49.53814192213652,4.052727078002053,1.2867700658288683,1.2870315434709523,3.1495347814075108,19470.42901475576,1985.4312139982317,0.00020319405691934992,6.802596598104244e-05,0.00013516809093830747,0.0005477993822275226,0.09434845208951984,0.09434845199927955,0.5228954987722743,14.072527211173337,28352.81588403935,21192.43394208664,0.7474542924481272,0.9962037104895305,0.6180928477450874,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594815414831697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15481.523759797114,1558.4578807341347,0.5228954987722743,6.484812232347082
1020.0,-31.325280975360833,4.572277475093661,34.87927705068041,23.86553721679377,4.69762797030761,-27.703027148480608,-41.297629348095484,1.0753741434273625,8.643893192448331,-5.4480545499777255,39.984338602683124,42177.9370416172,25802.35496455882,67980.29200617602,78075.23402388724,103877.58898844606,103877.58898844606,1921.1454111189087,132228.34605071123,92829.4939459302,56932.196963660164,39885.88553585559,28350.757062265184,21190.895062290045,1558.3581633266058,101956.44357732715,348504.59584395436,1488239.6127297434,4.270358642260529,1553858.0646043331,4.458644399915131,0.747454292516763,0.09434133703498937,4.052677475802265,1.2698696090793238,0.5,49.53814192213652,4.052677475802265,1.2867731455784923,1.2870346348211115,3.149488695600894,19469.861671738552,1985.3733611109353,0.0002032025853413616,6.80304137723424e-05,0.00013517217156901922,0.0005478092150730435,0.09434133705581133,0.0943413370349907,0.5229313229208237,14.091947742426044,28350.757062265184,21190.895062290045,0.7474542924481272,0.9962432121191173,0.61811272412718,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594791619676815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,43.0,15481.318816379775,1558.3581633266058,0.5229313229208237,6.484613133729633
1021.0,-31.324876249944026,4.571843102403553,34.8792221196398,23.86424144441264,4.696821952479226,-27.702784112383856,-41.29705316210163,1.0747298149190705,8.662887668450821,-5.448399508397604,39.98402730364586,42176.76949710617,25802.12472281298,67978.89421991915,78072.28192875633,103874.40665156931,103874.40665156931,1925.4307327476272,132223.10422213006,92825.70236541859,56930.18993376842,39883.90270183352,28348.697570560755,21189.35568840855,1558.258059295356,101948.97591882168,348499.89236384886,1488071.2137571746,4.269933065584893,1553844.646740239,4.4586660736123225,0.7474542925884905,0.09433426034281721,4.052627722597711,1.2698618278885263,0.5,49.53814192213652,4.052627722597711,1.286776151129954,1.287037652119151,3.149442674266993,19469.305451039596,1985.3166423844632,0.00020321123892932139,6.803489935407508e-05,0.00013517633957524632,0.0005478193812019253,0.09433426038227609,0.0943342603428172,0.5229672087700333,14.111287176848407,28348.697570560755,21189.35568840855,0.7474542924481272,0.9962817472665222,0.6181322319350353,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594767470128165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15481.114135828233,1558.258059295356,0.5229672087700333,6.4844131932025935
1022.0,-31.32446573039174,4.571410434661454,34.879167813077956,23.86292639365422,4.696004425526526,-27.702536850598275,-41.29647254068402,1.074075545733039,8.681963990036422,-5.448752722251915,39.98371653108429,42175.610646711204,25801.920129051927,67977.53077576312,78069.30226608914,103871.22239514107,103871.22239514107,1929.7338204199623,132217.8651393717,92821.8776096568,56928.18599027864,39881.87957708685,28346.642744230612,21187.819797106153,1558.1584456827716,101941.48857472111,348495.07637320564,1487902.3723400622,4.269507586232461,1553831.2516560755,4.458689252734428,0.7474542924988359,0.09432716489835904,4.052578178505922,1.2698540252679962,0.5,49.53814192213652,4.052578178505922,1.286779203084592,1.287040715989719,3.1493967020848004,19468.741253819833,1985.2591102792323,0.00020322001675089236,6.803941974209407e-05,0.0001351805970087983,0.0005478299375952588,0.0943271648853255,0.0943271648983589,0.5230031520069176,14.130716712288347,28346.642744230612,21187.819797106153,0.7474542924481272,0.9963213105455764,0.6181521922472263,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594742967186027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,34.0,15480.909647699576,1558.1584456827716,0.5230031520069176,6.484213175082978
1023.0,-31.324049441316347,4.570979566753267,34.8791140994058,23.86162063283848,4.6951940646539105,-27.702283711070372,-41.295887204445876,1.0734283344079625,8.701032839430297,-5.449099714404958,39.98340549157855,42174.45673873223,25801.70414898243,67976.16088771466,78066.33039994951,103868.03454893194,103868.03454893194,1934.0341655938828,132212.61418817384,92818.06094976394,56926.18728854668,39879.85962357473,28344.579639241907,21186.277725686516,1558.058190032558,101934.00038333806,348490.3452649262,1487733.496563157,4.269080956696707,1553817.8451533304,4.458711313715451,0.747454292684411,0.09432006917426686,4.052528590170578,1.2698462435277178,0.5,49.53814192213652,4.052528590170578,1.286782221679176,1.2870437466527183,3.1493507773850524,19468.178953421895,1985.2017715959983,0.00020322891829458278,6.804397711820705e-05,0.0001351849411763757,0.0005478408390777904,0.09432006923938514,0.09432006917426686,0.5230391595130263,14.150132553835249,28344.579639241907,21186.277725686516,0.7474542924481272,0.9963608586925053,0.6181722736667175,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459471811353525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15480.705345049631,1558.058190032558,0.5230391595130263,6.484012556944094
1024.0,-31.323627493710806,4.570550419809322,34.879060993075576,23.86030991273003,4.694380984348224,-27.70202567941134,-41.2953011347912,1.072779170048734,8.720140087826735,-5.449448661073531,39.983095005040994,42173.32504144355,25801.49763327335,67974.82267471691,78063.35140098023,103864.84903425358,103864.84903425358,1938.3423939618951,132207.36666447012,92814.2343840525,56924.2080245157,39877.807066152,28342.517630216524,21184.736463751124,1557.9580409453545,101926.50664029169,348485.5875584126,1487564.4157037418,4.268654052886474,1553804.4625719483,4.458733784252992,0.7474542925278329,0.09431296838927423,4.052479092228063,1.2698384931078182,0.5,49.53814192213652,4.052479092228063,1.2867852492015697,1.2870467864015727,3.1493049012976826,19467.614127299432,1985.1441753605393,0.00020323794120183304,6.80485404875043e-05,0.00013518940071432874,0.0005478522198856589,0.09431296840039441,0.09431296838927437,0.5230752305567753,14.169588748900253,28342.517630216524,21184.736463751124,0.7474542924481272,0.9964013360718483,0.618192968578593,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594692910669347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15480.501234252137,1557.9580409453545,0.5230752305567753,6.483810941334498
1025.0,-31.323199750375586,4.570123113858027,34.879008513746335,23.859018401149683,4.693579070048739,-27.701761404685687,-41.29470270182935,1.0721407243588081,8.739209878664951,-5.449790173192651,39.98278569434337,42172.165911631455,25801.276714155494,67973.44262578695,78060.40266837618,103861.67938253167,103861.67938253167,1942.6413960800128,132202.13410510452,92810.43949160096,56922.20273485612,39875.818618605386,28340.454722572853,21183.19452306855,1557.8576023963155,101919.03798645166,348480.9312674965,1487395.6099029137,4.268226684579129,1553791.1307582024,4.458755103490874,0.7474542921217271,0.09430589205955625,4.05242947483595,1.269830704773776,0.5,49.53814192213652,4.05242947483595,1.286788226183793,1.2870497757600106,3.149259056289452,19467.056504679673,1985.08731367793,0.00020324708842156094,6.805320041446399e-05,0.00013519388800709695,0.0005478636965776302,0.09430589200159169,0.09430589205955632,0.5231113678226443,14.18900005185759,28340.454722572853,21183.19452306855,0.7474542924481272,0.9964402817172848,0.6182126909910592,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459466736531147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15480.297235801248,1557.8576023963155,0.5231113678226443,6.483608739746389
