time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1026.0,-31.322766402303618,4.569697521993523,34.87895664873244,23.8577171106823,4.692771542404203,-27.701492509199092,-41.294107342231996,1.0714976492996489,8.758332755526851,-5.4501358852843325,39.98247701655494,42171.045547929265,25801.071023740475,67972.11657166974,78057.44072120976,103858.51174495023,103858.51174495023,1946.951637635706,132196.90640417952,92806.62803328618,56920.23286000557,39873.77241475623,28338.394659229303,21181.654736530672,1557.757432284347,101911.56010731452,348476.21776249533,1487226.529988933,4.26779921894858,1553777.8263101003,4.45877723388596,0.7474542927092799,0.09429880708947751,4.052380032407465,1.269822991169058,0.5,49.53814192213652,4.052380032407465,1.2867912246546094,1.2870527867662,3.1492132948724243,19466.494553184428,1985.0300105728693,0.00020325635588459666,6.805783670237361e-05,0.00013519851918222304,0.0005478757795450983,0.09429880716015392,0.09429880708947908,0.5231475683135516,14.20846864081119,28338.394659229303,21181.654736530672,0.7474542924481272,0.9964808257439554,0.6182334817509746,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594641469158844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15480.09358435533,1557.757432284347,0.5231475683135516,6.483406266881864
1027.0,-31.322327326012736,4.569273681567287,34.87890537335809,23.856420430261664,4.691967763690625,-27.701218114533255,-41.293499793950446,1.0708585522111664,8.777465043143025,-5.450478105286408,39.98216831193711,42169.898727961445,25800.860851148267,67970.75957910971,78054.48133231033,103855.34218345859,103855.34218345859,1951.2630353202112,132191.67140691576,92802.81806878567,56918.235464436875,39871.758449276436,28336.329223457175,21180.110905706522,1557.6568581879887,101904.07914813838,348471.5519186134,1487057.3414721417,4.267370846442721,1553764.520791726,4.458798751969895,0.7474542922861497,0.09429171961602714,4.0523305484149,1.2698152132751424,0.5,49.53814192213652,4.0523305484149,1.2867942042184821,1.2870557790198127,3.1491675476390806,19465.933100971553,1984.9727583804413,0.00020326574624699093,6.806256820929888e-05,0.00013520317803769204,0.0005478879686049179,0.09429171956857568,0.09429171961602636,0.5231838358007085,14.22794314842946,28336.329223457175,21180.110905706522,0.7474542924481272,0.9965205285513558,0.618253643619142,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459461523377796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15479.889970668723,1557.6568581879887,0.5231838358007085,6.483203253033634
1028.0,-31.321882617516557,4.5688516231410805,34.87885471936271,23.855133284255885,4.691169468178959,-27.70093807911717,-41.292891337629385,1.0702249297795565,8.796590239890918,-5.450817119051072,39.981860783606095,42168.772868043205,25800.647011144792,67969.419879188,78051.53906581241,103852.18607695721,103852.18607695721,1955.5721174927894,132186.45142431694,92799.025372413,56916.259174643805,39869.74021974355,28334.265347359724,21178.568252982477,1557.556255431377,101896.61395946442,348466.92983708787,1486888.2619825355,4.266942239476418,1553751.266058264,4.458819856405484,0.7474542922975754,0.09428464757123321,4.052281089502419,1.269807482087054,0.5,49.53814192213652,4.052281089502419,1.2867971578560626,1.2870587454974507,3.1491218835561767,19465.37513670767,1984.9158618598267,0.00020327525747087027,6.806730709284163e-05,0.00013520795037802864,0.0005479006204672669,0.09428464755504391,0.09428464757123317,0.52322017022299,14.247407358941985,28334.265347359724,21178.568252982477,0.7474542924481272,0.9965605291659231,0.6182741397285675,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594588651696627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,64.0,15479.686702013845,1557.556255431377,0.52322017022299,6.482999368257878
1029.0,-31.321432309617155,4.568431274295937,34.878804666117325,23.853841213881992,4.690368562484631,-27.70065321180714,-41.292278410959966,1.0695894646746351,8.815754832609286,-5.4511577980990795,39.98155365536332,42167.653026792126,25800.44186141717,67968.09488820929,78048.58870786866,103849.03056928584,103849.03056928584,1959.8892689517234,132181.23208415828,92795.22172532773,56914.28604425105,39867.706312307426,28332.201514872457,21177.025630600925,1557.4556946038388,101889.14130033411,348462.2850997356,1486718.955681305,4.26651324764108,1553738.0286542424,4.458841301030719,0.7474542922294423,0.09427756865160401,4.052231698465174,1.2697997338650753,0.5,49.53814192213652,4.052231698465174,1.2868001199056427,1.2870617205435047,3.1490762518442352,19464.814535754133,1984.8586964716935,0.00020328488887023038,6.807208110165701e-05,0.00013521280776857336,0.0005479136256782911,0.09427756861500072,0.0942775686516042,0.5232565705516854,14.266912630708362,28332.201514872457,21177.025630600925,0.7474542924481272,0.9966009787057483,0.6182948682811408,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45945617287312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15479.483552929145,1557.4556946038388,0.5232565705516854,6.482795217380166
1030.0,-31.320976422586657,4.568012723081122,34.87875522611405,23.852563427668088,4.68957631067881,-27.700362502982284,-41.29166073454542,1.0689623910744246,8.834897969585995,-5.451492576250118,39.98124741207339,42166.53714494071,25800.226145777942,67966.76329071865,78045.66019651051,103845.88634228845,103845.88634228845,1964.2007764474693,132176.02236158669,92791.44078607908,56912.31773450917,39865.692279522125,28330.136019298247,21175.481765793862,1557.3548513899511,101881.68556584098,348457.7208611647,1486549.805633644,4.266083707256776,1553724.8294770655,4.45886182586872,0.7474542921844535,0.09427050636020644,4.052182245039483,1.2697920317994433,0.5,49.53814192213652,4.052182245039483,1.2868030423431815,1.2870646561236334,3.1490306687966267,19464.258984086904,1984.8020459674715,0.00020329464002716397,6.807689241893908e-05,0.00013521774760822487,0.0005479269560722789,0.09427050633713571,0.09427050636020648,0.5232930390727014,14.286390545836127,28330.136019298247,21175.481765793862,0.7474542924481272,0.9966410700798588,0.6183154922640641,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594534466871154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15479.280595405857,1557.3548513899511,0.5232930390727014,6.482590413412566
1031.0,-31.320514904548418,4.567595946727523,34.878706417208626,23.851290495973103,4.68878626040251,-27.700066483542553,-41.291034676227696,1.0683378393966665,8.854049363090951,-5.451826640624669,39.980942496973825,42165.41095117556,25800.013162431896,67965.42411360746,78042.74289535743,103842.75605778932,103842.75605778932,1968.5134947559854,132170.8304422264,92787.66986710054,56910.33792291877,39863.70216020197,28328.07438443708,21173.940788455544,1557.2541782756468,101874.24256303333,348453.16640074004,1486380.6950512994,4.265654149177342,1553711.687629485,4.458882390647104,0.7474542922016653,0.09426345651248139,4.052132817785819,1.269784289072268,0.5,49.53814192213652,4.052132817785819,1.2868059527096056,1.2870675797858115,3.1489851358344363,19463.70539505949,1984.7455955968135,0.00020330451206719994,6.808176934701985e-05,0.0001352227427201801,0.0005479405134874502,0.09426345648798255,0.09426345651248125,0.5233295734914525,14.305876003715639,28328.07438443708,21173.940788455544,0.7474542924481272,0.996680649155937,0.6183357156500189,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459450686734741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15479.07783582354,1557.2541782756468,0.5233295734914525,6.48238520124558
1032.0,-31.32004786460339,4.567180887025699,34.87865820468934,23.85001250021162,4.687994126528172,-27.69976561867935,-41.29040784956885,1.0677118806041244,8.873240021137633,-5.452161701020476,39.98063768961776,42164.306566930165,25799.807164218902,67964.11373114906,78039.81576980774,103839.62293402664,103839.62293402664,1972.834180067599,132165.63367130875,92783.88677230732,56908.37756942973,39861.67689208621,28326.0107372821,21172.39830928708,1557.1534176557955,101866.78875395904,348448.59840802505,1486211.3287321643,4.2652240115824664,1553698.5505096177,4.458903142696167,0.7474542922989299,0.09425639664131251,4.052083496066322,1.2697765688737856,0.5,49.53814192213652,4.052083496066322,1.286808869447158,1.2870705099730497,3.148939669499782,19463.148731516263,1984.6888317127932,0.00020331450267266146,6.8086652584132e-05,0.00013522785008852946,0.000547954539552261,0.09425639658583707,0.09425639664131243,0.5233661740712618,14.32540172215812,28326.0107372821,21172.39830928708,0.7474542924481272,0.9967211984158421,0.6183565982778698,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594478927023051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15478.87534822234,1557.1534176557955,0.5233661740712618,6.482179806187393
1033.0,-31.319579202431427,4.566775616944473,34.8786135032812,23.84935546377676,4.687871239773546,-27.699417886117068,-41.289706074725814,1.0677099233959262,8.877348295565923,-5.452110755770993,39.98041644276063,42162.801702936136,25798.632409742324,67961.43411267846,78036.51508660802,103835.14749635034,103835.14749635034,1973.6852732157568,132159.3170506943,92779.88100516223,56906.1676212328,39859.68153769936,28324.16955434398,21171.022121330556,1557.0523976622726,101861.46222313459,348449.29295896535,1486160.1857713293,4.265068736834386,1553689.0148786826,4.458866889024368,0.7474542927273089,0.09425137786877351,4.052024995279621,1.2697682096296927,0.5,49.53814192213652,4.052024995279621,1.2868088578950614,1.2870705113205152,3.1488942358602117,19462.589432754903,1984.6317991113076,0.00020332452843458307,6.809212008275153e-05,0.00013523240835183154,0.0005479650988134819,0.09425870582386098,0.09425137786866866,0.5234028430126973,14.329459051336926,28324.16955434398,21171.022121330556,0.7474542924481272,0.9967379815630445,0.6183693209997682,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594450652506767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15478.672980459072,1557.0523976622726,0.5234028430126973,6.481973618313853
1034.0,-31.319101666037884,4.566360329769652,34.8785665541373,23.847336961794667,4.686269623461514,-27.69916512540324,-41.2891618796624,1.0663330828268416,8.911741589803853,-5.4529928589598695,39.980082500063276,42162.20727951008,25799.834460978516,67962.0417404886,78034.09250389987,103833.92696487838,103833.92696487838,1981.5117646952422,132156.21217150963,92776.40607685012,56904.52085246021,39857.65024932212,28322.28520663124,21169.613658871054,1556.9781202453705,101852.41520018314,348437.267151176,1485878.1287657244,4.264406448007895,1553674.6221961183,4.458979473978102,0.7474542927741757,0.09424277914899988,4.0519872827960794,1.2697613372793426,0.5,49.53814192213652,4.0519872827960794,1.286815297833705,1.2870769657155048,3.1488491702091324,19462.0416258822,1984.57593835634,0.00020333474450521995,6.80963601634026e-05,0.00013523838434181736,0.0005479842134989323,0.09424277920254223,0.09424277914899998,0.5234386412449641,14.364734448763727,28322.28520663124,21169.613658871054,0.7474542924481272,0.9968041372581598,0.6183961160647968,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45944222798869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,46.0,15478.472228621962,1556.9781202453705,0.5234386412449641,6.4818085961151795
1035.0,-31.318617920523675,4.565951369907466,34.87851850642928,23.84623718624937,4.685675561998832,-27.698831767195422,-41.28849234022198,1.0658894086705983,8.93048009241437,-5.453106953767245,39.979714868926,42160.96545531883,25799.075183462377,67960.04063878121,78031.02576983778,103830.10095330016,103830.10095330016,1985.7122804079554,132149.82794642332,92772.5366052077,56902.47629068888,39855.62257168758,28319.726993123164,21167.70150033488,1556.8443377314363,101844.38867289221,348435.71170817746,1485704.5123866973,4.2639272108566395,1553658.7776833088,4.458953905920333,0.7474542923904245,0.09423518351748901,4.051934903697637,1.2697533698147168,0.5,49.53814192213652,4.051934903697637,1.2868173584611893,1.2870790400804715,3.148803423465665,19461.48148689779,1984.5188200759474,0.00020334509389170717,6.810157719632088e-05,0.0001352435166953863,0.0005479979257968498,0.09423518344019123,0.09423518351748908,0.5234756395109222,14.383587046181617,28319.726993123164,21167.70150033488,0.7474542924481272,0.9968418361269294,0.6184194980216214,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594393370134178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15478.268415888437,1556.8443377314363,0.5234756395109222,6.48158629837779
1036.0,-31.318128884099153,4.565542989596364,34.878472918543544,23.844928247295343,4.684844829870184,-27.698514269646004,-41.287851543724514,1.0652302154170403,8.94991332109987,-5.453488325872476,39.97942725280734,42159.90724021834,25799.005637332262,67958.9128775506,78028.1471815515,103827.15281888375,103827.15281888375,1990.0882865528256,132144.9253297381,92768.78351845001,56900.54357711687,39853.59993481461,28317.772510854345,21166.240621907407,1556.7507253978179,101837.06453233093,348430.5125403077,1485535.257266875,4.2635050714596145,1553646.381818237,4.45898486470385,0.7474542926635307,0.09422824668910888,4.05188647143258,1.2697457353351642,0.5,49.53814192213652,4.05188647143258,1.2868204302342146,1.2870821259429592,3.1487582697883454,19460.92679215743,1984.4622569539474,0.000203355556966921,6.810657061122833e-05,0.00013524898635569268,0.0005480135380896007,0.09422824671106508,0.0942282466891089,0.5235126250042312,14.403401646972327,28317.772510854345,21166.240621907407,0.7474542924481272,0.9968834488657584,0.6184400537603791,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459436408459734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,43.0,15478.067221632358,1556.7507253978179,0.5235126250042312,6.481346135222837
1037.0,-31.31763435868684,4.5651365521342,34.87842748815317,23.843672882672422,4.684072971273872,-27.698186660476882,-41.287197860050924,1.0646252730639292,8.96918987524532,-5.453804222801551,39.97912133073432,42158.80947652824,25798.77249545956,67957.58197198779,78025.22900072986,103824.00149618942,103824.00149618942,1994.423433755568,132139.6754444338,92765.00629813147,56898.58677392995,39851.5772491128,28315.67394824436,21164.672032737104,1556.6474616304206,101829.57806243385,348426.20602823776,1485364.95208925,4.263068983877954,1553633.197073367,4.459002136445084,0.7474542923266485,0.09422115806754473,4.051837108374248,1.2697380805248395,0.5,49.53814192213652,4.051837108374248,1.28682324719159,1.2870849570898175,3.1487130165056665,19460.371491846443,1984.405632080929,0.0002033661379852201,6.811166479854235e-05,0.00013525447318667776,0.0005480290935313908,0.09422115798923544,0.094221158067545,0.5235496712093572,14.422994098046843,28315.67394824436,21164.672032737104,0.7474542924481272,0.9969241942180954,0.6184613393676454,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594334478868063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15477.865559316837,1556.6474616304206,0.5235496712093572,6.4811451806435265
1038.0,-31.317134458556275,4.564731763064307,34.878382770923714,23.8424135017209,4.683292462952264,-27.69785490480462,-41.286543547734595,1.064012909200609,8.98849787871535,-5.454132193590944,39.978820786107384,42157.73452868775,25798.57468838727,67956.30921707503,78022.3342993706,103820.90898775787,103820.90898775787,1998.765994104193,132134.5188164646,92761.2483826884,56896.64861200554,39849.55530075873,28313.60982870675,21163.12920526572,1556.5463812801847,101822.14299365367,348421.7349616797,1485194.9911793405,4.262635886772925,1553620.244170048,4.459022179947871,0.7474542925928411,0.0942141181882202,4.051787967282981,1.2697304108785468,0.5,49.53814192213652,4.051787967282981,1.2868260987499847,1.2870878229934475,3.1486678512495696,19459.819161800275,1984.3493100906298,0.00020337683451839413,6.811676423782451e-05,0.00013526007028056962,0.0005480451252166623,0.0942141181824739,0.09421411818822004,0.5235867657165879,14.442630072306315,28313.60982870675,21163.12920526572,0.7474542924481272,0.9969652830528399,0.6184826430611841,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594304540958773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15477.664263692117,1556.5463812801847,0.5235867657165879,6.480934223303501
1039.0,-31.31663364267945,4.564336162028034,34.878341419642936,23.841761669050925,4.683138323084062,-27.69750647882107,-41.285841388720996,1.0640111592332784,8.994209756241958,-5.4540996144114215,39.97859942259394,42156.37103904454,25797.472124331598,67953.84316337614,78019.1898796014,103816.662003933,103816.662003933,1999.985030860582,132128.41094705922,92757.2722555358,56894.45341500995,39847.57648947317,28311.748943126226,21161.73826971649,1556.4447814946432,101816.67697307242,348422.17909580393,1485131.3618380276,4.262447831800249,1553610.703874717,4.458989114603776,0.747454292287878,0.09420896863888463,4.051729845394571,1.2697220483375715,0.5,49.53814192213652,4.051729845394571,1.2868260847963238,1.2870878228281284,3.1486227185361035,19459.264172517247,1984.2927169336367,0.00020338755116608607,6.812223696725022e-05,0.00013526531419883587,0.0005480585105860973,0.09421549204726996,0.09420896863864435,0.5236239145675429,14.448309370653362,28311.748943126226,21161.73826971649,0.7474542924481272,0.9969852655096118,0.6184974803005004,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594274277791077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15477.463089692304,1556.4447814946432,0.5236239145675429,6.48072511984033
1040.0,-31.316123429179772,4.563931273795873,34.878297902984606,23.839779139403277,4.6815995965066275,-27.697192802967102,-41.285238799732156,1.0626689702939698,9.027241931399374,-5.454937304013541,39.97826919300019,42155.67185885681,25798.58658785924,67954.25844671605,78016.65243098864,103815.23901884789,103815.23901884789,2007.4880523338506,132125.0869972949,92753.79653380805,56892.81596167634,39845.53396903524,28309.84797844699,21160.31739358481,1556.3682021939337,101807.75096651404,348410.75947314745,1484860.0064093056,4.261808701472511,1553596.4717657962,4.4590944152100285,0.7474542925731957,0.09420048791196733,4.0516918457220745,1.2697152441227813,0.5,49.53814192213652,4.0516918457220745,1.2868323608418217,1.2870941142008858,3.148577832680189,19458.717507596186,1984.2369726253294,0.00020339846944289393,6.812693395769083e-05,0.00013527153548520312,0.0005480785772837018,0.0942004879322469,0.09420048791196743,0.5236602732791213,14.4821792354129,28309.84797844699,21160.31739358481,0.7474542924481272,0.9970490444772041,0.6185230080779278,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594243959306399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,41.0,15477.26298965294,1556.3682021939337,0.5236602732791213,6.480554992035257
1041.0,-31.315607168376694,4.563532374509397,34.87825342185715,23.838684253301494,4.681004937676972,-27.696829813639265,-41.284541914332635,1.062227582939528,9.046122711758812,-5.455057106802123,39.97790900428828,42154.46239830946,25797.867914377162,67952.33031268662,78013.6184930711,103811.48640744826,103811.48640744826,2011.7167769444059,132118.8020737064,92749.95015436289,56890.79405960134,39843.50677195727,28307.31566625815,21158.42459853982,1556.2358974856156,101799.76963050386,348409.12631151394,1484686.0339749577,4.261329344879141,1553580.9486025947,4.459070762726037,0.7474542923107439,0.09419293689874385,4.051639995734729,1.269707286548801,0.5,49.53814192213652,4.051639995734729,1.2868344093473758,1.2870961773411143,3.148532527809493,19458.15958826618,1984.1800806866952,0.00020340951767840014,6.813236633231922e-05,0.0001352771513460809,0.0005480943169028416,0.09419293681455064,0.09419293689874372,0.5236977138930934,14.501179818560956,28307.31566625815,21158.42459853982,0.7474542924481272,0.9970874581050179,0.6185466424345224,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594213072031066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15477.060998644578,1556.2358974856156,0.5236977138930934,6.4803295138856045
1042.0,-31.315085743026494,4.563134201738873,34.87821132095803,23.837412963062548,4.680198481939747,-27.696480710367478,-41.2838735274039,1.0615934492807297,9.065593329820274,-5.455421422518521,39.977625042200096,42153.4294340213,25797.780732462794,67951.21016648409,78010.79503441018,103808.57576687298,103808.57576687298,2016.0963169449387,132113.92820931174,92746.24917994371,56888.883579554946,39841.517333765296,28305.352442438758,21156.957189077704,1556.1412233408018,101792.47944992804,348404.1599661305,1484516.6134701031,4.2609038124413265,1553568.7106841735,4.4590991991461895,0.7474542926855301,0.09418603482935448,4.051591578122463,1.2696996993245562,0.5,49.53814192213652,4.051591578122463,1.2868373621610687,1.2870991451164473,3.1484876778199578,19457.615675932604,1984.1246170641969,0.00020342067699921686,6.813757693151355e-05,0.0001352831000677033,0.0005481118688966051,0.09418603483415491,0.09418603482935468,0.5237351405391389,14.521014752338772,28305.352442438758,21156.957189077704,0.7474542924481272,0.9971288540418288,0.6185673615303853,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594181818792213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15476.861009711996,1556.1412233408018,0.5237351405391389,6.480088055652673
1043.0,-31.314558967677804,4.562737856966185,34.878169402365025,23.836171463504456,4.679435192885556,-27.6961230277175,-41.283192462846614,1.0609992529252348,9.084980524351806,-5.45573257904256,39.97732355303503,42152.35949168909,25797.561372722517,67949.9208644116,78007.90327266445,103805.46464538696,103805.46464538696,2020.451771848253,132108.7214761911,92742.49046607927,56886.946685103925,39839.4930899726,28303.256830804126,21155.39081207488,1556.0378981072997,101785.01287353871,348399.91832992126,1484345.829059503,4.260465490849756,1553555.7174807987,4.459116193045836,0.74745429257633,0.09417896711329772,4.051542443791351,1.2696920939674605,0.5,49.53814192213652,4.051542443791351,1.2868401273292902,1.287101925356286,3.1484427301780893,19457.06307901808,1984.0682678608987,0.00020343195139138902,6.81428867418663e-05,0.00013528906464952274,0.0005481293876083734,0.0941789671122561,0.09417896711329793,0.5237726192951703,14.540713103394353,28303.256830804126,21155.39081207488,0.7474542924481272,0.997170219038866,0.6185890581271777,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459415025303406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15476.66056220782,1556.0378981072997,0.5237726192951703,6.479883921948026
1044.0,-31.314026871696154,4.562343175947806,34.87812817483848,23.83493537725883,4.678670226255552,-27.695760621746597,-41.28250685809178,1.06040397630601,9.10436800678201,-5.456049725879606,39.97702658751853,42151.295064374965,25797.361722205584,67948.65678658054,78005.04306133025,103802.40478353584,103802.40478353584,2024.80737927249,132103.5921514125,92738.76135545454,56885.013358499265,39837.497774394746,28301.18736787667,21153.843971566494,1555.9361299213288,101777.59740426335,348395.59507644083,1484175.4728298183,4.260029385572967,1553542.919312269,4.459134791791524,0.7474542921678691,0.09417194807951636,4.051493437414458,1.269684418276884,0.5,49.53814192213652,4.051493437414458,1.2868428973423212,1.2871047105892826,3.148397870308713,19456.51606496048,1984.0124879505724,0.00020344334024394607,6.814823233568223e-05,0.00013529510790826382,0.0005481472418046118,0.09417194806608944,0.09417194807951548,0.5238101446764609,14.56041773266162,28301.18736787667,21153.843971566494,0.7474542924481272,0.9972111531754082,0.618610338258867,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594118363533815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15476.460481766975,1555.9361299213288,0.5238101446764609,6.479670187235034
1045.0,-31.313489554268532,4.5619501200040515,34.878087524268565,23.8336942618713,4.677903602425382,-27.695393617328662,-41.28182058976961,1.0598076654855162,9.123789739390986,-5.456367050190319,39.97672933572811,42150.25105209967,25797.166713250503,67947.41776535017,78002.17054809231,103799.33726134282,103799.33726134282,2029.1696828233544,132098.45077792308,92735.0177204479,56883.09822445528,39835.46610665846,28299.113516580248,21152.293875242063,1555.834124639741,101770.16757851947,348391.2694458467,1484004.8667346751,4.259592581338627,1553530.1088861406,4.4591533862406925,0.7474542926176498,0.09416491564573867,4.051444512057331,1.2696768057765442,0.5,49.53814192213652,4.051444512057331,1.286845671988414,1.2871075006009376,3.148353062257342,19455.965601353713,1983.956356284125,0.00020345484145140196,6.815358349168498e-05,0.00013530125795971698,0.0005481655390353486,0.09416491565980398,0.09416491564573876,0.5238477208710712,14.580156789581281,28299.113516580248,21152.293875242063,0.7474542924481272,0.9972530562465713,0.6186322904636145,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594086152073245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15476.26060639754,1555.834124639741,0.5238477208710712,6.479457889442115
1046.0,-31.312946949050463,4.561558806760057,34.87804749001721,23.83247228516268,4.677148049686981,-27.695020831793013,-41.28112583477048,1.05922193242954,9.143170195402604,-5.4566771502416636,39.976433344946344,42149.19351476356,25796.95758927943,67946.15110404299,77999.32888464711,103796.28647392654,103796.28647392654,2033.5219568020548,132093.32608837943,92731.30654973593,56881.17117985225,39833.4837443152,28297.0396144529,21150.743717663467,1555.7318827092952,101762.76451712448,348387.0423340333,1483834.5746009005,4.25915546301576,1553517.3528840388,4.4591708763798605,0.7474542922454893,0.0941579092294279,4.051395472816523,1.269669199320488,0.5,49.53814192213652,4.051395472816523,1.2868483967703535,1.2871102408847983,3.1483082878950204,19455.422482485745,1983.9009735726008,0.00020346645645146226,6.815900121815754e-05,0.0001353074552333047,0.0005481840115705351,0.0941579091837537,0.09415790922942789,0.5238853529413677,14.599847345644264,28297.0396144529,21150.743717663467,0.7474542924481272,0.9972938376863154,0.618653599544662,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594053624660888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15476.060858677505,1555.7318827092952,0.5238853529413677,6.479244622812816
1047.0,-31.312399167429657,4.561169048598748,34.87800803484853,23.831230960227572,4.676381695058521,-27.69464429008194,-41.28043045112861,1.0586268177107878,9.162632024985555,-5.456994438530215,39.97613734916251,42148.15823544615,25796.77097935708,67944.92921480323,77996.4567245782,103793.22770393528,103793.22770393528,2037.8916617639043,132088.19462245982,92727.5599456289,56879.26145649664,39831.442765702515,28294.966918524537,21149.19448138518,1555.6299157219119,101755.33604217137,348382.71727783873,1483663.7996924762,4.258718145622704,1553504.59674553,4.4591896202089565,0.7474542925702782,0.09415087863470076,4.051346660879297,1.269661567588337,0.5,49.53814192213652,4.051346660879297,1.286851165361264,1.287113025130004,3.148263583179755,19454.8708247736,1983.8447201412919,0.00020347818287746983,6.816442424568004e-05,0.0001353137586317898,0.0005482029442039287,0.09415087868350366,0.09415087863470066,0.5239230399291991,14.619626463515772,28294.966918524537,21149.19448138518,0.7474542924481272,0.9973361216264733,0.618675759236502,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4594020777284558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15475.86139648351,1555.6299157219119,0.5239230399291991,6.479031164491229
1048.0,-31.311846211506317,4.560781001389518,34.877969162687094,23.830008634272986,4.675627457387044,-27.694261974818225,-41.279730457439996,1.0580432206989778,9.182055404071036,-5.457302752050307,39.975841762930834,42147.12454891787,25796.565665107548,67943.69021402541,77993.61022483816,103790.1758899457,103790.1758899457,2042.2517825722753,132083.06417048635,92723.84099958948,56877.35532366931,39829.428528800185,28292.888280540657,21147.64079971535,1555.5273463578978,101747.92410737343,348378.5145999136,1483493.2322109116,4.258279916930559,1553491.858335948,4.459206848964311,0.747454292754562,0.09414386439847897,4.051297721845703,1.2696539732208478,0.5,49.53814192213652,4.051297721845703,1.286853879681362,1.2871157552367796,3.148218912662287,19454.325567004773,1983.7891193225794,0.00020349002070215328,6.816988362822395e-05,0.00013532013707392933,0.0005482221630474581,0.09414386446902741,0.0941438643984791,0.5239607893508456,14.639358156121318,28292.888280540657,21147.64079971535,0.7474542924481272,0.9973778549573501,0.6186977560801148,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593987616691366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15475.662062759642,1555.5273463578978,0.5239607893508456,6.478816881458094
1049.0,-31.31128803435607,4.560394629217738,34.8779309125101,23.82879116283732,4.674875021566084,-27.693874750366394,-41.27902208184821,1.0574617375764026,9.201484977563723,-5.457611064224451,39.97554781981955,42146.07913601529,25796.36466061363,67942.44379662891,77990.77702328,103787.14168389363,103787.14168389363,2046.6127201064082,132077.957536054,92720.13422888865,56875.43634162372,39827.44209696104,28290.815852160365,21146.09173805766,1555.4250940637912,101740.52896378722,348374.3119801393,1483322.7534226715,4.25784193154642,1553479.1908156,4.459224280876839,0.7474542921830544,0.09413686642685161,4.05124881799065,1.269646344785579,0.5,49.53814192213652,4.05124881799065,1.2868565838599926,1.2871184753447653,3.148174294480213,19453.78268166822,1983.7337604246325,0.00020350197094800798,6.817540879451411e-05,0.00013532656215349385,0.0005482415749670801,0.09413686644315465,0.0941368664268514,0.5239985990284898,14.659096041788189,28290.815852160365,21146.09173805766,0.7474542924481272,0.9974189863659784,0.6187192744637547,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593954143012553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15475.462937902324,1555.4250940637912,0.5239985990284898,6.478601982128177
1050.0,-31.31072465473528,4.560009877257544,34.877893241748154,23.827568732108944,4.674120528014669,-27.6934829621665,-41.27830923590807,1.0568788354459113,9.220952371917122,-5.457920311178663,39.97525394344291,42145.038633369775,25796.17023522323,67941.208868593,77987.93396829312,103784.10420351636,103784.10420351636,2050.9812494721846,132072.84549316,92716.41542063121,56873.520085707874,39825.439261025924,28288.741289643673,21144.541099842914,1555.3227466357453,101733.12295404417,348370.09665831417,1483152.031598873,4.257403393189535,1553466.5262492327,4.459241884279443,0.7474542922694053,0.09412985836374524,4.0512000232697325,1.2696387388790034,0.5,49.53814192213652,4.0512000232697325,1.2868592944777897,1.2871212020374772,3.148129745539677,19453.23673352708,1983.6780892075358,0.00020351403323162832,6.818096924660415e-05,0.00013533306398502416,0.0005482613119652941,0.09412985841001249,0.09412985836374511,0.5240364704411064,14.67887268309579,28288.741289643673,21144.541099842914,0.7474542924481272,0.9974605628273261,0.6187410358995424,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593920353411671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15475.264098745669,1555.3227466357453,0.5240364704411064,6.478387087849813
1051.0,-31.310156165127786,4.559626800690955,34.877856160395375,23.826355731021636,4.673372048685643,-27.693085987138875,-41.277595586702205,1.0563018706967024,9.240412951624364,-5.458225311150085,39.97496069544344,42144.0166384281,25795.96918799068,67939.98582641878,77985.10462956499,103781.07381755566,103781.07381755566,2055.347413237163,132067.73851102468,92712.71058215047,56871.62259101344,39823.43110126336,28286.66469346902,21142.98895098683,1555.2201492332474,101725.7264043185,348365.9392660145,1482981.3643571269,4.2569642930123335,1553453.888840485,4.459258824538117,0.7474542926889658,0.09412285975092588,4.051151206777685,1.2696311725350098,0.5,49.53814192213652,4.051151206777685,1.2868619770150433,1.287123900785655,3.1480852485630066,19452.69380786964,1983.6227261980025,0.00020352620559100452,6.818653638461896e-05,0.00013533966920638556,0.0005482814642303415,0.09412285975839946,0.09412285975092587,0.5240744067514668,14.698638262774466,28286.66469346902,21142.98895098683,0.7474542924481272,0.9975024265297426,0.6187631385138574,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593886249028352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,34.0,15475.065467803637,1555.2201492332474,0.5240744067514668,6.478171410615499
1052.0,-31.309582586428995,4.55924532588428,34.87781966086623,23.825137805566214,4.672620881554494,-27.69268464163444,-41.27687743222339,1.0557229367599499,9.259912238663333,-5.458532140834554,39.974667899767375,42142.99882358533,25795.776976800997,67938.77580038633,77982.26772768037,103778.04470448138,103778.04470448138,2059.7214602965396,132062.63334944533,92708.99554451548,56869.72664042042,39821.409893438955,28284.58864496396,21141.43718470365,1555.1176260709055,101718.32324418484,348361.756972575,1482810.4838165704,4.256524874322831,1553441.2710019597,4.459276140131121,0.747454292161603,0.09411585506438691,4.051102464604497,1.2696235908055682,0.5,49.53814192213652,4.051102464604497,1.2868646685783125,1.2871266087028586,3.148040787443506,19452.148372290438,1983.5671072476778,0.00020353848759681746,6.819213909244118e-05,0.0001353463485043763,0.0005483019260012981,0.09411585504731976,0.09411585506438677,0.5241124074933777,14.718444379497896,28284.58864496396,21141.43718470365,0.7474542924481272,0.9975446694622311,0.6187854187296317,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593851835465337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15474.866971868454,1555.1176260709055,0.5241124074933777,6.477955232991998
1053.0,-31.309003857089394,4.558865479334852,34.87778373266598,23.823924525082134,4.6718732189158905,-27.692278297414816,-41.27615100061519,1.0551476592413134,9.279420877203393,-5.458836107434622,39.97437536405917,42141.968690713766,25795.58158593139,67937.55027664515,77979.43564674673,103775.01723267812,103775.01723267812,2064.096709498248,132057.52652392062,92705.28477479899,56867.81781876604,39819.4077289255,28282.509291242495,21139.882963506756,1555.0148284704496,101710.92052317987,348357.61374375864,1482639.5312678157,4.2560847610995545,1553428.6644439339,4.459292988459237,0.7474542921851913,0.09410885119137763,4.0510537349999165,1.2696159969875591,0.5,49.53814192213652,4.0510537349999165,1.2868673427635173,1.287129299381354,3.1479963787878664,19451.60375873927,1983.5115721208845,0.00020355088058535362,6.819780680776015e-05,0.00013535307377759347,0.0005483225750704393,0.09410885117749251,0.09410885119137752,0.5241504754168296,14.738256984638042,28282.509291242495,21139.882963506756,0.7474542924481272,0.9975864593727345,0.6188073777458226,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593817113991725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15474.668685731143,1555.0148284704496,0.5241504754168296,6.477738468208874
1054.0,-31.30842007526637,4.558487230129327,34.877748379320806,23.822711104899668,4.67112583853578,-27.691867313818996,-41.27542380066586,1.0545730770884154,9.298953971219987,-5.459139917312635,39.97408336381862,42140.9581949474,25795.38990466305,67936.34809961045,77976.60348689713,103771.99339156019,103771.99339156019,2068.4766403585963,132052.4231440153,92701.57254890213,56865.927256952644,39817.38365772165,28280.429752455137,21138.328607324773,1554.9120049024423,101703.51675120159,348353.4726898083,1482468.451386874,4.255644245312117,1553416.0810385086,4.459309875810394,0.7474542923269994,0.09410184661342257,4.051005083776968,1.2696084383362911,0.5,49.53814192213652,4.051005083776968,1.2868700134712712,1.2871319867219029,3.1479520397321044,19451.058450191027,1983.4559661241126,0.00020356338247308467,6.820348095415869e-05,0.000135359901518926,0.000548343649192719,0.09410184664100418,0.0941018466134223,0.5241886106832225,14.758093888532642,28280.429752455137,21138.328607324773,0.7474542924481272,0.9976289207761523,0.618829828516193,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459378208088588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15474.470686208355,1554.9120049024423,0.5241886106832225,6.477521020810491
1055.0,-31.307831327655162,4.558110654541253,34.87771362058825,23.82151207365098,4.670386663387195,-27.691451093397163,-41.27469576252622,1.0540064291292008,9.318466099961654,-5.4594384990777,39.973792519864176,42139.965032691995,25795.189070568802,67935.1541032608,77973.79512794963,103768.98419851843,103768.98419851843,2072.8511432074447,132047.33475234616,92697.884984626,56864.05488936814,39815.36677250873,28278.350553827735,21136.774503546185,1554.8090265402457,101696.13305531099,348349.4029348515,1482297.5537233073,4.255203371198335,1553403.5475384456,4.459325994105304,0.7474542924033851,0.0940948616277197,4.050956360309735,1.2696009285887704,0.5,49.53814192213652,4.050956360309735,1.286872646732637,1.2871346367462881,3.1479077363211445,19450.518650096637,1983.400921833311,0.00020357599142165658,6.820916207812892e-05,0.00013536682934352765,0.0005483651183041258,0.09409486159853352,0.09409486162771975,0.5242268145064962,14.777904599039346,28278.350553827735,21136.774503546185,0.7474542924481272,0.997671397166999,0.6188524681467729,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593746742093974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,37.0,15474.27282325238,1554.8090265402457,0.5242268145064962,6.477303030034157
1056.0,-31.30723748308095,4.557735637832413,34.8776794348383,23.82030333336445,4.669641960490196,-27.69103074951349,-41.27395578017456,1.053435226922694,9.338033353975618,-5.459740868987318,39.97350203017146,42138.94517019509,25795.002005060804,67933.94717525589,77970.971963782,103765.9739688428,103765.9739688428,2077.2372098324704,132042.2464271068,92694.17908330998,56862.152289722944,39813.3631039856,28276.272458263986,21135.22121579845,1554.706212126166,101688.73675901032,348345.2815844431,1482126.3430386218,4.254762218386289,1553391.029381072,4.459342817320495,0.7474542921806335,0.09408786479717751,4.050907750169415,1.2695933155389505,0.5,49.53814192213652,4.050907750169415,1.2868753011513119,1.2871373080737765,3.1478634694016137,19449.974445238444,1983.3454283816027,0.0002035887102588747,6.821493685527167e-05,0.00013537377340360303,0.0005483866678503337,0.09408786477480503,0.09408786479718123,0.5242650848108116,14.797774222962914,28276.272458263986,21135.22121579845,0.7474542924481272,0.9977134789207184,0.6188745882135088,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593711102868272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15474.075098399902,1554.706212126166,0.5242650848108116,6.477084809501002
1057.0,-31.30663663857724,4.557369893176638,34.877648462913555,23.81967744966971,4.669526720762908,-27.690545303159023,-41.27313431873915,1.0534353853463962,9.34319626967823,-5.459674517966056,39.973287403873144,42137.52992350007,25793.88935869244,67931.41928219251,77967.79883419603,103761.68819288847,103761.68819288847,2078.3231351700524,132036.09080422737,92690.32951946184,56860.06060877284,39811.40990076556,28274.40261133889,21133.82360635592,1554.6030111126172,101683.36505771842,348346.18595623557,1482067.0204015821,4.254580874290903,1553381.7804761385,4.459304689132717,0.7474542927347515,0.09408280889917267,4.050850809445189,1.269585193670355,0.5,49.53814192213652,4.050850809445189,1.2868752737880433,1.2871372972672477,3.147819289060635,19449.44008005403,1983.2909382973833,0.00020360157976451304,6.822134801983482e-05,0.00013538023174467824,0.0005484051213458071,0.09408974719833306,0.0940828088992277,0.5243034250811813,14.80287078764428,28274.40261133889,21133.82360635592,0.7474542924481272,0.9977323729538441,0.6188885520901841,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459367515527252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15473.877735762057,1554.6030111126172,0.5243034250811813,6.476865959182898
1058.0,-31.306033286695772,4.556994749793655,34.87761557642966,23.817799204867356,4.6680357884662715,-27.69018510109616,-41.27248622300101,1.052187602866681,9.377198714282258,-5.460487660287106,39.972973327518574,42137.044183048085,25795.01720595796,67932.06138900605,77965.49264450255,103760.50985046051,103760.50985046051,2086.0252381230675,132033.0043215123,92686.89566155792,56858.44720010358,39809.38717939371,28272.494471051796,21132.397359140283,1554.5249630170285,101674.48461233744,348335.10286317824,1481789.6780966136,4.253920049736252,1553368.2460385247,4.459407717655917,0.7474542927500699,0.09407438013784282,4.050812819708259,1.2695784361613915,0.5,49.53814192213652,4.050812819708259,1.2868811031007685,1.287143144399365,3.1477755092896587,19448.901941116666,1983.2360633974565,0.00020361450373026962,6.822640653058007e-05,0.00013538809719968955,0.0005484318397724103,0.09407438023994662,0.09407438013784264,0.5243409383385498,14.837686374569387,28272.494471051796,21132.397359140283,0.7474542924481272,0.997799410683026,0.6189171503718619,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593638784118375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,83.0,15473.682139616125,1554.5249630170285,0.5243409383385498,6.476684444377832
1059.0,-31.30542436245314,4.556625530440046,34.87758164742652,23.816769837308698,4.667482209019874,-27.689734327560025,-41.27171515775842,1.0517921741267289,9.396307646255593,-5.460580808368926,39.97262556376933,42135.92971286428,25794.3063224331,67930.23603529738,77962.5652779474,103756.8716003805,103756.8716003805,2090.2909957092343,132026.83214475884,92683.13745324696,56856.501888163846,39807.37285009235,28269.960544378337,21130.503346937407,1554.3915559003779,101666.58060467127,348333.83327671036,1481614.8372738566,4.25343361951547,1553353.260019862,4.459380949038922,0.747454292119249,0.0940669089835712,4.05076127649632,1.269570681345649,0.5,49.53814192213652,4.05076127649632,1.28688293194192,1.2871449904000103,3.1477309831001317,19448.36080377483,1983.180882745365,0.0002036275478241965,6.823242529363587e-05,0.00013539512253056064,0.0005484533193732694,0.09406690893147455,0.09406690898357095,0.5243795963372431,14.856888454624539,28269.960544378337,21130.503346937407,0.7474542924481272,0.9978392608546965,0.618942129661715,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593602261359322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15473.483184172204,1554.3915559003779,0.5243795963372431,6.476452332110321
1060.0,-31.30481068656479,4.556256778775092,34.87755000154388,23.815529979206644,4.6667000043551,-27.689299182985987,-41.27096902867777,1.0511885007762898,9.416117609340517,-5.460927764834389,39.972351342950844,42134.979376182295,25794.250199794413,67929.2295759767,77959.78569863296,103754.03589842736,103754.03589842736,2094.7320801733295,132022.02154987998,92679.45798568302,56854.65166323225,39805.340358278634,28267.98565145262,21129.02720865019,1554.295519880082,101659.30381825403,348329.1043735806,1481443.6625504363,4.252999947318781,1553341.4432289614,4.459407565217442,0.7474542922574472,0.09406002554848766,4.050713560896743,1.269563229843043,0.5,49.53814192213652,4.050713560896743,1.2868857379126408,1.2871478138612646,3.1476870413274582,19447.817798894393,1983.125511657334,0.00020364069448493258,6.823824987809993e-05,0.00013540244460683265,0.0005484765185474671,0.09406002550711685,0.09406002554848779,0.5244182461199708,14.877045374174884,28267.98565145262,21129.02720865019,0.7474542924481272,0.9978832173745419,0.6189646054632176,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593565401465953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15473.286816629246,1554.295519880082,0.5244182461199708,6.476202410135056
1061.0,-31.30419204645217,4.555889889501025,34.8775185180232,23.814353544171922,4.665980912991531,-27.68885399622833,-41.270210047345586,1.0506428627676747,9.435740168322809,-5.4612078630768455,39.97206017253078,42133.98700092545,25794.02671288802,67928.01371381347,77956.98883509565,103751.01554798367,103751.01554798367,2099.125703284488,132016.88921924293,92675.77844181837,56852.776607648186,39803.33537130021,28265.87367125927,21127.44860599898,1554.1901650277923,101651.88984469918,348325.2867629308,1481271.7460557884,4.252553008199883,1553328.896116035,4.4594204186307795,0.7474542924700524,0.09405301430375211,4.0506648860734895,1.2695556970173496,0.5,49.53814192213652,4.0506648860734895,1.2868882713005032,1.2871503648221028,3.1476430210836948,19447.279370450604,1983.070607235968,0.00020365394828512383,6.82441752642393e-05,0.00013540977302088452,0.0005484996128068783,0.09405301432024334,0.09405301430375249,0.524456960058242,14.896948031399631,28265.87367125927,21127.44860599898,0.7474542924481272,0.9979257092783651,0.6189874628127626,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593528254123018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15473.090074717897,1554.1901650277923,0.524456960058242,6.475988497900678
1062.0,-31.30356847959859,4.555524487392161,34.87748771779976,23.81316355839374,4.665247485215662,-27.68840557218584,-41.26944673536343,1.0500845778029282,9.455425855277952,-5.461503960399576,39.97177417521703,42133.00118054943,25793.848253063723,67926.84943361316,77954.20108010038,103748.0493331641,103748.0493331641,2103.5338551243767,132011.84661850042,92672.10224903462,56850.90234948368,39801.33322172327,28263.797285336328,21125.89659568203,1554.0871749094697,101644.51547803973,348321.25112786883,1481099.9783751995,4.252109148033254,1553316.5719971245,4.459436703811395,0.7474542922313716,0.0940460404216797,4.050616514197296,1.2695481455093254,0.5,49.53814192213652,4.050616514197296,1.286890863833842,1.2871529750774062,3.14759909175973,19446.740177844113,1983.0156248916921,0.0002036673084408369,6.825013493983377e-05,0.00013541717350100315,0.0005485230392890838,0.09404604037547803,0.09404604042167974,0.5244957233336468,14.91692981567752,28263.797285336328,21125.89659568203,0.7474542924481272,0.9979684006712938,0.6190100697181424,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593490806466924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15472.893716348466,1554.0871749094697,0.5244957233336468,6.475765302058788
