time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1063.0,-31.302939987712755,4.5551607447472735,34.87745748680564,23.811992501746886,4.664526666515633,-27.68795153407217,-41.26867881333453,1.0495382128750492,9.475071037594944,-5.461790368800913,39.97148825921705,42132.01618130854,25793.64911738658,67925.66529869512,77951.4370525123,103745.08616989887,103745.08616989887,2107.9319049027254,132006.79898920216,92668.4522161466,56849.03134494286,39799.35652355971,28261.712819303277,21124.338561995028,1553.9834483507052,101637.15426499615,348317.34758212336,1480928.4029837255,4.251664217311383,1553304.2514560346,4.459451308522064,0.7474542925638502,0.0940390796894175,4.050568034280348,1.269540624772199,0.5,49.53814192213652,4.050568034280348,1.286893400213788,1.287155529304801,3.1475552160011375,19446.20698062639,1982.9612539069296,0.00020368077493465155,6.825613109481026e-05,0.0001354246438398413,0.0005485467333914622,0.0940390796862255,0.09403907968941755,0.5245345441475711,14.936861406395849,28261.712819303277,21124.338561995028,0.7474542924481272,0.9980105507381062,0.6190325334012194,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593453060771038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15472.697571810699,1553.9834483507052,0.5245345441475711,6.47554389833307
1064.0,-31.302306669869566,4.5547985301057246,34.87742783922642,23.81081177098679,4.663799900530651,-27.687493634833256,-41.267910262662895,1.048986865494352,9.49476759038447,-5.462081375519852,39.971203101284914,42131.05099065546,25793.465756985857,67924.51674764132,77948.66079853411,103742.12655551996,103742.12655551996,2112.340741086795,132001.75893604866,92664.78656698788,56847.1767591091,39797.34423097643,28259.63238052871,21122.783526340878,1553.8800659730407,101629.78581443317,348313.3813997103,1480756.5863557314,4.25121934852246,1553291.96365477,4.459466809494394,0.7474542924661248,0.09403211216993577,4.050519696998671,1.269533184259199,0.5,49.53814192213652,4.050519696998671,1.2868959597723437,1.2871581068497413,3.1475113945615476,19445.66980881553,1982.9064776264609,0.00020369434566286447,6.826213264623937e-05,0.0001354322130166251,0.0005485708464319597,0.09403211219958227,0.09403211216993565,0.5245734212684245,14.956848965904328,28259.63238052871,21122.783526340878,0.7474542924481272,0.9980536916204792,0.6190555779630847,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593415017143228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,98.0,15472.501647460871,1553.8800659730407,0.5245734212684245,6.4753217410531265
1065.0,-31.3016684458985,4.554437853405203,34.87739873595026,23.80963083067911,4.663074398087978,-27.687031174015758,-41.267133434861876,1.048437126205094,9.514487310891013,-5.462370381182257,39.97091757714377,42130.07280715775,25793.28120406271,67923.35401122045,77945.87873831038,103739.15994237308,103739.15994237308,2116.7537276554795,131996.70569759628,92661.1138106776,56845.30787952428,39795.33992350369,28257.54575522319,21121.223864969255,1553.776284200426,101622.4062147176,348309.4425251466,1480584.564217804,4.250773546315534,1553279.6601467247,4.459481916097017,0.7474542923128829,0.09402513439047015,4.05047138225296,1.2695256712147964,0.5,49.53814192213652,4.05047138225296,1.2868985115747213,1.2871606767733745,3.1474676097780043,19445.131024544324,1982.851536920796,0.00020370802236262316,6.82681993290965e-05,0.00013543982303352664,0.0005485951272147049,0.09402513437719195,0.09402513439047701,0.5246123601179884,14.976857692073281,28257.54575522319,21121.223864969255,0.7474542924481272,0.9980966028668065,0.6190784180122941,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459337668158509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15472.305863775677,1553.776284200426,0.5246123601179884,6.47509917070174
1066.0,-31.30102543188678,4.554078788724142,34.877370218466005,23.80846420945602,4.662357134184757,-27.686563593900775,-41.26635583871973,1.047895296198747,9.53418390418409,-5.462654322626267,39.97063329862259,42129.11175644546,25793.0877617273,67922.19951817277,77943.121247582,103736.2090093093,103736.2090093093,2121.160831825502,131991.6692046557,92657.46688987373,56843.45739873731,39793.34387904047,28255.460195346397,21119.66500296472,1553.6723917467389,101615.0481774838,348305.5727051605,1480412.751269191,4.250327491953037,1553267.410386808,4.459496293220791,0.7474542922660689,0.09401817759937754,4.050423041570189,1.2695182120194661,0.5,49.53814192213652,4.050423041570189,1.2869010260523677,1.2871632094979473,3.1474238962999834,19444.597773634272,1982.7971604609395,0.00020372180256559612,6.827427251177309e-05,0.000135447530053823,0.0005486197966537755,0.09401817758803985,0.09401817759937746,0.5246513629596711,14.996838226810382,28255.460195346397,21119.66500296472,0.7474542924481272,0.9981395035822276,0.6191014277105068,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593338049248257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15472.11037510437,1553.6723917467389,0.5246513629596711,6.474875624123236
1067.0,-31.300377625878426,4.553721284932156,34.87734228516526,23.807297588232927,4.661639458469158,-27.686091704000525,-41.265573737304635,1.0473535365912228,9.553903757229591,-5.462939085956475,39.97034999489591,42128.153361111814,25792.900455038227,67921.05381615004,77940.36633642115,103733.26679145938,103733.26679145938,2125.5724420419137,131986.64437233921,92653.82077441795,56841.60779910851,39791.347750343826,28253.37758087984,21118.108351951596,1553.568669442651,101607.69434941746,348301.69171764364,1480240.8681184128,4.249881362386244,1553255.2027041058,4.4595109344552855,0.7474542925530802,0.09401122506414099,4.0503747474103164,1.269510751725175,0.5,49.53814192213652,4.0503747474103164,1.2869035399953257,1.2871657418210765,3.1473802204515096,19444.06445566777,1982.742777163228,0.00020373568633295252,6.828038138558813e-05,0.00013545530494736438,0.0005486447465615684,0.09401122507840041,0.09401122506414103,0.5246904286239192,15.016842843186055,28253.37758087984,21118.108351951596,0.7474542924481272,0.9981824966671317,0.6191244531599348,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593299127164074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15471.915031399243,1553.568669442651,0.5246904286239192,6.474651910692151
1068.0,-31.2997250385387,4.553365359436371,34.8773149221703,23.806135646905773,4.66092501580627,-27.685615169178728,-41.26478716554118,1.0468151464462758,9.573631920588412,-5.463221459784688,39.97006716909162,42127.197090826056,25792.711059494228,67919.90815032029,77937.6176884584,103730.32874795262,103730.32874795262,2129.985066630805,131981.62198553525,92650.18045788992,56839.759860257465,39789.35621959161,28251.293237582635,21116.550389636956,1553.4647711825758,101600.34368132181,348297.84332973964,1480068.9420651775,4.249434701965612,1553243.0156876226,4.459525217953016,0.7474542921647797,0.09400427590665648,4.050326472848939,1.2695032837381586,0.5,49.53814192213652,4.050326472848939,1.2869060379203086,1.287168258256052,3.147336599177379,19443.532247861738,1982.6885070703797,0.0002037496734554952,6.828652568649287e-05,0.00013546314776900233,0.0005486699735042378,0.09400427587152532,0.09400427590665662,0.5247295593275291,15.036853380373088,28251.293237582635,21116.550389636956,0.7474542924481272,0.9982254533456513,0.61914748649396,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593259915218602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15471.719908149811,1553.4647711825758,0.5247295593275291,6.4744278977035234
1069.0,-31.299067685590764,4.553010950960891,34.87728811633358,23.80496874628591,4.660208241973698,-27.685134502756146,-41.26399615835396,1.0462750591390884,9.593399997306562,-5.4635051721682695,39.96978454666163,42126.24396966566,25792.52901705759,67918.77298672326,77934.86021451619,103727.38923157378,103727.38923157378,2134.4057564944524,131976.59699572308,92646.52909715415,56837.91285230364,39787.35138316724,28249.207764149323,21114.99160637196,1553.3608434795726,101592.98347507932,348293.9767326899,1479896.7756754698,4.2489875637765255,1553230.8375067664,4.459539760283729,0.7474542926180289,0.0939973179057017,4.050278292680117,1.2694957965193319,0.5,49.53814192213652,4.050278292680117,1.2869085436074048,1.2871707825873993,3.1472930324376875,19442.997256485192,1982.633953132333,0.0002037637636156975,6.829270515039676e-05,0.00013547105846530076,0.0005486954873884067,0.09399731790448673,0.09399731790570172,0.5247687557582351,15.056905169474817,28249.207764149323,21114.99160637196,0.7474542924481272,0.9982687813424211,0.6191707002473709,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593220414061892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15471.52500540264,1553.3608434795726,0.5247687557582351,6.474203338048855
1070.0,-31.298405572078508,4.552658147857906,34.87726188559639,23.80381616475063,4.659500037707638,-27.68464873141438,-41.263200576044596,1.0457431970434874,9.613146613946697,-5.463783161795766,39.96950284019551,42125.29185668049,25792.336372358204,67917.62822903869,77932.12522768941,103724.46160004761,103724.46160004761,2138.8208684348647,131971.58265892311,92642.90145546751,56836.068084458486,39785.370412232245,28247.12105887549,21113.431879436004,1553.2566632467083,101585.64073161274,348290.1881613704,1479724.7701331724,4.248539925700071,1553218.6988665452,4.459553417413256,0.7474542922597055,0.09399037702062349,4.050230060275625,1.2694883114984261,0.5,49.53814192213652,4.050230060275625,1.2869110104871935,1.2871732682360943,3.1472495201842325,19442.46748091849,1982.5799310588725,0.00020377795672502075,6.829892087752108e-05,0.00013547903584749967,0.0005487212635267023,0.09399037698369674,0.09399037702062324,0.5248080206135923,15.076929775742485,28247.12105887549,21113.431879436004,0.7474542924481272,0.9983116413997888,0.6191937256122746,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593180624650177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,44.0,15471.330323198476,1553.2566632467083,0.5248080206135923,6.47397809501903
1071.0,-31.297738788821228,4.55230689735633,34.87723623665487,23.80266358321535,4.658791428509469,-27.684158740707183,-41.2624043301679,1.0452113803954113,9.632917715903375,-5.464062058056903,39.969222153018286,42124.357907559264,25792.150060189073,67916.50796774833,77929.39326055763,103721.5433207467,103721.5433207467,2143.240775482307,131966.58086235938,92639.27527406334,56834.239921064975,39783.37261444263,28245.037541612663,21111.874548112537,1553.1526684177786,101578.30254526439,348286.38726654276,1479552.6894386606,4.248092212419323,1553206.6042184618,4.459567358944168,0.7474542923516733,0.09398344072391746,4.050181897850342,1.2694809138448915,0.5,49.53814192213652,4.050181897850342,1.2869134769542852,1.2871757536020916,3.147206063484419,19441.937663280594,1982.525904695344,0.0002037922508561739,6.83051423128619e-05,0.00013548710854331198,0.0005487474344142066,0.09398344065280113,0.09398344072391743,0.524847351927438,15.0969797739603,28245.037541612663,21111.874548112537,0.7474542924481272,0.998355066830898,0.6192171448800163,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593140547293288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15471.135865093805,1553.1526684177786,0.524847351927438,6.47375252745318
1072.0,-31.297067350540726,4.551957121594036,34.877211122204486,23.801501118019246,4.658078282401896,-27.68366493336861,-41.26160371871663,1.0446758652297803,9.65274514357742,-5.464343108105103,39.96894101654341,42123.42690595446,25791.973091475284,67915.39999742975,77926.64162254732,103718.61471402261,103718.61471402261,2147.672273765056,131961.56440391825,92635.6263994622,56832.41168286934,39781.34968510318,28242.94968989564,21110.31397799144,1553.0484999228543,101570.94244025755,348282.5570521048,1479380.2102775916,4.247643702857818,1553194.4902817535,4.459581620819982,0.7474542924793719,0.09397648377164312,4.050133837495271,1.2694734876183795,0.5,49.53814192213652,4.050133837495271,1.2869159605813612,1.2871782562612732,3.147162644300124,19441.402580473317,1982.4713414339574,0.0002038066457129976,6.831139838691904e-05,0.00013549524732607855,0.0005487738860151414,0.09397648374126687,0.09397648377164333,0.524886751298257,15.117088251682503,28242.94968989564,21110.31397799144,0.7474542924481272,0.9983991106329704,0.6192408785240089,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593100187492973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,52.0,15470.941552968128,1553.0484999228543,0.524886751298257,6.473526689845174
1073.0,-31.296389481425745,4.55161601105386,34.87718902425435,23.80088522275912,4.657951982779231,-27.683116740799786,-41.260726971644885,1.044679242154665,9.659156706759234,-5.464280402468868,39.9687307202008,42122.125003861016,25790.933264821026,67913.05826868204,77923.57411229557,103714.50737711659,103714.50737711659,2149.0385207957734,131955.56355392805,92631.82822277995,56830.37911435082,39779.38789825459,28241.056176811453,21108.898669535047,1552.9439914746406,101565.46885632082,348283.41161601304,1479311.4012042736,4.247435714323465,1553185.42883407,4.459544661134987,0.7474542926927579,0.09397133534653922,4.050077886633653,1.2694654959766196,0.5,49.53814192213652,4.050077886633653,1.2869159146690334,1.287178229044182,3.147119279875596,19440.874025957975,1982.4174438730838,0.00020382117939010834,6.831825000181402e-05,0.00013550292938829432,0.0005487974178896121,0.09397776224660505,0.09397133534654699,0.5249262220290766,15.12343710922812,28241.056176811453,21108.898669535047,0.7474542924481272,0.998421271606732,0.6192568363325569,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593059546144833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15470.747461589184,1552.9439914746406,0.5249262220290766,6.473299846653691
1074.0,-31.295705000773975,4.551281936095087,34.877170641600316,23.800279071461432,4.657832986335335,-27.682558807364217,-41.25984121402723,1.0446867929164505,9.662535816152342,-5.4642866056729735,39.96858416478936,42120.81842884231,25790.08899505276,67910.90742389507,77920.52491336205,103710.61390841482,103710.61390841482,2149.722395436722,131950.1796837062,92628.06265159074,56828.35616703373,39777.451649507784,28239.565775291376,21107.784648833764,1552.8629288192403,101560.8915129781,348283.32707753713,1479271.6549232858,4.247322624760503,1553179.1139395307,4.4595276121091825,0.7474542922080739,0.09396703690054745,4.050022359172002,1.269457525215112,0.5,49.53814192213652,4.050022359172002,1.286915848871841,1.2871781821218522,3.1470762930788396,19440.350267584374,1982.3640353825592,0.00020383585578943563,6.832517267787846e-05,0.00013551068311155716,0.0005488212965084783,0.0939813961230919,0.09396703690054772,0.5249649285032578,15.126822421825295,28239.565775291376,21107.784648833764,0.7474542924481272,0.9984399492226869,0.6192688245322113,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593018515766532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15470.555039047162,1552.8629288192403,0.5249649285032578,6.473107839371833
1075.0,-31.295020553768847,4.5509305077677915,34.87714607400857,23.797853278834395,4.655723970573378,-27.682172547923855,-41.259203700441844,1.0428759647283519,9.711968392958283,-5.465446734669265,39.968196664383996,42120.825124400704,25792.17139927542,67912.99652367612,77918.68807095243,103710.85947022785,103710.85947022785,2160.9247206370637,131948.26586974543,92624.9086825169,56827.04573596496,39775.403273946606,28237.406399517575,21106.170627798587,1552.7821318473368,101549.93474959079,348267.51689638343,1478876.0553911556,4.246379531947997,1553162.4171115586,4.459682117220411,0.747454292691668,0.09395662310625037,4.049993791277019,1.2694515479682016,0.5,49.53814192213652,4.049993791277019,1.2869243175794938,1.2871866714445446,3.147033384911424,19439.825451019853,1982.3105189865912,0.00020385053244129187,6.833015559374513e-05,0.00013552037684754674,0.0005488566848240861,0.09395662311059028,0.09395662310625022,0.5250028480163066,15.177415127627569,28237.406399517575,21106.170627798587,0.7474542924481272,0.998532436018049,0.6193072353079765,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592977085426841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15470.362944342327,1552.7821318473368,0.5250028480163066,6.472947295457195
1076.0,-31.29433024580944,4.550588462160979,34.8771202643742,23.79698889506983,4.65534606319559,-27.681632300512465,-41.25833938652647,1.0426481178989706,9.731069138554233,-5.465351527282704,39.9678062842643,42119.65573680071,25791.045472817485,67910.7012096182,77915.6838019715,103706.72927478899,103706.72927478899,2165.161684639781,131941.1956736486,92621.1003098494,56825.07224468025,39773.36451685461,28234.46639885961,21103.973100464405,1552.6212654325416,101541.5675901492,348268.81435676146,1478695.82999379,4.245846222909398,1553145.5963380674,4.4596172046201294,0.747454292294215,0.09394872349689332,4.0499404509031836,1.2694436903996391,0.5,49.53814192213652,4.0499404509031836,1.2869253563586145,1.2871877294871856,3.1469893967763487,19439.28218643678,1982.2551214162615,0.00020386533575660472,6.833691175675311e-05,0.0001355284239998516,0.0005488820466041568,0.09394872341724364,0.0939487234968745,0.5250430041325121,15.19642066583691,28234.46639885961,21103.973100464405,0.7474542924481272,0.9985717864429995,0.6193353790242462,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592935657349577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15470.165991009111,1552.6212654325416,0.5250430041325121,6.472665202655578
1077.0,-31.293635659292555,4.55024607427255,34.87709826988196,23.795788431912683,4.654572942530618,-27.681122562048547,-41.257528646942205,1.0420598452865877,9.751271425082734,-5.465709866159063,39.967554961147655,42118.7972434172,25791.086546611405,67909.8837900286,77913.04862881004,103704.13517542144,103704.13517542144,2169.680564516413,131936.70587935892,92617.54368495492,56823.292299562054,39771.39042821429,28232.57070393747,21102.556166203278,1552.5295593736957,101534.45461090503,348263.9310317245,1478523.8141783476,4.245411834060025,1553134.7673522548,4.459648642772526,0.7474542926854408,0.09394200071293222,4.049893784856736,1.2694364427542313,0.5,49.53814192213652,4.049893784856736,1.2869280866138546,1.287190479470224,3.146946458766592,19438.75970934792,1982.2018435804196,0.00020388023182352832,6.834324970188701e-05,0.0001355369821216413,0.0005489103815126737,0.0939420007894859,0.0939420007129324,0.5250830669715464,15.21698129124178,28232.57070393747,21102.556166203278,0.7474542924481272,0.9986165902609653,0.6193579983020099,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592893874750357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,94.0,15469.973717734814,1552.5295593736957,0.5250830669715464,6.472380585607575
1078.0,-31.292936368356422,4.549905607988969,34.87707612141983,23.794672451354586,4.653895192879352,-27.68060025246652,-41.256697092298396,1.0415590769894383,9.771201452137177,-5.4659607819254985,39.967272521914396,42117.85639786068,25790.855954029754,67908.71235189044,77910.33926883806,103701.19522286781,103701.19522286781,2174.1292904795555,131931.6306188674,92613.93926622701,56821.45639524953,39769.4254121972,28230.435395999593,21100.960121091677,1552.4218729787704,101527.06593238826,348260.51166570565,1478350.11057256,4.244954742361443,1553122.597706361,4.459657485363139,0.7474542926844762,0.09393501976063318,4.049845563281511,1.2694289950979876,0.5,49.53814192213652,4.049845563281511,1.2869304059644529,1.2871928185960664,3.146903317002966,19438.23465517687,1982.1483029553285,0.00020389522979459565,6.834975093323675e-05,0.0001355454788613589,0.0005489382561895421,0.09393501985716694,0.09393501976063304,0.5251231622011588,15.23716223406268,28230.435395999593,21100.960121091677,0.7474542924481272,0.998659578781147,0.6193815089807322,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592851833412723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15469.78050809716,1552.4218729787704,0.5251231622011588,6.47216479894133
1079.0,-31.292232638964308,4.549566462689419,34.87705470194153,23.79352895021441,4.6531918402977475,-27.680076114704303,-41.255872836895264,1.0410353160377364,9.791228605915137,-5.466238366804199,39.96699731449436,42116.97017154718,25790.697435946066,67907.66760749325,77907.6319663984,103698.32940234448,103698.32940234448,2178.6006590193138,131926.68342808634,92610.3281333472,56819.66633849609,39767.401994279004,28228.354025741864,21099.404389609925,1552.3178508133594,101519.72874332516,348256.7288958575,1478176.6131392242,4.244502662807865,1553110.7397317037,4.459671876709509,0.7474542926012993,0.09392808702869496,4.049797846679847,1.2694216490956025,0.5,49.53814192213652,4.049797846679847,1.2869328330419485,1.2871952655946786,3.146860304362008,19437.705755580188,1982.094370205951,0.0002039103239855926,6.835619566239652e-05,0.0001355541283231961,0.0005489668169918432,0.09392808707755484,0.09392808702869455,0.5251632740162407,15.257466972719328,28228.354025741864,21099.404389609925,0.7474542924481272,0.9987045013147338,0.6194058664359308,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592809507564988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15469.587853353136,1552.3178508133594,0.5251632740162407,6.471932669663351
1080.0,-31.291524319529092,4.549228893653306,34.877033825887715,23.7924090231769,4.652504872082804,-27.679546377881646,-41.25503635788334,1.040526930435359,9.811192012801826,-5.466502478903387,39.96672138447023,42116.05067285965,25790.508284333486,67906.55895719313,77904.9497120216,103695.45799635508,103695.45799635508,2183.0565020835493,131921.71633057657,92606.74536235942,56817.84632319736,39765.443376846735,28226.2583342215,21097.837959540047,1552.2126482301614,101512.40149427153,348253.12975538295,1478003.3746558498,4.24404907916841,1553098.8506906081,4.459683827627114,0.7474542927271746,0.09392116448636578,4.049749906116844,1.269414236606099,0.5,49.53814192213652,4.049749906116844,1.2869351877574808,1.287197640344689,3.146817294796051,19437.183871308025,1982.0411528205886,0.000203925517667772,6.836273654071864e-05,0.00013556278112705335,0.0005489953601422226,0.09392116452629592,0.09392116448636575,0.5252034200639408,15.277694491705233,28226.2583342215,21097.837959540047,0.7474542924481272,0.9987477478613946,0.6194292775879099,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592766913309678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15469.3951900002,1552.2126482301614,0.5252034200639408,6.471703391826927
1081.0,-31.290811500676693,4.548892726787579,34.87701352427775,23.791274707205616,4.651809129895436,-27.679013288450317,-41.25419935500247,1.0400109176690664,9.831214831092609,-5.466773301906538,39.96644623472805,42115.150787919694,25790.34002388735,67905.49081180705,77902.24888569709,103692.58890958445,103692.58890958445,2187.524880110257,131916.75732144635,92603.14020193231,56816.04210415503,39763.44233086365,28224.1684118619,21096.27582259098,1552.1079483620265,101505.06402947419,348249.4391935904,1477829.8747287726,4.243595849431514,1553086.9953381368,4.459697046273726,0.7474542921776484,0.09391423220921705,4.049702194329643,1.2694068537885328,0.5,49.53814192213652,4.049702194329643,1.2869375780787622,1.2872000508333514,3.146774376093163,19436.656177299963,1981.9873430070375,0.00020394080891732844,6.836928209487163e-05,0.00013557152682245683,0.0005490243096615235,0.09391423216260687,0.09391423220921706,0.5252436023495679,15.297988132999137,28224.1684118619,21096.27582259098,0.7474542924481272,0.9987921338899634,0.6194533140352468,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592724041476357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,39.0,15469.202910532607,1552.1079483620265,0.5252436023495679,6.471472986216172
1082.0,-31.290094185744593,4.548558018717617,34.87699375766314,23.79014486158269,4.651117604409003,-27.6784757386477,-41.25335788177324,1.0394991573120955,9.851240150668787,-5.467040027261244,39.966170731698256,42114.251571398694,25790.164968395566,67904.41653979426,77899.54903759866,103689.71400599422,103689.71400599422,2191.992727302044,131911.78549291042,92599.5358439076,56814.238377707414,39761.44162911131,28222.07148691621,21094.708481703663,1552.0027429256197,101497.72127869217,348245.8045013246,1477656.3024750152,4.243141721666872,1553075.124832123,4.459709506209473,0.7474542926972315,0.093907295300857,4.049654468679099,1.2693994956975807,0.5,49.53814192213652,4.049654468679099,1.286939948248154,1.2872024412915906,3.146731496051302,19436.128705813917,1981.933555884417,0.0002039561976827356,6.837586319247326e-05,0.0001355803344902623,0.0005490535074334978,0.09390729529028125,0.09390729530085694,0.5252838311219692,15.318280177930035,28222.07148691621,21094.708481703663,0.7474542924481272,0.9988365329679525,0.6194774238795554,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592680897554913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15469.010781042874,1552.0027429256197,0.5252838311219692,6.4712422064415485
1083.0,-31.289372373192826,4.548224865073144,34.87697458671337,23.789034329261654,4.650436492486538,-27.677933152978973,-41.25251183342186,1.038997272272719,9.87122168203058,-5.4673007416595585,39.96589703843921,42113.352048738496,25789.978437336707,67903.3304860752,77896.88395927973,103686.86239661643,103686.86239661643,2196.450207838454,131906.8409270366,92595.96819607445,56812.43628553322,39759.47990060136,28219.978530420158,21093.144076084965,1551.89755248492,101490.41218877798,348242.25174972945,1477483.119684849,4.242687704496778,1553063.332370989,4.459721141152986,0.7474542921195807,0.09390039090301756,4.049606668594489,1.2693921546405185,0.5,49.53814192213652,4.049606668594489,1.28694227187346,1.287204785321895,3.146688672133905,19435.609284488917,1981.8805896497702,0.00020397168401722952,6.838248066244534e-05,0.0001355892033547842,0.0005490829420949483,0.09390039087381415,0.09390039090301736,0.525324110516038,15.338522423690165,28219.978530420158,21093.144076084965,0.7474542924481272,0.998880133106333,0.6195011407963885,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592637481751976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15468.818881205647,1551.89755248492,0.525324110516038,6.471010484736922
1084.0,-31.288646151656806,4.547893176497608,34.87695599349094,23.787918977346294,4.6497522436613945,-27.677386825363058,-41.251665191352345,1.0384929173676745,9.891237819522019,-5.46756415517789,39.96562420933112,42112.47027263611,25789.802629064412,67902.27290170052,77894.21417571191,103684.01680477633,103684.01680477633,2200.9146864489885,131901.9060107903,92592.39354486231,56810.6496417865,39757.49322563979,28217.88920601397,21091.58240355854,1551.792627228574,101483.10211832734,348238.6622461632,1477309.8073182325,4.242233753683417,1553051.5772103742,4.459733354111474,0.7474542921893453,0.09389348573198861,4.049558977890159,1.2693848119350153,0.5,49.53814192213652,4.049558977890159,1.286944606902023,1.2872071408810057,3.1466459054818188,19435.0878559467,1981.827418735929,0.00020398726603928266,6.838910336922058e-05,0.00013559816267006206,0.0005491127570259601,0.0938934856905144,0.0938934857319886,0.5253644409143211,15.35880197469993,28217.88920601397,21091.58240355854,0.7474542924481272,0.9989244704871392,0.619525315874145,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592593793979012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15468.62721387892,1551.792627228574,0.5253644409143211,6.4707789076586195
1085.0,-31.287915531070023,4.547562889191127,34.8769379235589,23.786793706845515,4.649063809285747,-27.67683687792593,-41.250814218632854,1.037985156141634,9.911306477325809,-5.467829140625449,39.965350657963015,42111.59044272355,25789.634476777683,67901.22491950123,77891.52303447631,103681.15751125399,103681.15751125399,2205.3897773712088,131896.95141413817,92588.79474581845,56808.862154065675,39755.48065750308,28215.793902884172,21090.016260689405,1551.6874244408264,101475.76773388278,348235.0513514211,1477136.102451716,4.241778926961219,1553039.7909978593,4.459745752102968,0.7474542922052467,0.09388655762769121,4.049511386802654,1.2693774774717168,0.5,49.53814192213652,4.049511386802654,1.2869469577297772,1.2872095123655065,3.146603177761222,19434.560868363107,1981.7736809576265,0.00020400294355578727,6.839576054951518e-05,0.00013560718300627207,0.0005491428317161301,0.09388655758364634,0.0938865576276912,0.5254048278739913,15.379135617951249,28215.793902884172,21090.016260689405,0.7474542924481272,0.9989694228725432,0.619549812992114,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592549839605327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15468.43569953357,1551.6874244408264,0.5254048278739913,6.47054700479716
1086.0,-31.287180504707592,4.547234164254479,34.87692042895896,23.785692394617968,4.648389296584897,-27.67628166233061,-41.24995863586662,1.0374904542079113,9.931320429007883,-5.468085056094182,39.965078452587946,42110.70928426976,25789.446992397803,67900.15627666756,77888.87060020365,103678.31759260145,103678.31759260145,2209.8519544135925,131892.01560665222,92585.23774326625,56807.07642733211,39753.51257326015,28213.698014050773,21088.449679311427,1551.5819012456418,101468.46563818786,348231.56407906406,1476962.7911689177,4.241323715369987,1553028.0628457966,4.459756733864568,0.7474542921955539,0.09387966085610673,4.049463674420621,1.2693701556464658,0.5,49.53814192213652,4.049463674420621,1.286949247072179,1.2872118224752982,3.146560506277296,19434.04322376987,1981.720895899198,0.00020401871673119272,6.840245439855138e-05,0.00013561626233264134,0.0005491731279767286,0.09387966084177794,0.0938796608561066,0.5254452768840678,15.39940548510208,28213.698014050773,21088.449679311427,0.7474542924481272,0.9990134314757964,0.619573893358095,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592505619236764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15468.244413630004,1551.5819012456418,0.5254452768840678,6.470313980940784
1087.0,-31.286441010492506,4.546906833364169,34.876903492217245,23.784576693456643,4.647706055555415,-27.675723153425466,-41.24909498551858,1.0369881984883862,9.951403123013222,-5.468347421718238,39.96480683679988,42109.81571820485,25789.2797068372,67899.09542504205,77886.19850316455,103675.47821000175,103675.47821000175,2214.328721989732,131887.08447403274,92581.65698682876,56805.27420186897,39751.5364277331,28211.606264030983,21086.886207034695,1551.4767850257376,101461.14948801202,348227.9889411161,1476789.1304608975,4.240868561287923,1553016.3601632111,4.459768914283969,0.7474542927362449,0.09387275074105614,4.049416146491808,1.2693627788731825,0.5,49.53814192213652,4.049416146491808,1.2869515716773758,1.287214167980008,3.146517892055499,19433.51969566797,1981.6675108898523,0.00020403458691805855,6.84092119806884e-05,0.00013562537493737016,0.0005492035831453921,0.09387275076712269,0.09387275074105604,0.5254857852211482,15.419750544731471,28211.606264030983,21086.886207034695,0.7474542924481272,0.9990576176411896,0.6195978298000014,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592461132470957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,33.0,15468.0533625245,1551.4767850257376,0.5254857852211482,6.470080873954883
1088.0,-31.285697125698192,4.5465810136636735,34.87688710178702,23.783475171681516,4.647032199090166,-27.675159779261612,-41.248230531904824,1.0364948526536315,9.971463453308559,-5.468602817039028,39.964535537212356,42108.93759944541,25789.098364059457,67898.03596350487,77883.545347179,103672.64371123846,103672.64371123846,2218.799574192395,131882.15300277228,92578.09698467652,56803.48923694305,39749.5641641483,28209.509291533817,21085.31880697572,1551.3711678413486,101453.84413704606,348224.50881202484,1476615.5785736064,4.240412553415931,1553004.6711707928,4.4597799174701995,0.7474542924184719,0.09386585143585753,4.04936858039644,1.269355481774546,0.5,49.53814192213652,4.04936858039644,1.2869538542733243,1.2872164715897185,3.1464753510396117,19433.000694955514,1981.6145875457485,0.0002040505524785449,6.841597646624169e-05,0.0001356345760123032,0.0005492343905196133,0.09386585136589318,0.0938658514358576,0.5255263590947534,15.440066270347586,28209.509291533817,21085.31880697572,0.7474542924481272,0.9991018492590684,0.6196220086329716,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592416375555466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15467.862616712358,1551.3711678413486,0.5255263590947534,6.469847307274183
1089.0,-31.284948936026144,4.5462566182574955,34.87687126827886,23.78236879538747,4.646355204564087,-27.674592774092662,-41.247365589346714,1.0359990426306163,9.991563223038554,-5.468860837564382,39.96426501573893,42108.076625381604,25788.92744874133,67897.00407412293,77880.88707340135,103669.81452214268,103669.81452214268,2223.278491908757,131877.22977949533,92574.52946096401,56801.71901294439,39747.56716446624,28207.415257352655,21083.753618853483,1551.2657762936474,101446.53603023392,348220.99293847004,1476441.8521175624,4.239956470339647,1552993.015769774,4.459791475134255,0.747454292656528,0.09385894968488705,4.0493211022255435,1.2693481775326654,0.5,49.53814192213652,4.0493211022255435,1.2869561482502092,1.2872187867031677,3.1464328506694987,19432.47968124128,1981.5614589325896,0.00020406661159355941,6.842274539703688e-05,0.00013564386619652254,0.0005492655697770368,0.09385894969859122,0.0938589496848871,0.5255669971813548,15.460424060602918,28207.415257352655,21083.753618853483,0.7474542924481272,0.9991468124097792,0.619646641419211,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45923713531719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15467.672031041133,1551.2657762936474,0.5255669971813548,6.469613145083788
1090.0,-31.284196435238393,4.545933645051805,34.87685596231388,23.78126224447044,4.645679089369652,-27.67402177300713,-41.246496176440246,1.0355044271383982,10.011688480693294,-5.469117533465825,39.96399440464953,42107.21629445169,25788.7567846829,67895.9730791346,77878.22504402023,103666.98182870314,103666.98182870314,2227.7621230906225,131872.29879958305,92570.95703686813,56799.9482872996,39745.56527729837,28205.316970879896,21082.18524772841,1551.1601087802853,101439.21970561252,348217.49514233816,1476267.9343906823,4.239499608677731,1552981.3565738024,4.459802790606492,0.7474542927312022,0.09385204043883791,4.049273656639943,1.2693409007648007,0.5,49.53814192213652,4.049273656639943,1.2869584364347195,1.2872210961437394,3.1463903899318666,19431.957470276386,1981.50820823384,0.0002040827644171905,6.842954993642418e-05,0.00013565321448076633,0.0005492969878354952,0.09385204047074085,0.09385204043883692,0.5256077027340916,15.4808060141591,28205.316970879896,21082.18524772841,0.7474542924481272,0.9991919285338617,0.6196713699854951,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592326070511865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15467.481599305887,1551.1601087802853,0.5256077027340916,6.469378620501907
1091.0,-31.283439636280534,4.5456122009167865,34.876841229857064,23.78017493700611,4.645013694048199,-27.673445886928523,-41.24562222333623,1.0350199446961768,10.03177707689997,-5.469367719938412,39.96372532493836,42106.35486718256,25788.573296202136,67894.9281633847,77875.5962951908,103664.16959139294,103664.16959139294,2232.236958318579,131867.39009045358,92567.42002132298,56798.178593314595,39743.60158667598,28203.22049906065,21080.61822062934,1551.0543261923676,101431.93263307436,348214.08607169386,1476094.323571063,4.239042539098059,1552969.7634223877,4.459813159605055,0.7474542923681876,0.09384515955087824,4.049226133875404,1.2693335954239595,0.5,49.53814192213652,4.049226133875404,1.2869606768719966,1.28722335794768,3.14634798610723,19431.443050284728,1981.4557519932628,0.00020409901069185272,6.84363906408655e-05,0.00013566262005098722,0.0005493286265004668,0.09384515952117799,0.09384515955087816,0.5256484772975039,15.501144796838389,28203.22049906065,21080.61822062934,0.7474542924481272,0.9992362568143887,0.6196957204864113,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592280527202484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15467.29140187976,1551.0543261923676,0.5256484772975039,6.469143299414567
1092.0,-31.282678538851492,4.545292192986524,34.876827061294925,23.779082809947454,4.644345053423809,-27.67286636724513,-41.244743939582236,1.0345328818174317,10.05190569441936,-5.469620797938317,39.96345716448927,42105.49507359718,25788.400951631465,67893.89602522865,77872.96340638382,103661.36435801529,103661.36435801529,2236.7200250841706,131862.49221841336,92563.87658522141,56796.40825243468,39741.631480874144,28201.12786039807,21079.0540755528,1550.9488245337425,101424.64433293112,348210.63762741495,1475920.547438886,4.238585465094606,1552958.2099419502,4.459824147025669,0.7474542926048512,0.09383827766586908,4.049178722868485,1.2693263318436223,0.5,49.53814192213652,4.049178722868485,1.286962929235838,1.2872256318010011,3.1463056401109952,19430.926734125704,1981.4031023974246,0.00020411535044440388,6.844326587984999e-05,0.00013567208456455388,0.0005493605181060053,0.09383827770805665,0.09383827766586908,0.5256893180383924,15.52152649235768,28201.12786039807,21079.0540755528,0.7474542924481272,0.9992808164325777,0.6197201214937992,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592234724031938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15467.101440916435,1550.9488245337425,0.5256893180383924,6.468907996572698
1093.0,-31.28191314639972,4.544973619397991,34.87681342397717,23.77799047334122,4.643677367832851,-27.672282841184497,-41.24386125532908,1.0340470626176417,10.072060081093525,-5.469872528417176,39.963188918398735,42104.63607280459,25788.228830624055,67892.86490342865,77870.32683348208,103658.55566410613,103658.55566410613,2241.207867768724,131857.58660267538,92560.32850671107,56794.637746033484,39739.65640075287,28199.030938569238,21077.48671161855,1550.8430444761943,101417.3477963374,348207.2075710756,1475746.5766592403,4.23812759923418,1552946.6528367116,4.459834888741429,0.7474542922249787,0.0938313882721492,4.049131366048807,1.2693190479325134,0.5,49.53814192213652,4.049131366048807,1.286965175576847,1.2872278997505742,3.1462633510917613,19430.409171307696,1981.350325677749,0.0002041317836213094,6.845017620973911e-05,0.00013568160741157028,0.0005493926523661095,0.09383138829801918,0.09383138827214918,0.5257302278838292,15.541932609510695,28199.030938569238,21077.48671161855,0.7474542924481272,0.9993255325104442,0.6197446215366442,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592188660986705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,41.0,15466.911712946734,1550.8430444761943,0.5257302278838292,6.468672408471734
1094.0,-31.281143543035768,4.5446564289293505,34.87680030951758,23.77689314251768,4.6430075661393895,-27.67169565915221,-41.24297801228238,1.033559682255809,10.092256650885815,-5.470125262813125,39.96292066932166,42103.793886403946,25788.062856236877,67891.85674264083,77867.68049727236,103655.74335350924,103655.74335350924,2245.7041852043913,131852.67490231217,92556.76877587098,56792.882165002564,39737.65178985379,28196.93154880293,21075.917520500636,1550.737154245408,101410.03916830485,348203.76386214176,1475572.3324318074,4.237669105196706,1552935.0956678088,4.459845805350442,0.7474542924652164,0.09382448761508894,4.049084105605053,1.269311789297499,0.5,49.53814192213652,4.049084105605053,1.286967429064064,1.2872301749658304,3.146221119636038,19429.88868781085,1981.2972511317168,0.00020414830843709888,6.84570915601983e-05,0.00013569121687690057,0.0005494251495264663,0.09382448761256938,0.0938244876150891,0.5257712080822808,15.562381913698914,28196.93154880293,21075.917520500636,0.7474542924481272,0.9993710626618124,0.619769663950315,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592142338280223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,52.0,15466.722220101059,1550.737154245408,0.5257712080822808,6.468436032422019
1095.0,-31.28036972287735,4.544340709295343,34.87678774154628,23.775810200627916,4.642346186383613,-27.671103889093615,-41.242090229038126,1.0330803525998895,10.11243346812222,-5.470372438697247,39.96265335827582,42102.95052907252,25787.886356080922,67890.83688515345,77865.05705449983,103652.94341058076,103652.94341058076,2250.1953506383725,131847.77458843554,92553.23322124433,56791.12669581689,39735.6739171416,28194.831177854794,21074.34759764723,1550.6310305257005,101402.74805994239,348200.39591825515,1475398.2429547857,4.237210124543212,1552923.578977449,4.459855868004295,0.7474542927641205,0.0938176041165399,4.049036776865265,1.2693045356078074,0.5,49.53814192213652,4.049036776865265,1.2869696445807566,1.2872324123210153,3.1461789280851917,19429.373595110592,1981.244726293953,0.0002041649250384144,6.846404310928416e-05,0.00013570088192913025,0.0005494578615840994,0.0938176042221641,0.09381760411653976,0.525812260787236,15.582805906819488,28194.831177854794,21074.34759764723,0.7474542924481272,0.9994160471825217,0.6197944571469663,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592095761007684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15466.53288563843,1550.6310305257005,0.525812260787236,6.468198909742709
1096.0,-31.279591689871154,4.54402640883718,34.87677572668299,23.774727258738153,4.641684369033148,-27.670508309954034,-41.2411981151439,1.0326009891160206,10.132636452504073,-5.470620602805388,39.962387059065136,42102.10794767416,25787.716054979614,67889.82400265377,77862.43690872837,103650.15296370798,103650.15296370798,2254.6916670743813,131842.88699115245,92549.69961162643,56789.370650572106,39733.69884561592,28192.734027444465,21072.78007182062,1550.525096710221,101395.4612966336,348197.0145348577,1475224.0672822427,4.236751050990299,1552912.1059446554,4.459866228373979,0.7474542927020535,0.09381072499690997,4.048989522942628,1.2692972824675963,0.5,49.53814192213652,4.048989522942628,1.286971860074247,1.2872346497711158,3.1461367948705856,19428.858539675985,1981.1922052562277,0.00020418163336096,6.847102922603075e-05,0.00013571060413492924,0.000549490814294543,0.09381072506305661,0.09381072499690983,0.5258533835947251,15.603257055309484,28192.734027444465,21072.78007182062,0.7474542924481272,0.9994610511864352,0.6198192097964833,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592048928817776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15466.343789943625,1550.525096710221,0.5258533835947251,6.4679615135483335
1097.0,-31.278809446816826,4.543713513593618,34.876764240318664,23.77364410730081,4.641023164224588,-27.669908830935654,-41.24030160075051,1.0321225483434096,10.152866105121632,-5.470868012319934,39.96212093691358,42101.265916680866,25787.547429227398,67888.81334590826,77859.81480675044,103647.36223597784,103647.36223597784,2259.1930262574897,131837.9966385787,92546.16301952551,56787.61412945605,39731.720988966066,28190.63440260088,21071.210685588307,1550.4189983204321,101388.16920972035,348193.6434589104,1475049.718112089,4.236291344836559,1552900.6406041444,4.4598764790127445,0.7474542922540355,0.09380384111934596,4.04894232862105,1.2692900144914168,0.5,49.53814192213652,4.04894232862105,1.286974071054751,1.2872368828253804,3.146094719144344,19428.34256011431,1981.1395899837673,0.0002041984333651648,6.847805046716196e-05,0.00013572038289800284,0.0005495240031723801,0.09380384110568828,0.09380384111934578,0.5258945777476627,15.623734117441586,28190.63440260088,21071.210685588307,0.7474542924481272,0.9995061707523933,0.6198440215150143,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459200184195407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15466.154929547469,1550.4189983204321,0.5258945777476627,6.467723883551505
1098.0,-31.278022986527855,4.543402131082492,34.876753322333386,23.772580234240763,4.640372682907472,-27.669304538404692,-41.23940054615957,1.0316542347842952,10.173060297322593,-5.471108898562198,39.96185633137878,42100.422499714434,25787.36590133508,67887.78840104952,77857.22599437341,103644.5918957085,103644.5918957085,2263.685876500327,131833.12835630268,92542.66188780934,56785.85839315026,39729.78166073232,28188.53646059419,21069.642568994394,1550.3127774979175,101380.90601920817,348190.36129036703,1474875.6670012707,4.235831404222373,1552889.240667462,4.459885778895695,0.7474542922243741,0.09379698526438571,4.0488950583399435,1.269282765197568,0.5,49.53814192213652,4.0488950583399435,1.2869762343170155,1.2872390682699577,3.14605270118966,19427.83437733485,1981.08776976183,0.00020421532522604815,6.848510793677302e-05,0.00013573021728927514,0.0005495574060499529,0.09379698522161757,0.09379698526438565,0.5259358441831523,15.644169195884785,28188.53646059419,21069.642568994394,0.7474542924481272,0.9995504935763803,0.6198684488109373,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591954500590731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15465.966306580362,1550.3127774979175,0.5259358441831523,6.4674856028560415
1099.0,-31.277232400654743,4.543092073762602,34.87674293107499,23.771497047878825,4.639711242362672,-27.66869745869401,-41.23849903754888,1.03117630040195,10.193342398079437,-5.471357199397334,39.96159172530055,42099.597312042344,25787.206878386834,67886.80419042917,77854.60729858119,103641.81417696802,103641.81417696802,2268.1974221141136,131828.2539625521,92539.12623158534,56784.11624504661,39727.788873931924,28186.43978558406,21068.075404651612,1550.2068410636568,101373.61675485391,348186.97812054184,1474701.0971732107,4.235371193757485,1552877.8407706192,4.459896372784553,0.747454292380227,0.09379010460165466,4.048848004692266,1.2692755768960344,0.5,49.53814192213652,4.048848004692266,1.2869784425598463,1.2872412988200783,3.146010741748682,19427.317895285127,1981.0351032498486,0.00020423230699568906,6.849216963570413e-05,0.00013574013735998493,0.0005495911843066291,0.09379010462024531,0.0937901046016546,0.5259771795490479,15.664699597476783,28186.43978558406,21068.075404651612,0.7474542924481272,0.9995961896405494,0.619893623810501,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591906904297598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15465.77792459297,1550.2068410636568,0.5259771795490479,6.467247345453584
