time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1100.0,-31.276437680287536,4.54278346661247,34.876733060517786,23.770428040903084,4.639059261450752,-27.66808577109803,-41.23759305858982,1.0307073522612287,10.213606042824495,-5.471598225820895,39.96132723079258,42098.77045497808,25787.03285801591,67885.80331299399,77852.00635104044,103639.03920905635,103639.03920905635,2272.7038973461895,131823.37567661374,92535.60997521291,56782.374079150446,39725.81766229162,28184.33646755739,21066.50328080088,1550.1003192735009,101366.33531171017,348183.6940913394,1474526.5898832348,4.234909948127613,1552866.4457437159,4.459905710967472,0.7474542927434268,0.09378323193337824,4.04880086983007,1.2692682907870045,0.5,49.53814192213652,4.04880086983007,1.286980608443309,1.2872434871182432,3.1459688228926552,19426.805863690737,1980.982890558013,0.00020424937888596252,6.849926703025186e-05,0.00013575011185571067,0.0005496251709609306,0.09378323202262545,0.09378323193337812,0.5260185894655915,15.685204268645407,28184.33646755739,21066.50328080088,0.7474542924481272,0.9996414259816216,0.6199186409514291,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591859058626069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15465.58970193741,1550.1003192735009,0.5260185894655915,6.467008352762526
1101.0,-31.275638827984135,4.542476253471585,34.87672373791715,23.769359033927344,4.638406706878406,-27.667470359361417,-41.2366827140562,1.0302382382556738,10.23389642019282,-5.47184047542399,39.96106384600952,42097.94409896965,25786.865576906108,67884.80967587576,77849.40938382146,103636.27496072758,103636.27496072758,2277.215673001818,131818.51201851032,92532.09633755036,56780.631052698445,39723.85031650213,28182.23705778274,21064.9340666997,1549.994030984013,101359.05928772576,348180.3934205962,1474352.0028328015,4.23444866710748,1552855.0985890965,4.459915399984263,0.7474542926989701,0.09377636465685514,4.048753811652637,1.2692610541312028,0.5,49.53814192213652,4.048753811652637,1.2869827749263871,1.2872456761321651,3.145926962296926,19426.29400200878,1980.9306951924236,0.0002042665408625342,6.850639930963379e-05,0.00013576014155290038,0.000549659390582807,0.0937763647176448,0.09377636465685496,0.526060071148609,15.705736895616838,28182.23705778274,21064.9340666997,0.7474542924481272,0.9996866599264979,0.6199435975000908,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591810963041627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15465.40171968531,1549.994030984013,0.526060071148609,6.466768681149629
1102.0,-31.274835842770262,4.542170452531065,34.876714947446494,23.768294741772138,4.637757322484208,-27.66685088702368,-41.23576793409882,1.0297723667376584,10.254198313777295,-5.472080465085401,39.96080093958496,42097.11751694096,25786.6961128624,67883.81362980336,77846.81914304616,103633.51525590855,103633.51525590855,2281.729178161928,131813.65124082603,92528.58924646741,56778.88762036219,39721.89069567247,28180.135984917484,21063.363595437917,1549.8875747359812,101351.78607774663,348177.1235659685,1474177.3536895062,4.233986824267036,1552843.772105632,4.459924753819783,0.747454292154992,0.09376950042256885,4.048706779572835,1.2692538531916222,0.5,49.53814192213652,4.048706779572835,1.286984926010381,1.2872478498599307,3.14588515976152,19425.783377623437,1980.8786259959759,0.00020428379296705317,6.85135670311178e-05,0.00013577022593593536,0.000549693834210957,0.09376950039786429,0.09376950042256878,0.5261016256105716,15.726278778862707,28180.135984917484,21063.363595437917,0.7474542924481272,0.999731774562897,0.6199684983625766,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591762617703827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15465.213976468789,1549.8875747359812,0.5261016256105716,6.466528832774795
1103.0,-31.27402880119942,4.541866065884634,34.876706698684345,23.767235199362062,4.637110669858661,-27.666227461557543,-41.23485256042329,1.0293093302167677,10.274511666146225,-5.472318942881067,39.960538864510134,42096.30624512023,25786.526397571677,67882.83264269191,77844.23783539732,103630.764232969,103630.764232969,2286.2444937156106,131808.7998944167,92525.09080740712,56777.15921713003,39719.923989196766,28178.03566144771,21061.793698674603,1549.781100987432,101344.51973925339,348173.8743343657,1474002.6808964668,4.233524654066724,1552832.4815003616,4.4599339467070775,0.7474542921205355,0.09376264306417262,4.048659780381804,1.269246694562026,0.5,49.53814192213652,4.048659780381804,1.2869870636112395,1.2872500102157898,3.1458434158781756,19425.274400033533,1980.8267247259294,0.00020430113357541063,6.852074009894829e-05,0.00013578039347646235,0.000549728618032569,0.09376264305160739,0.09376264306417265,0.5261432525456557,15.746830609027313,28178.03566144771,21061.793698674603,0.7474542924481272,0.9997772096830243,0.6199936855498817,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591714022558477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15465.02647442407,1549.781100987432,0.5261432525456557,6.466288493283585
1104.0,-31.273217702525077,4.541563065562486,34.876698981386106,23.766175552178197,4.636464171205954,-27.665600331188642,-41.2339328211732,1.028846799869513,10.294852289394726,-5.472557337799755,39.96027726775062,42095.49484111678,25786.36003865777,67881.85487977455,77841.65646336232,103628.0165020201,103628.0165020201,2290.765059675803,131803.95143698528,92521.59105532797,56775.42943308254,39717.95735805047,28175.93493496518,21060.223511553824,1549.6745928090454,101337.25144234429,348170.6262557474,1473827.8635046142,4.233062045911994,1552821.2115635413,4.459943184359621,0.7474542924720823,0.0937557841257472,4.048612826649924,1.2692394864792003,0.5,49.53814192213652,4.048612826649924,1.2869891986601962,1.287252168133256,3.1458017136932312,19424.764916852575,1980.774771899943,0.00020431856272419983,6.852794807592788e-05,0.00013579061464827195,0.0005497636242036708,0.09375578418490141,0.09375578412574725,0.5261849517572723,15.767409627194468,28175.93493496518,21060.223511553824,0.7474542924481272,0.9998227025607965,0.6200188768003099,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591665182243196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15464.839136815994,1549.6745928090454,0.5261849517572723,6.46604784148092
1105.0,-31.272402626623492,4.541261403682796,34.876691773392075,23.765110945701622,4.635815620986324,-27.664969748195293,-41.23301252312956,1.0283827425581393,10.315236172268158,-5.472796625661989,39.9600155991112,42094.69937821279,25786.19942556282,67880.8988037756,77839.06504792775,103625.26447349058,103625.26447349058,2295.294301895672,131799.09575952456,92518.07949582128,56773.71382610655,39715.96185523859,28173.83128603398,21058.65113007979,1549.5679471232052,101329.9701715949,348167.36603489233,1473652.7574509347,4.232598747647272,1552809.9385918858,4.459952569007481,0.7474542924702879,0.0937489130882665,4.0485659697181084,1.2692323443340139,0.5,49.53814192213652,4.0485659697181084,1.2869913407042686,1.2872543331591157,3.1457600697629005,19424.25247844575,1980.7225177247838,0.00020433607871747487,6.85351611340818e-05,0.00013580091758339305,0.0005497989735846186,0.09374891305598543,0.09374891308826634,0.5262267241407403,15.788032797930157,28173.83128603398,21058.65113007979,0.7474542924481272,0.9998689885903991,0.6200445962564285,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591616096717537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15464.652039809283,1549.5679471232052,0.5262267241407403,6.465806702178249
1106.0,-31.27158348374424,4.5409611989763645,34.876685111194625,23.764065547753148,4.635178029400302,-27.664334482691395,-41.23208394795654,1.0279290283474667,10.335585554590011,-5.473028923265115,39.959755189496576,42093.88598700225,25786.02456477181,67879.91055177405,77836.50533994118,103622.529904713,103622.529904713,2299.8152004568983,131794.25752713854,92514.60180484413,56771.98245190509,39714.021503265605,28171.72762242556,21057.078729774486,1549.4610752524168,101322.7147042561,348164.20107701886,1473477.9158853744,4.232135042394609,1552798.7199218043,4.45996088948359,0.7474542921894647,0.09374206714459886,4.048519012584603,1.2692251291079448,0.5,49.53814192213652,4.048519012584603,1.2869934340213125,1.287256449562347,3.1457184672144645,19423.747619728932,1980.6710364629037,0.00020435368350456013,6.854243977793393e-05,0.0001358112437266262,0.0005498344023500076,0.09374206709943582,0.09374206714459882,0.5262685714596241,15.808614477855144,28171.72762242556,21057.078729774486,0.7474542924481272,0.999913994115226,0.6200695511080682,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591566770820108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15464.465107361451,1549.4610752524168,0.5262685714596241,6.465564800078293
1107.0,-31.270760360995144,4.540662294862471,34.87667897088072,23.763005656097107,4.634532057238983,-27.663696311035245,-41.231154918763764,1.0274680072790683,10.356008184070959,-5.473267217241302,39.9594951122479,42093.09000984295,25785.868493667214,67878.95850351016,77833.9247776337,103619.7932713009,103619.7932713009,2304.351575556386,131789.41955515533,92511.09965453007,56770.264886739446,39712.03863087847,28169.626283854413,21055.508090733598,1549.354500039954,101315.44169574452,348160.9544445371,1473302.670027403,4.231671160190663,1552787.515631474,4.45997029767115,0.7474542927394704,0.0937352045645095,4.04847226075271,1.269217984764837,0.5,49.53814192213652,4.04847226075271,1.2869955614639979,1.2872586002101687,3.1456769409114713,19423.236628952593,1980.618929904972,0.00020437137523406166,6.854972269609657e-05,0.0001358216525379651,0.0005498701927095447,0.09373520466839058,0.0937352045645096,0.5263104899585119,15.829275401312259,28169.626283854413,21055.508090733598,0.7474542924481272,0.9999601304531036,0.6200951326505717,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591517199124218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15464.278495218736,1549.354500039954,0.5263104899585119,6.465322804130692
1108.0,-31.269933253061765,4.540364742569493,34.876673326865564,23.761950304638617,4.633890097846853,-27.663054153331277,-41.23022145414723,1.0270109981163522,10.376444069010802,-5.473501772054694,39.959234771342125,42092.29287854461,25785.70627515728,67877.9991537019,77831.34632814882,103617.0526033061,103617.0526033061,2308.889868660408,131784.57086071456,92507.599615818,56768.54616621367,39710.059388449255,28167.51825740847,21053.932436953888,1549.2474460551098,101308.1627346457,348157.7587794325,1473127.2762736615,4.231206225126605,1552776.300043829,4.4599790206817005,0.7474542927265663,0.09372833673890425,4.048425502184413,1.2692107755830513,0.5,49.53814192213652,4.048425502184413,1.286997669901666,1.2872607319612377,3.1456354559629744,19422.726102040913,1980.566870648072,0.00020438915404079674,6.855704110562554e-05,0.0001358321129351712,0.0005499061900223404,0.09372833682578048,0.0937283367389041,0.5263524839299638,15.849945841065505,28167.51825740847,21053.932436953888,0.7474542924481272,1.0000062098244926,0.6201207282050573,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591467386906098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15464.092046994614,1549.2474460551098,0.5263524839299638,6.465080251929265
1109.0,-31.269102148494206,4.540068635364361,34.876668240174254,23.76091426648202,4.633258435640667,-27.66240741692354,-41.22928355410693,1.0265637040700355,10.396845437381216,-5.473730535360277,39.95897626308465,42091.49364524669,25785.532864615943,67877.02650986264,77828.80334894118,103614.33621355712,103614.33621355712,2313.4199767165846,131779.75035014944,92504.13718954529,56766.827485851034,39708.121892993615,28165.414136592306,21052.359689479403,1549.1404099233905,101300.91623684054,348154.64204224467,1472952.2040134668,4.230741245824723,1552765.1634679663,4.459986959701533,0.7474542922530056,0.09372150029944237,4.048378675774793,1.2692036328883844,0.5,49.53814192213652,4.048378675774793,1.2869997325623945,1.287262818038502,3.1455940303223997,19422.223785937043,1980.5156486605563,0.00020440702019161694,6.856439501688634e-05,0.00013584262517473062,0.0005499423870186475,0.09372150021030566,0.09372150029944235,0.5263945526307379,15.870575972741506,28165.414136592306,21052.359689479403,0.7474542924481272,1.0000514262329752,0.6201458787545576,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591417333848868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15463.905843056404,1549.1404099233905,0.5263945526307379,6.464836844730106
1110.0,-31.268267127559778,4.539773882030686,34.87666369456626,23.759873443655692,4.632623528579585,-27.661757388610273,-41.228345095273085,1.0261137896300658,10.417288817436884,-5.473962195655124,39.95871864488309,42090.71037042938,25785.37040004096,67876.08077047033,77826.25629937841,103611.62669941937,103611.62669941937,2317.9587276371167,131774.94036798677,92500.66858539576,56765.12265644661,39706.16214327683,28163.31366856739,21050.789695077365,1549.03364530973,101293.66797178226,348151.48585796496,1472776.95237815,4.230276222285024,1552754.065295908,4.459995514508255,0.7474542925881553,0.09371466234945175,4.048331963498032,1.269196491292678,0.5,49.53814192213652,4.048331963498032,1.2870018073530092,1.2872649163584295,3.14555266384923,19421.719613538957,1980.4642373837098,0.0002044249719816927,6.857175403977989e-05,0.0001358532179419128,0.0005499789245383099,0.09371466230483495,0.09371466234945172,0.5264366924499062,15.891251013092017,28163.31366856739,21050.789695077365,0.7474542924481272,1.0000973185448554,0.6201714374090381,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45913670392644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15463.719884143342,1549.03364530973,0.5264366924499062,6.464593635776604
1111.0,-31.267428191284644,4.539480417472713,34.876659636859294,23.758822737168543,4.631984344165713,-27.661104179743734,-41.22740237563846,1.025660332624792,10.437791162579003,-5.474195600762924,39.95846032308985,42089.92730373442,25785.21574695676,67875.14305069117,77823.68848263277,103608.90422958953,103608.90422958953,2322.5094746460964,131770.11148417997,92497.17662726968,56763.41544837131,39704.17908766487,28161.207254590445,21049.21524666728,1548.9266098114153,101286.39475494344,348148.30592473835,1472601.2659357176,4.229810229937066,1552742.9368733724,4.460004286819766,0.7474542925795957,0.0937078008678547,4.048285356967776,1.2691893595876174,0.5,49.53814192213652,4.048285356967776,1.2870038986023846,1.2872670312507792,3.1455113394481486,19421.210018670394,1980.4122731687573,0.00020444300940950882,6.857914720968405e-05,0.00013586386219982478,0.0005500156838846384,0.0937078009069859,0.09370780086785457,0.5264789056416707,15.911986763341929,28161.207254590445,21049.21524666728,0.7474542924481272,1.000143765606618,0.6201972695103894,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591316508014844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15463.534092815957,1548.9266098114153,0.5264789056416707,6.464350156244945
1112.0,-31.26658532445028,4.539188401711969,34.876656120386244,23.757796023879223,4.6313589936741195,-27.660446135129476,-41.22645511580629,1.0252198043533323,10.458244221683515,-5.4744200997595955,39.95820336555061,42089.14119217574,25785.04189128928,67874.18308346502,77821.15990492806,103606.20179621734,103606.20179621734,2327.0486229524104,131765.30208821644,92493.72718952807,56761.70847677608,39702.243014168875,28159.1002919991,21047.64038352505,1548.8192611780084,101279.15317326493,348145.24735072657,1472425.9324742504,4.229343768668217,1552731.8672822777,4.46001167357035,0.747454292405264,0.09370097010109434,4.048238634188295,1.2691822427185255,0.5,49.53814192213652,4.048238634188295,1.2870059289920321,1.2872690853817024,3.145470073598517,19420.709897667075,1980.361275019204,0.00020446113282295738,6.858657672812684e-05,0.00013587455609483052,0.0005500526273862776,0.09370097006226055,0.09370097010109443,0.5265211949979394,15.932664321443099,28159.1002919991,21047.64038352505,0.7474542924481272,1.000189206058582,0.6202226354742704,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459126574016703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15463.348543824526,1548.8192611780084,0.5265211949979394,6.464105607356908
1113.0,-31.265738613634394,4.5388976342504535,34.87665311782081,23.756750067137204,4.630722282829749,-27.65978559013088,-41.22550747180355,1.0247692593262616,10.478786349699647,-5.474652694053155,39.957946700377555,42088.37236445371,25784.892095381794,67873.26445983551,77818.6035224882,103603.49561787001,103603.49561787001,2331.606744250137,131760.49228002073,92490.24531529477,56760.01415726041,39700.2568422604,28156.996662150716,21046.06802375054,1548.7123269347167,101271.88887361987,348142.0785086533,1472250.1062941048,4.22887722334751,1552720.8103457014,4.4600205094343615,0.7474542926675539,0.09369411769226085,4.048192136391619,1.2691751110134648,0.5,49.53814192213652,4.048192136391619,1.2870080062339464,1.2872711864828468,3.145428868183558,19420.201875120492,1980.3094711364731,0.00020447934038102873,6.859401000455318e-05,0.00013588533037647556,0.0005500899258810255,0.09369411770741276,0.09369411769226091,0.5265635555793214,15.95343904375278,28156.996662150716,21046.06802375054,0.7474542924481272,1.0002359505373049,0.62024868663035,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459121473480476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15463.163243513685,1548.7123269347167,0.5265635555793214,6.463861026824927
1114.0,-31.264888045062957,4.538608242246825,34.876650616344946,23.755718289781385,4.630095053595842,-27.65912068309059,-41.22455535745246,1.0243276916234285,10.4993106632906,-5.474877987048482,39.95769010771343,42087.600845724446,25784.727040435413,67872.32788615985,77816.06482260363,103600.79186303905,103600.79186303905,2336.159940414771,131755.67805693013,92486.78290492986,56758.318928050685,39698.29330764353,28154.88619389108,21044.4905408789,1548.6047967860152,101264.63192262428,348139.00916034856,1472074.3341494303,4.2284096163191265,1552709.7565922407,4.460028079981929,0.7474542925144212,0.09368727282487258,4.048145558547266,1.2691680106287824,0.5,49.53814192213652,4.048145558547266,1.2870100411672365,1.2872732453754987,3.1453877041051324,19419.69831178749,1980.2581219669808,0.00020449763240042447,6.860147909655723e-05,0.00013589615330386726,0.0005501274094207086,0.09368727288626218,0.09368727282487255,0.5266059928204615,15.974188650339102,28154.88619389108,21044.4905408789,0.7474542924481272,1.000282203203533,0.6202745568433173,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459116349717195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15462.978108826923,1548.6047967860152,0.5266059928204615,6.463615879517226
1115.0,-31.264033614060267,4.538320201206981,34.87664865562098,23.75469140186908,4.629469777541172,-27.658452065656306,-41.22359891245139,1.0238882291372042,10.51984707599496,-5.475103070552717,39.95743494020951,42086.828356749465,25784.564924781225,67871.39328153069,77813.53898231713,103598.10390709835,103598.10390709835,2340.7152486828854,131750.8844926581,92483.33291923522,56756.62229366757,39696.34513951962,28152.780585559747,21042.916692270857,1548.4975065174579,101257.38865841547,348135.94268732745,1471898.5939726376,4.227942057952341,1552698.7642922222,4.460035790348579,0.747454292421271,0.09368044126749733,4.04809902596926,1.2691609234316275,0.5,49.53814192213652,4.04809902596926,1.2870120660499191,1.2872752943244263,3.1453465998913543,19419.197128589927,1980.207015503758,0.00020451600900233928,6.860898291873946e-05,0.00013590702608359982,0.0005501650999113993,0.0936804412717292,0.09368044126749733,0.5266485037155356,15.994950146547694,28152.780585559747,21042.916692270857,0.7474542924481272,1.0003281922384903,0.6203002309459786,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591112026439785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15462.793222232853,1548.4975065174579,0.5266485037155356,6.463370055706591
1116.0,-31.2631753274868,4.538033455825694,34.876647200274235,23.75365955466407,4.628842229382517,-27.657780123033028,-41.222638136800356,1.0234470249286394,10.540426701282911,-5.475329435729443,39.95717987246738,42086.055692378075,25784.409445754474,67870.46513813255,77811.00424774893,103595.4136935034,103595.4136935034,2345.279242950579,131746.08696971144,92479.8722702794,56754.92371490808,39694.38728374591,28150.67327620803,21041.34156853617,1548.390155425836,101250.13445055283,348132.8587745567,1471722.5858090832,4.227473933341463,1552687.7763486,4.460043736790978,0.7474542921969678,0.09367359952535455,4.048052595308148,1.2691537757916374,0.5,49.53814192213652,4.048052595308148,1.2870140989403092,1.287277351391475,3.145305555425694,19418.693205925025,1980.1556296926092,0.00020453447005996058,6.861652148148048e-05,0.00013591794857848008,0.0005502030044920756,0.09367359951345092,0.09367359952536491,0.5266910880881318,16.015756137012374,28150.67327620803,21041.34156853617,0.7474542924481272,1.000374449930016,0.620326009661191,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591060322330067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15462.608581659282,1548.390155425836,0.5266910880881318,6.463124235677434
1117.0,-31.262313239776766,4.5377480633577685,34.876646261046,23.752637241873913,4.628220583009376,-27.657104171578368,-41.22167673250658,1.0230115148109407,10.561003568428248,-5.475551779807693,39.956925432578196,42085.29678050812,25784.247096151066,67869.54387665918,77808.48409512572,103592.73119127679,103592.73119127679,2349.841821301132,131741.29533192568,92476.42703723189,56753.23972261428,39692.430349575116,28148.56414064888,21039.76508822037,1548.282573994908,101242.88936997566,348129.829664578,1471546.608897897,4.227005224791358,1552676.815510516,4.4600510591307705,0.7474542922719526,0.09366676689581946,4.048006156190912,1.2691467127716165,0.5,49.53814192213652,4.048006156190912,1.2870161049358535,1.2872793816654726,3.1452645702461273,19418.19254929511,1980.104576924343,0.00020455301442312134,6.86240657436061e-05,0.00013592894867951524,0.0005502412210592362,0.09366676685460475,0.09366676689582168,0.5267337477830613,16.036555348235936,28148.56414064888,21039.76508822037,0.7474542924481272,1.000420827947021,0.6203520024543963,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591008385262707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15462.424187827986,1548.282573994908,0.5267337477830613,6.462877757007666
1118.0,-31.26144734423858,4.53746407718662,34.87664587561889,23.75162945771592,4.6276063781712224,-27.656424083793,-41.22071092771364,1.0225831177256766,10.58156106606583,-5.475770229818356,39.95667269813325,42084.53541531302,25784.07834053781,67868.61375585082,77805.99184099253,103590.07018153035,103590.07018153035,2354.39957552978,131736.5294995911,92473.01087789737,56751.554452217955,39690.50713964379,28146.459318060737,21038.191834974205,1548.1750904917621,101235.67060600057,348126.85362567694,1471370.862213173,4.22653652508882,1552665.9281979648,4.4600579128764,0.7474542924649364,0.09365995972960067,4.047959667156351,1.2691396288713443,0.5,49.53814192213652,4.047959667156351,1.287018077375178,1.2872813784838928,3.145223628413987,19417.698225592714,1980.054169934964,0.00020457164225639674,6.863164530945308e-05,0.00013593999694694366,0.0005502796247945854,0.09365995973868961,0.09365995972960053,0.5267764811952438,16.057331295884183,28146.459318060737,21038.191834974205,0.7474542924481272,1.0004665199492082,0.6203776143432383,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590956218536397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15462.239966803594,1548.1750904917621,0.5267764811952438,6.462630885486903
1119.0,-31.260577725283728,4.537181323773278,34.87664598800252,23.75060225548225,4.626981566246813,-27.655741536876814,-41.21974470382554,1.02214537783988,10.602208222467766,-5.475995534324186,39.9564196602919,42083.79073188337,25783.930409600966,67867.72114148433,77803.4680297856,103587.39843938657,103587.39843938657,2358.9762457115576,131731.7521968658,92469.55881396701,56749.88151606479,39688.530331002476,28144.353757479235,21036.6180257247,1548.0677681600519,101228.42219367501,348123.78422595124,1471194.558986469,4.226067352041605,1552655.0278734823,4.46006592547473,0.747454292502073,0.09365312437296179,4.047913392478953,1.2691326015675446,0.5,49.53814192213652,4.047913392478953,1.2870200935087248,1.287283419110671,3.1451827464817366,19417.195322881562,1980.0028881301528,0.0002045903517643754,6.863922893911133e-05,0.00013595112282526408,0.0005503183708069375,0.09365312435859194,0.09365312437296194,0.526819286036046,16.078203756791936,28144.353757479235,21036.6180257247,0.7474542924481272,1.0005135717502027,0.6204039721647241,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590903821750951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15462.05599475665,1548.0677681600519,0.526819286036046,6.462384164648133
1120.0,-31.259704290054046,4.536899927132535,34.87664660006721,23.749589267559372,4.626366138509552,-27.65505467266311,-41.21877027265725,1.021716521118609,10.62283765355852,-5.476213702727339,39.95616676988979,42083.02751337784,25783.767596889174,67866.79511026702,77800.96241994253,103584.7300168317,103584.7300168317,2363.5480361450027,131726.97189575617,92466.1267300901,56748.191823525514,39686.59434062731,28142.241878924466,21035.039498237224,1547.9598826977972,101221.1819806867,348120.81206402206,1471018.3184053686,4.225597170372098,1552644.1339581546,4.460072710828364,0.7474542926869739,0.09364629736037089,4.04786704071484,1.2691254781046886,0.5,49.53814192213652,4.04786704071484,1.2870220677760575,1.2872854179704647,3.1451419070921247,19416.69697399368,1979.9520706860835,0.0002046091449654978,6.864687777041654e-05,0.00013596226719508127,0.0005503571801598339,0.09364629740543702,0.09364629736037076,0.5268621677255134,16.099051356285884,28142.241878924466,21035.039498237224,0.7474542924481272,1.0005596276278776,0.6204297443223321,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459085120001896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15461.872192128925,1547.9598826977972,0.5268621677255134,6.46213658922827
1121.0,-31.258824347583396,4.536625956947064,34.87664978988245,23.749000683333747,4.626245424883755,-27.654293006378982,-41.21770915864033,1.0217140836375762,10.631331806678872,-5.476141585677476,39.95597351235579,42081.867589076304,25782.876422258192,67864.7440113345,77798.05159571361,103580.9280179718,103580.9280179718,2365.3678423972888,131721.23079479247,92462.54484848595,56746.36084167868,39684.64889645252,28140.30277682067,21033.59009410914,1547.8522358413088,101215.56017557452,348121.79453016346,1470934.490398736,4.225344444130415,1552635.8089234885,4.460036209508159,0.7474542921917183,0.0936410206266928,4.047814491472152,1.2691179875889795,0.5,49.53814192213652,4.047814491472152,1.287022040048234,1.2872854146077701,3.1451011447484234,19416.19688520594,1979.9010758216048,0.00020462807978808515,6.865520791838558e-05,0.00013597287186969958,0.0005503929612012561,0.09364685896067063,0.09364102062698415,0.5269051233006278,16.107473392356326,28140.30277682067,21033.59009410914,0.7474542924481272,1.0005866917274486,0.6204481765323381,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590798347726193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15461.688716051998,1547.8522358413088,0.5269051233006278,6.461888385054687
1122.0,-31.257943905163565,4.536344496074817,34.87665158795863,23.747479821927868,4.625032178601786,-27.653677432343905,-41.21683209724722,1.0207657057821329,10.664175037748294,-5.476772127097808,39.95570388219377,42081.626074709646,25783.775304669507,67865.40137937915,77796.07193097085,103579.84723564037,103579.84723564037,2372.71693814428,131718.17750026064,92459.35035032127,56744.90449406018,39682.71761806787,28138.33026462028,21032.115738329667,1547.7643507240289,101207.13029749609,348113.2046019494,1470670.2291287798,4.224689582833895,1552624.1940099301,4.46011289857643,0.7474542924380411,0.09363304677785042,4.047776460197141,1.2691115680104126,0.5,49.53814192213652,4.047776460197141,1.287026452761254,1.2872898526106156,3.145060811697249,19415.708493434307,1979.851273720823,0.00020464702698510008,6.86620938890932e-05,0.0001359849330960069,0.0005504366111274998,0.09363304678010173,0.09363304677785024,0.5269473980651451,16.140947164846125,28138.33026462028,21032.115738329667,0.7474542924481272,1.0006539783455974,0.620480328577337,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590745102046567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15461.50715048438,1547.7643507240289,0.5269473980651451,6.461669460488674
1123.0,-31.257059229185785,4.536067703737563,34.87665254767415,23.7465912004933,4.62455773511451,-27.652968103915043,-41.21583157740531,1.020466609843781,10.68452256732752,-5.476831356639301,39.95540515124465,42080.779352472025,25783.215080470425,67863.99443294245,77793.45518576298,103576.67026623341,103576.67026623341,2377.2106290104857,131712.5279232639,92455.8446234805,56743.168790189426,39680.75092587897,28135.857657030498,21030.267580924785,1547.6324946902173,101199.45963722293,348112.3977205906,1470490.6134739597,4.224183404850281,1552611.325592509,4.460086270293364,0.7474542925713803,0.09362581709326989,4.047727837449268,1.2691043247608471,0.5,49.53814192213652,4.047727837449268,1.2870278174067558,1.2872912420416005,3.1450196978687472,19415.205538987375,1979.7999866404302,0.00020466606691730733,6.866994993481474e-05,0.00013599611698249258,0.0005504752684950424,0.09362581708276387,0.09362581709326984,0.5269906536012182,16.16135392396683,28135.857657030498,21030.267580924785,0.7474542924481272,1.000698735177461,0.6205084599744619,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590691826488216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,56.0,15461.322050041184,1547.6324946902173,0.5269906536012182,6.461411600635979
1124.0,-31.256170989843493,4.53579130001723,34.876655363945325,23.74554182114082,4.623905813924203,-27.652270871482006,-41.21485169799996,1.0200056955627146,10.705419234578528,-5.47708965005657,39.95516498946958,42080.06663449828,25783.168446440035,67863.23508093832,77790.96694424754,103574.13539068757,103574.13539068757,2381.841631401461,131707.9624132847,92452.41511778801,56741.514808038744,39678.77812194363,28133.82702259713,21028.749772711042,1547.530085336307,101192.29375928611,348108.87901824014,1470313.957244399,4.2237186290423745,1552600.9802147804,4.460101634274682,0.7474542925077602,0.09361906055469717,4.047682363046493,1.2690973139414563,0.5,49.53814192213652,4.047682363046493,1.2870299415128612,1.287293391189522,3.1449791745237694,19414.70347761504,1979.7487906283022,0.00020468518518256204,6.867764471835872e-05,0.00013600754046420334,0.0005505153227782882,0.09361906057858399,0.09361906055469786,0.52703392333824,16.18250888463507,28133.82702259713,21028.749772711042,0.7474542924481272,1.0007466154159637,0.6205345826901318,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590638295133531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,39.0,15461.139585520272,1547.530085336307,0.52703392333824,6.461138360581543
1125.0,-31.255279037110483,4.53551649861921,34.876658404425996,23.7445616274141,4.62331357308311,-27.651565001381066,-41.213862982671685,1.0195995373536602,10.726112322576796,-5.477289780123477,39.95491295076282,42079.32401195013,25782.97616776242,67862.30017971255,77788.50076937085,103571.47693713327,103571.47693713327,2386.423074910388,131703.17014883723,92449.02456241366,56739.84780499271,39676.86306380106,28131.693211703976,21027.154836108126,1547.4204320029003,101185.05386222288,348106.1526879097,1470137.1549970303,4.223243811249334,1552590.123274005,4.460105376723866,0.7474542921348203,0.09361223600040247,4.04763601378586,1.26909027564805,0.5,49.53814192213652,4.04763601378586,1.2870318084163697,1.287295283187279,3.144938600053934,19414.213780688275,1979.6988554387356,0.0002047043850303495,6.868540969679865e-05,0.00013601897533355086,0.0005505553031183311,0.09361223590755707,0.09361223600040222,0.5270772634314205,16.203402102700295,28131.693211703976,21027.154836108126,0.7474542924481272,1.0007925829299351,0.6205606832415446,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590584548540613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15460.956871503862,1547.4204320029003,0.5270772634314205,6.4608937379980915
1126.0,-31.25438346253716,4.5352428751736085,34.87666205420991,23.743558208830677,4.622702075571377,-27.650857517334472,-41.21287395302204,1.0191761303687232,10.746902987851968,-5.47750850869909,39.95466518787327,42078.599643330774,25782.8348134722,67861.43445680298,77786.02526446558,103568.86007793779,103568.86007793779,2391.026406610952,131698.45155206544,92445.61782414149,56738.192203006794,39674.917356816324,28129.591474127636,21025.583888408746,1547.3130342743862,101177.83367132684,348103.1730131336,1469960.2341220626,4.222771718506003,1552579.4505763212,4.46011289451172,0.7474542923151641,0.09360542975728568,4.047590022375421,1.2690832873573528,0.5,49.53814192213652,4.047590022375421,1.287033756131688,1.2872972561159577,3.144898106278788,19413.718957732905,1979.6483975397211,0.00020472366451059377,6.869317795616871e-05,0.00013603048655442504,0.0005505956401165646,0.09360542976826929,0.09360542975728572,0.5271206580337839,16.224411496551056,28129.591474127636,21025.583888408746,0.7474542924481272,1.0008395551688303,0.6205870430865411,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590530577636156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15460.7744989918,1547.3130342743862,0.5271206580337839,6.460642476841274
1127.0,-31.25348425510867,4.534970498065996,34.87666615845844,23.742554301302903,4.622093343670907,-27.650146474126817,-41.21188059272242,1.0187555626890055,10.767719030729381,-5.477722804036314,39.95441581688109,42077.8730732191,25782.68525291345,67860.55832613255,77783.5367564506,103566.22200936405,103566.22200936405,2395.633946910224,131693.69734437187,92442.19784738087,56736.53416414937,39672.959648034994,28127.47533500781,21024.00218161594,1547.2047303907104,101170.58806245383,348100.2537504746,1469782.979809381,4.222297927030389,1552568.7086635863,4.460119439546572,0.7474542926875916,0.09359859975105117,4.0475440433695224,1.2690762996161356,0.5,49.53814192213652,4.0475440433695224,1.2870356903591518,1.2872992156569218,3.1448576552216987,19413.221283902436,1979.5976489323507,0.00020474302388088622,6.870098104823197e-05,0.00013604204283265426,0.0005506361601151312,0.09359859984167329,0.09359859975105124,0.5271641172203035,16.2454418347657,28127.47533500781,21024.00218161594,0.7474542924481272,1.0008867692825982,0.6206136152923352,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459047638796449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15460.592297604438,1547.2047303907104,0.5271641172203035,6.460392665362813
1128.0,-31.252581475019355,4.534699467834665,34.87667080089432,23.741569637227826,4.621495071227541,-27.64943121718204,-41.210886638704665,1.0183448133901936,10.78849784090005,-5.4779310672176385,39.95416814603977,42077.15853734708,25782.523627759678,67859.68216510676,77781.08297894994,103563.60660670963,103563.60660670963,2400.2326951248397,131688.96902122366,92438.81498387264,56734.890542269655,39671.02715733665,28125.362414514042,21022.422854461114,1547.0964018577295,101163.37391158479,348097.4166799648,1469606.0552449485,4.221824078045603,1552558.0400422043,4.460125142122504,0.74745429213074,0.09359180016349973,4.0474979968108356,1.2690692887967456,0.5,49.53814192213652,4.0474979968108356,1.287037578339169,1.2873011290422292,3.1448172648026684,19412.731716779632,1979.5477269791043,0.0002047624618656905,6.870878962462542e-05,0.00013605367224106508,0.0005506769658544689,0.09359180005967367,0.09359180016349977,0.5272076433510352,16.26642890811769,28125.362414514042,21022.422854461114,0.7474542924481272,1.0009335687881875,0.6206401078740876,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590421978863815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15460.410348390127,1547.0964018577295,0.5272076433510352,6.460141357135838
1129.0,-31.251675043926255,4.534429631221295,34.87667594640114,23.740570584218972,4.620888329928553,-27.648713391218724,-41.2098846520297,1.0179266772209952,10.809348208295432,-5.47814527891634,39.95392074704955,42076.42834081102,25782.38039360441,67858.80873441543,77778.60798294526,103560.98837654968,103560.98837654968,2404.8464363744715,131684.2400014131,92435.40711601214,56733.22747387768,39669.0884912605,28123.25162486342,21020.845138827066,1546.988358753601,101156.1419401752,348094.49859456514,1469428.7405604708,4.221350083076014,1552547.3831863445,4.460131916634045,0.7474542922427503,0.09358498365971452,4.047452114887421,1.2690622620424254,0.5,49.53814192213652,4.047452114887421,1.2870395008352193,1.2873030770540947,3.1447769180828113,19412.236097769306,1979.4971879050754,0.00020478198017238452,6.871666213699818e-05,0.00013606531803538632,0.0005507178592451539,0.09358498360987302,0.09358498365971454,0.5272512344326271,16.287493487211748,28123.25162486342,21020.845138827066,0.7474542924481272,1.0009804738732673,0.6206664096376788,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590367353981033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15460.228576709182,1546.988358753601,0.5272512344326271,6.459890211009734
1130.0,-31.25076502443218,4.534161105120894,34.87668159193741,23.739585710596316,4.620290871002739,-27.647991425196416,-41.208882036712,1.0175172717670105,10.830178382378165,-5.478352732567694,39.95367369284169,42075.71068545959,25782.22313204811,67857.9338175077,77776.15262053216,103558.37575258026,103558.37575258026,2409.454803865403,131679.5117302037,92432.02103813189,56731.57910305956,39667.157705635924,28121.135977623435,21019.26379514438,1546.8798420638477,101148.92094871486,348091.67258854694,1469251.527800214,4.22087525643541,1552536.7412373559,4.460137554260005,0.7474542924535423,0.09357817811962316,4.047406203361283,1.2690552759496496,0.5,49.53814192213652,4.047406203361283,1.287041382188587,1.2873049840166004,3.1447366490102695,19411.745185636108,1979.4471287989384,0.0002048015774736069,6.872454042359543e-05,0.00013607703705001146,0.0005507590438912396,0.09357817811395948,0.0935781781196228,0.5272948961683044,16.30853111494588,28121.135977623435,21019.26379514438,0.7474542924481272,1.001027317999384,0.6206928718704479,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590312508580525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15460.04713267916,1546.8798420638477,0.5272948961683044,6.459638513589763
1131.0,-31.249851493049405,4.53389380380071,34.87668774852614,23.738596052303933,4.619690197946349,-27.6472665430631,-41.20787900229914,1.0171052479600564,10.851050521378909,-5.47856295675156,39.95342741881275,42075.00728872218,25782.076158422096,67857.08344714428,77773.69269623078,103555.76885465288,103555.76885465288,2414.071729387113,131674.79227733967,92428.6283392135,56729.94293170489,39665.20600834289,28119.02342268679,21017.68476329648,1546.7715639003713,101141.69712526577,348088.80885974533,1469074.1292609205,4.220400345742949,1552526.1329497276,4.460143772031705,0.7474542926814144,0.09357137004787511,4.047360387123069,1.2690482854610314,0.5,49.53814192213652,4.047360387123069,1.2870432756790577,1.287306903218349,3.144696424436574,19411.25241485508,1979.3968801634687,0.0002048212521420343,6.873242283923706e-05,0.00013608882930279725,0.0005508005368500947,0.09357137008020075,0.09357137004787504,0.5273386268352536,16.329613478130454,28119.02342268679,21017.68476329648,0.7474542924481272,1.0010747930119754,0.6207197107925144,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590257446454937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15459.865868324545,1546.7715639003713,0.5273386268352536,6.459386302299281
1132.0,-31.248932851206956,4.533633240435136,34.87669628723078,23.738022345956438,4.619539924312583,-27.646500749272025,-41.20681694531811,1.0171078223628174,10.86149353512775,-5.478509518348697,39.95323525257563,42074.01763718101,25781.26760386837,67855.28524104938,77770.97611208404,103552.24371595241,103552.24371595241,2416.329161852482,131669.3029026017,92425.10267293116,56728.144197967886,39663.28719440363,28117.059186649272,21016.216572103844,1546.6630236887706,101135.91455409993,348089.53680988867,1468975.7562595706,4.220108911408794,1552517.8554007167,4.460110664712781,0.7474542921644843,0.09356594341661664,4.047308505285065,1.2690408911043782,0.5,49.53814192213652,4.047308505285065,1.2870432226614756,1.2873068756572994,3.1446562431024176,19410.760798047482,1979.346749200541,0.0002048410386308067,6.874076999924772e-05,0.000136100268631559,0.0005508397748040908,0.0935708695539429,0.09356594341667769,0.5273824293862561,16.340003053476437,28117.059186649272,21016.216572103844,0.7474542924481272,1.0011056134115217,0.6207406701737104,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590202172238418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15459.684779524236,1546.6630236887706,0.5273824293862561,6.4591337970037355
1133.0,-31.24801261189461,4.533365990238984,34.87670354956251,23.736546642053895,4.6184004086767265,-27.645813674524447,-41.20587230483068,1.0162014713065755,10.8928685355624,-5.4790883878340955,39.95297221012375,42073.666695527005,25782.07002353818,67855.73671906519,77768.87997671835,103550.95000025653,103550.95000025653,2423.328543955664,131666.01793926037,92421.92076397085,56726.707482779624,39661.34809021247,28115.067939003842,21014.728217974527,1546.572466059934,101127.62145630087,348081.65138104296,1468723.1028843229,4.219478668459086,1552506.524917132,4.460179152671314,0.7474542926080195,0.09355810407001978,4.04727043449543,1.2690345138357957,0.5,49.53814192213652,4.04727043449543,1.2870474364199647,1.2873111157930195,3.144616367640083,19410.275127604382,1979.2972245980413,0.00020486086129357643,6.874819512062837e-05,0.00013611266617294805,0.0005508847695621189,0.09355810407964626,0.0935581040700199,0.5274256548036146,16.37195692339651,28115.067939003842,21014.728217974527,0.7474542924481272,1.0011703287735763,0.6207714889702983,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590146589213377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15459.505048184787,1546.572466059934,0.5274256548036146,6.458907811808997
1134.0,-31.247088443107014,4.533103058701445,34.876710116972625,23.735677333921217,4.61793328775227,-27.645067388958662,-41.204843286517985,1.0159122336039121,10.913462087380992,-5.479150061494512,39.952684091275096,42072.8808436612,25781.55178450459,67854.43262816578,77766.32827352034,103547.88005802492,103547.88005802492,2427.8691032350907,131660.50387035994,92418.47295236967,56725.02552251032,39659.38603317706,28112.623812335023,21012.901345637245,1546.4420855253168,101120.01095478983,348080.8112633872,1468542.74508983,4.218970703267543,1552494.114346153,4.460154263348362,0.7474542926305363,0.09355093454721243,4.047222633407726,1.2690273815812545,0.5,49.53814192213652,4.047222633407726,1.2870487530344172,1.2873124583025073,3.1445760107111487,19409.780267850256,1979.2467629465982,0.00020488077037962032,6.875628431792117e-05,0.00013612448606169914,0.0005509261009499033,0.09355093456653689,0.09355093454721194,0.527469733674312,16.392612148875514,28112.623812335023,21012.901345637245,0.7474542924481272,1.0012161773399015,0.6208002527823409,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590090909939994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15459.323125955547,1546.4420855253168,0.527469733674312,6.458645657833398
1135.0,-31.24616090245495,4.532840599906061,34.87671843252392,23.734670283179753,4.617308646386154,-27.64433176175858,-41.20383096216244,1.0154795056897683,10.934532444419574,-5.47939048958757,39.95244985017094,42072.20643012332,25781.495055446103,67853.70148556941,77763.90818895253,103545.40324439862,103545.40324439862,2432.5296032534097,131655.98660182476,92415.1093170956,56723.40755826639,39657.44639869912,28110.583357426134,21011.376197981877,1546.3384969745057,101112.87364114521,348077.53617079393,1468365.2586541388,4.218500495055345,1552484.0245865218,4.460167242234076,0.7474542925994163,0.0935442088512401,4.047177486813621,1.2690205026371406,0.5,49.53814192213652,4.047177486813621,1.2870507431021196,1.2873144744990985,3.1445360709391252,19409.290345053934,1979.1968047247465,0.00020490075389777198,6.876424314164527e-05,0.0001361365107561267,0.0005509686214655564,0.09354420892892822,0.09354420885124015,0.5275138311591647,16.413922934007132,28110.583357426134,21011.376197981877,0.7474542924481272,1.0012641909430224,0.6208267612549352,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4590034993323469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15459.143062785864,1546.3384969745057,0.5275138311591647,6.458370165329281
1136.0,-31.24522867923939,4.532584829672438,34.87672878537559,23.73410230446609,4.617155706165763,-27.643552468611496,-41.20275926599277,1.0154794955340531,10.945500898643672,-5.4793345598556,39.95225581580369,42071.23847078,25780.6924280347,67851.9308988147,77761.23176378773,103541.92419182243,103541.92419182243,2434.90346010917,131650.5174421302,92411.62465620127,56721.631363178145,39655.548103359026,28108.59325030778,21009.88867713097,1546.2284687968356,101107.02073171326,348078.2980390488,1468262.7345239287,4.218196718369421,1552475.6667394182,4.460133468491205,0.747454292359541,0.09353871663755936,4.047125910142486,1.2690131505904718,0.5,49.53814192213652,4.047125910142486,1.2870507015971504,1.287314458838944,3.1444960988096686,19408.805829568468,1979.1473978951497,0.00020492084011011132,6.877266967092657e-05,0.00013614817043918474,0.0005510087882029199,0.09354341576623527,0.09353871663755783,0.5275579970761107,16.424835458499274,28108.59325030778,21009.88867713097,0.7474542924481272,1.0012955162331314,0.6208481009330087,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589978873106777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15458.962834457765,1546.2284687968356,0.5275579970761107,6.45812096102768
