time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1137.0,-31.24429455686218,4.532322615689354,34.87673799294541,23.732653457578294,4.616042952946126,-27.64285159710878,-41.20180114461107,1.014599993192696,10.976522804290482,-5.479897065075706,39.95199626835984,42070.89008795089,25781.46567797003,67852.35576592092,77759.13356400328,103540.59924197331,103540.59924197331,2441.817565524514,131647.1995294741,92408.43994958939,56720.196473536795,39653.60386228066,28106.600287500794,21008.399036446397,1546.137274678279,101098.7816764488,348070.6357184881,1468012.9936567047,4.217572075927719,1552464.4870315825,4.460199533427985,0.747454292641326,0.0935309304169307,4.047087711739856,1.2690067441994324,0.5,49.53814192213652,4.047087711739856,1.2870547887315371,1.2873185727193275,3.144456434312701,19408.320143223016,1979.0978716710617,0.00020494096906322742,6.878020399329504e-05,0.0001361607650699324,0.0005510545591356208,0.093530930411445,0.09353093041693077,0.5276016011181094,16.456419869366187,28106.600287500794,21008.399036446397,0.7474542924481272,1.0013599666248905,0.6208790338788639,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458992246999237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15458.783972181976,1546.137274678279,0.5276016011181094,6.457891321110174
1138.0,-31.24335654293474,4.532064541418378,34.87674652385566,23.731784149445616,4.615574376783549,-27.642092753981988,-41.20075885495169,1.0143105878307976,10.99724360970174,-5.479962220724239,39.95171159941653,42070.11178774823,25780.96891251724,67851.08070026548,77756.59374192538,103537.56265444262,103537.56265444262,2446.3834625924937,131641.72788932046,92404.99992329339,56718.51796911613,39651.64661575251,28104.16523487783,21006.57894561076,1546.0074407612594,101091.17919185013,348069.7481913444,1467832.0951393584,4.217063110961448,1552452.2253139985,4.460175678526848,0.7474542926306588,0.09352376952664752,4.047040204752368,1.2689996613981203,0.5,49.53814192213652,4.047040204752368,1.2870561055164034,1.2873199157928066,3.1444163058677077,19407.825462807672,1979.0474283070848,0.00020496118370724606,6.878840105171193e-05,0.00013617278265553413,0.0005510967261999525,0.09352376955841356,0.09352376952664744,0.5276460170296067,16.477205830425987,28104.16523487783,21006.57894561076,0.7474542924481272,1.0014060616651628,0.6209077957842646,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589865952391243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15458.602998097325,1546.0074407612594,0.5276460170296067,6.45762820368925
1139.0,-31.242415178620426,4.531807039219541,34.87675678160037,23.730800847429805,4.614964432234586,-27.641343140520256,-41.19973297985268,1.0138923941343851,11.018362349139466,-5.480193063250508,39.9514797012976,42069.441693801906,25780.900263860374,67850.34195766228,77754.21205242431,103535.11231628468,103535.11231628468,2451.0514950979705,131637.23242630393,92401.67569781763,56716.90533919488,39649.744842914166,28102.120110019263,21005.050295137764,1545.903269798486,101084.06082118671,348066.60375059553,1467654.3796166172,4.216590628925301,1552442.2366801554,4.460187274365874,0.7474542921638436,0.09351706333241169,4.046995134362853,1.2689927714644003,0.5,49.53814192213652,4.046995134362853,1.2870580267453648,1.2873218635296517,3.144376593957191,19407.34340801482,1978.9982723983035,0.00020498147240127198,6.879646990055065e-05,0.00013618500250072135,0.0005511400424936122,0.09351706329683039,0.0935170633324117,0.5276904483870216,16.498555412389976,28102.120110019263,21005.050295137764,0.7474542924481272,1.0014534951148175,0.6209340764719488,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458980919976099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15458.423881093171,1545.903269798486,0.5276904483870216,6.457351734771527
1140.0,-31.241470414916275,4.531550887255493,34.87676727363367,23.729843808710598,4.614386920209492,-27.64058759377917,-41.19870245978234,1.0135040990723903,11.039414109405413,-5.480386291651593,39.95123654394697,42068.76181883539,25780.738235685745,67849.50005452114,77751.79613063463,103532.53436632037,103532.53436632037,2455.7004842050956,131632.5217019938,92398.32582383245,56715.29151203334,39647.815901999005,28099.98733567343,21003.456151007795,1545.7933085570241,101076.83388211527,348063.97169094224,1467475.8617484078,4.216109626685031,1552431.7631254075,4.460190911410573,0.7474542924203932,0.09351025547735588,4.046949582614384,1.2689858908718454,0.5,49.53814192213652,4.046949582614384,1.2870598074657023,1.287323670825842,3.144336851434332,19406.85826372974,1978.9488014489905,0.00020500183622150107,6.880457616495474e-05,0.00013619726005654635,0.000551183444739063,0.09351025545745761,0.09351025547735575,0.5277349401514797,16.51980040105701,28099.98733567343,21003.456151007795,0.7474542924481272,1.0015011087000405,0.6209612682384699,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458975224484849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15458.244606776992,1545.7933085570241,0.5277349401514797,6.457101007104558
1141.0,-31.24052232351117,4.53129590397055,34.87677832486008,23.72888243934142,4.613803538552428,-27.63982951481098,-41.19767152061684,1.0131107298522914,11.060502541467997,-5.4805868122209676,39.950996324399945,42068.0962770957,25780.597994193162,67848.69427128886,77749.38937290001,103529.98736709317,103529.98736709317,2460.357432320874,131627.85999854803,92394.98246158901,56713.68936578503,39645.881217559974,28097.872631454866,21001.875505534124,1545.6845162805114,101069.6299347723,348061.24031757994,1467297.4158423513,4.2156300267836535,1552421.41616358,4.460196184864224,0.7474542923944729,0.09350346947207654,4.046904186705165,1.2689790042350069,0.5,49.53814192213652,4.046904186705165,1.2870616118595144,1.2873255018951673,3.1442971722684656,19406.37372892474,1978.8993926493492,0.00020502227364279006,6.881268660997788e-05,0.00013620958703281218,0.0005512271480324691,0.09350346940843911,0.09350346947207655,0.5277794881293002,16.54108935368896,28097.872631454866,21001.875505534124,0.7474542924481272,1.0015490789380803,0.6209885618511155,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589695084693535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,36.0,15458.065597113586,1545.6845162805114,0.5277794881293002,6.45684397438465
1142.0,-31.23957088729435,4.53104213308795,34.87678986341289,23.727925645094388,4.613223894926731,-27.63906804670415,-41.19663628572596,1.0127210543365224,11.081599185059758,-5.480784082800208,39.950756060715655,42067.4272949814,25780.452505912006,67847.8798008934,77746.98622945002,103527.43873536203,103527.43873536203,2465.015188678619,131623.19181798547,92391.64291946244,56712.0839849938,39643.95437163182,28095.753082623436,21000.29124807327,1545.5753595783515,101062.4235466834,348058.5532300954,1467118.8913139445,4.215149657144204,1552411.0673527652,4.460200885586321,0.7474542926938469,0.09349668151516931,4.046858792526706,1.2689721049601212,0.5,49.53814192213652,4.046858792526706,1.2870633987652589,1.287327315568147,3.144257537281419,19405.889977324878,1978.850063714406,0.0002050427850539664,6.882083173940873e-05,0.00013622195331455767,0.0005512710095061801,0.09349668155964104,0.09349668151516935,0.5278240979082837,16.562383267859957,28095.753082623436,21000.29124807327,0.7474542924481272,1.0015968824003438,0.6210157804916652,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589637723638034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15457.886767655276,1545.5753595783515,0.5278240979082837,6.456587743290027
1143.0,-31.23861616944918,4.530789514406167,34.87680188937765,23.72696396140384,4.61264176541676,-27.63830378577181,-41.19560063173992,1.012329381739386,11.102736196030946,-5.4809830066866,39.95051604862251,42066.77179908049,25780.314241813874,67847.08604089436,77744.57537106171,103524.88961287559,103524.88961287559,2469.6809661857405,131618.5227533527,92388.29408662024,56710.49051463901,39642.00396886803,28093.63314047712,20998.70668215558,1545.4662235877518,101055.20864668985,348055.84363886307,1466940.142105082,4.214668907059508,1552400.7294307244,4.460205906042679,0.747454292478134,0.09348988565181916,4.0468135069879905,1.2689652787661183,0.5,49.53814192213652,4.0468135069879905,1.287065194901169,1.2873291385667662,3.1442179642646124,19405.40374248095,1978.800481559039,0.00020506336911281641,6.882898105846004e-05,0.00013623438805435639,0.0005513151616946128,0.09348988565775773,0.09348988565181925,0.5278687716218327,16.583719202717532,28093.63314047712,20998.70668215558,0.7474542924481272,1.0016453514915538,0.6210434210749713,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458958016065132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15457.708196650623,1545.4662235877518,0.5278687716218327,6.456330822727647
1144.0,-31.23765807590569,4.5305381711075565,34.876814430703746,23.726021486241393,4.6120706234219035,-27.637535457747248,-41.1945567355491,1.01194800526349,11.12383639367141,-5.48117491465294,39.950277243575506,42066.095848823,25780.161195833283,67846.25704465629,77742.19620615529,103522.35740198857,103522.35740198857,2474.337940731464,131613.87051413304,92384.97943293783,56708.87907560567,39640.11150814685,28091.51311214448,20997.122052177147,1545.3568587996676,101048.0194612571,348053.2296289005,1466761.6735823061,4.214187798648469,1552390.4435508258,4.460209851251797,0.7474542922751891,0.09348311477372478,4.046768125904159,1.2689583805901932,0.5,49.53814192213652,4.046768125904159,1.2870669425520307,1.2873309131666102,3.1441784355677096,19404.925134041874,1978.7516770805398,0.00020508402786760416,6.883719613666826e-05,0.00013624683173093588,0.0005513593359041788,0.09348311475666225,0.0934831147737246,0.5279135132282318,16.60501130832438,28091.51311214448,20997.122052177147,0.7474542924481272,1.0016924505355895,0.621070232474841,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458952239956061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15457.52980663687,1545.3568587996676,0.5279135132282318,6.456073361260582
1145.0,-31.23669667650246,4.530287885639146,34.87682744279639,23.725054843258135,4.611485940330193,-27.63676528765258,-41.193512559961505,1.0115545514803361,11.145040421311478,-5.481375903179976,39.95003815245166,42065.43585640362,25780.03425620924,67845.47011261286,77739.77926672036,103519.8135229296,103519.8135229296,2479.016838537209,131609.2074358347,92381.62208568443,56707.27867536793,39638.159344796106,28089.393912905092,20995.538058011487,1545.247806591745,101040.7966843924,348050.49194765394,1466582.5894591897,4.213706411539165,1552380.1454005456,4.460215346094153,0.747454292645507,0.09347631185513847,4.046723025441113,1.268951495052315,0.5,49.53814192213652,4.046723025441113,1.2870687467539843,1.2873327444234497,3.144138986862231,19404.43620162816,1978.7018198496082,0.00020510475983267275,6.884541432083522e-05,0.00013625934551183752,0.0005514038309142891,0.09347631191803242,0.09347631185513619,0.527958320713893,16.62641632449146,28089.393912905092,20995.538058011487,0.7474542924481272,1.001741047022074,0.6210978225707634,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589464434679191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15457.351755449912,1545.247806591745,0.527958320713893,6.455815839969235
1146.0,-31.235731957593373,4.5300388911697596,34.87684095005264,23.72411690829324,4.610918656544208,-27.635990526614574,-41.19246391402555,1.0111772255654026,11.166178518389415,-5.481564734588078,39.94979984533668,42064.769669005334,25779.87933632643,67844.64900533177,77737.40486921085,103517.28420553727,103517.28420553727,2483.680375076641,131604.55343264077,92378.31181102272,56705.676610817354,39636.26133356152,28087.26922710348,20993.949952253275,1545.1380828103722,101033.60383046063,348047.9198749278,1466403.8931611148,4.213224126402111,1552369.8810705296,4.460218815927355,0.7474542926371305,0.09346953812118704,4.046677742613864,1.2689446194050835,0.5,49.53814192213652,4.046677742613864,1.2870704750955078,1.2873344998990082,3.1440995818924193,19403.958020301863,1978.6530589244915,0.0002051255653224194,6.885366860213786e-05,0.00013627189672028154,0.0005514484514017384,0.0934695382054454,0.09346953812118686,0.5280032019476083,16.647743252977477,28087.26922710348,20993.949952253275,0.7474542924481272,1.0017884248453095,0.6211248781739871,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589406270236933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,39.0,15457.173883880154,1545.1380828103722,0.5280032019476083,6.455557511497456
1147.0,-31.234763979279172,4.52979109937899,34.87685499268109,23.723179182875924,4.6103498022987095,-27.635212909444647,-41.19141484899444,1.0107987324642036,11.187342547715161,-5.481756479219987,39.94956340316006,42064.116722022176,25779.735014892365,67843.85173691454,77735.03962058722,103514.77463547958,103514.77463547958,2488.349198834825,131599.9284603864,92375.00941828678,56704.08651972183,39634.358776183275,28085.15382490681,20992.368783062288,1545.0289289381649,101026.42543664476,348045.30813644873,1466225.2077655378,4.21274234557621,1552359.6971175699,4.46022302506942,0.7474542925396258,0.0934627783006755,4.046632557647482,1.2689378509065135,0.5,49.53814192213652,4.046632557647482,1.2870722087717874,1.2873362608034835,3.144060240030399,19403.481014641664,1978.6044178839527,0.00020514644306075458,6.886192709814439e-05,0.00013628451596261017,0.0005514933593975263,0.09346277834691526,0.09346277830067416,0.5280481517124584,16.669099026935157,28085.15382490681,20992.368783062288,0.7474542924481272,1.0018360902352752,0.621152089056014,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589347905412844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,42.0,15456.996276491685,1545.0289289381649,0.5280481517124584,6.455298913065899
1148.0,-31.233792715152948,4.529544439369546,34.876869503097566,23.72223160872238,4.6097764352237105,-27.63443269475324,-41.19036152316255,1.0104164148239938,11.208565553283563,-5.4819503960220315,39.94932642196696,42063.461735158606,25779.59920113331,67843.06093629192,77732.65492925174,103512.25413038506,103512.25413038506,2493.0299347360124,131595.2878915227,92371.68521588617,56702.49202179327,39632.43688232545,28083.03376113763,20990.784133966074,1544.9195858355224,101019.22419564905,348042.6668266621,1466046.1154864754,4.212259746350639,1552349.4899989478,4.460227546676266,0.7474542925990396,0.09345599692559148,4.0465874869042935,1.2689309675665577,0.5,49.53814192213652,4.0465874869042935,1.2870739602568593,1.2873380396142302,3.1440209435180573,19402.998869442272,1978.5552527562697,0.00020516739363726276,6.887022005793053e-05,0.00013629717357933224,0.0005515384371065483,0.0934559969707145,0.09345599692559137,0.5280931722701273,16.69051594930562,28083.03376113763,20990.784133966074,0.7474542924481272,1.001884211859069,0.6211794931860111,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589289343847556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,38.0,15456.818852329292,1544.9195858355224,0.5280931722701273,6.455040590319703
1149.0,-31.23281823667378,4.529298948057873,34.87688448667953,23.721288714464777,4.609206633025105,-27.63364920542401,-41.189307743310906,1.0100376017753614,11.22980148930202,-5.482141423748246,39.949089545600586,42062.81880434742,25779.458957400755,67842.27776174818,77730.27517725824,103509.734134659,103509.734134659,2497.712578797902,131590.64385752243,92368.36631502953,56700.90994211884,39630.507081011885,28080.909722863435,20989.196502009785,1544.8099348047945,101012.0215558611,348040.0648839046,1465866.9221226142,4.211776372963216,1552339.287446059,4.460231576970518,0.7474542922275916,0.09344921459169028,4.046542443210935,1.2689241160964593,0.5,49.53814192213652,4.046542443210935,1.287075695146576,1.2873398019180848,3.1439817086671833,19402.517697423402,1978.5061868653825,0.000205188415530506,6.887851751654302e-05,0.00013630989801396298,0.0005515837877432552,0.09344921453443754,0.09344921459169012,0.5281382674089041,16.71194291305028,28080.909722863435,20989.196502009785,0.7474542924481272,1.0019326276726994,0.621207187647269,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589230583948047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15456.64168893722,1544.8099348047945,0.5281382674089041,6.45478133978417
1150.0,-31.23184060249618,4.529054627279328,34.87689996282082,23.720350569952302,4.60863938121839,-27.6328626017547,-41.18825343959031,1.0096613804769272,11.25105030842758,-5.482331195410122,39.94885353277933,42062.18770274429,25779.318493425337,67841.50619616962,77727.90500969975,103507.22350312509,103507.22350312509,2502.397337195158,131586.0104011645,92365.05692182196,56699.33961486661,39628.574785505945,28078.786898039405,20987.60979091907,1544.7002997464112,101004.82616592993,348037.4800648205,1465687.7063895366,4.211292720877529,1552329.1221375072,4.460235494890931,0.7474542923499492,0.09344243946861308,4.046497419505682,1.2689173574885353,0.5,49.53814192213652,4.046497419505682,1.2870774177288284,1.2873415520022138,3.143942519515349,19402.03841601348,1978.457313762955,0.00020520950749479766,6.888682002535501e-05,0.00013632268746944265,0.0005516294030651793,0.0934424394644636,0.0934424394686133,0.5281834370996923,16.733381503837677,28078.786898039405,20987.60979091907,0.7474542924481272,1.0019812396951937,0.6212350718868211,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589171630042037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,43.0,15456.464710255517,1544.7002997464112,0.5281834370996923,6.454521483672097
1151.0,-31.230859714008144,4.528811483137285,34.876915931832286,23.71941724503415,4.608074783955521,-27.632072786275142,-41.18719110321251,1.0092878562225713,11.27231212517421,-5.482519506006487,39.94861829085319,42061.53732937636,25779.177297045215,67840.71462642157,77725.5438861486,103504.72118319382,103504.72118319382,2507.0842099650763,131581.385830712,92361.75648347544,56697.74992670331,39626.67395196904,28076.6646475182,20986.023509410137,1544.5906406477468,100997.63697322874,348034.91516134003,1465508.4569263838,4.210808723736847,1552318.9900822467,4.460239253187088,0.7474542924836042,0.09343567056236064,4.046452413640804,1.2689105087658392,0.5,49.53814192213652,4.046452413640804,1.2870791275047586,1.2873432893704204,3.143903375611103,19401.56091946151,1978.4086226653862,0.00020523067167746756,6.889518672651624e-05,0.00013633548495095132,0.0005516750521446665,0.09343567058441338,0.09343567056235696,0.528228681422106,16.754831631180707,28076.6646475182,20986.023509410137,0.7474542924481272,1.002029087926476,0.6212623808435781,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589112485682472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15456.28791776848,1544.5906406477468,0.528228681422106,6.454261403741412
1152.0,-31.22987564014716,4.52856949040815,34.876932385625636,23.718483850266807,4.6075104020204485,-27.631280004034473,-41.18612827789036,1.0089147659077615,11.293602410163714,-5.482707840658368,39.94838353304567,42060.89978474801,25779.039127496282,67839.9389122443,77723.18344836668,103502.22257586295,103502.22257586295,2511.776534481498,131576.76477727396,92358.45620545551,56696.172541836866,39624.75962624294,28074.542201410997,20984.437079508116,1544.4809622647776,100990.44604138145,348032.349945054,1465329.0623652013,4.210324306336873,1552308.8789281864,4.460243075602768,0.7474542925388632,0.09342890026806992,4.0464075030271225,1.268903746311553,0.5,49.53814192213652,4.0464075030271225,1.287080835101788,1.2873450246504183,3.1438643111387132,19401.082989270788,1978.3598873489714,0.00020525190661106773,6.890355821896919e-05,0.00013634834839209854,0.0005517209799591436,0.09342890027740314,0.09342890026806999,0.5282740004420983,16.776310250822064,28074.542201410997,20984.437079508116,0.7474542924481272,1.0020773786552244,0.6212900081573205,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589053144908104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15456.111462990651,1544.4809622647776,0.5282740004420983,6.454001055808489
1153.0,-31.228888434361387,4.528328696413045,34.876949335338956,23.717560024838917,4.606951519141227,-27.63048386452423,-41.18506492869926,1.0085469493041304,11.314890431875824,-5.482892771320017,39.94814963786129,42060.27340650547,25778.895279412634,67839.1686859181,77720.83930331218,103499.73458272482,103499.73458272482,2516.467625943289,131572.1542827519,92355.17308434188,56694.60718753539,39622.850996451656,28072.419700027087,20982.850595760774,1544.3711670767127,100983.26695678153,348029.8311073367,1465149.7223520847,4.209839477525174,1552298.8049773052,4.460246410597364,0.7474542921478382,0.09342214164020533,4.046362572683896,1.2688969404483217,0.5,49.53814192213652,4.046362572683896,1.287082517801139,1.287346735117307,3.1438252922561105,19400.60874713493,1978.3115281094902,0.00020527321116193468,6.891193477924353e-05,0.00013636127638269114,0.0005517671651183259,0.09342214151787734,0.09342214164020551,0.5283193952487711,16.79778320319582,28072.419700027087,20982.850595760774,0.7474542924481272,1.002125672708874,0.6213177519459019,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588993611893994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15455.935195129263,1544.3711670767127,0.5283193952487711,6.453740297829857
1154.0,-31.227898079868293,4.528089062824761,34.87696677997379,23.71663616448643,4.606392389851028,-27.62968486728509,-41.18399738855658,1.0081791772678426,11.336206865077543,-5.483078327697208,39.94791648867351,42059.643660314236,25778.75603059407,67838.3996909083,77718.49728786404,103497.25331845811,103497.25331845811,2521.1642293667974,131567.55215054224,92351.89113879476,56693.037511245086,39620.94847505519,28070.29883208412,20981.265359841873,1544.2614676546864,100976.08908909131,348027.3037614811,1464970.2673689704,4.2093544142530295,1552288.7632059434,4.460249947141496,0.747454292715276,0.09341538441342752,4.046317700476735,1.2688901807414372,0.5,49.53814192213652,4.046317700476735,1.2870842001509673,1.2873484453247723,3.143786319498076,19400.134462681177,1978.2631645547847,0.00020529458571187596,6.892034530124362e-05,0.00013637424041063235,0.0005518135028626113,0.09341538450347821,0.09341538441342753,0.528364864660054,16.81928519277477,28070.29883208412,20981.265359841873,0.7474542924481272,1.0021738760862435,0.6213453782211257,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588933889878057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15455.759114970118,1544.2614676546864,0.528364864660054,6.453479321453948
1155.0,-31.22690456797969,4.527850481759077,34.87698466947893,23.71569767072799,4.605826048864015,-27.628883612598447,-41.1829256923869,1.0078050934827465,11.35760009905681,-5.4832678591659905,39.94768262327587,42059.012136042984,25778.62972788205,67837.64186392503,77716.12831732389,103494.75804520593,103494.75804520593,2525.8766149311705,131562.9313491706,92348.57922027598,56691.46303899506,39619.01797920102,28068.173303964675,20979.676622008963,1544.1516341252675,100968.88143027476,348024.72228829854,1464790.2883432666,4.208868492767177,1552278.6906366365,4.4602540889343825,0.7474542926185207,0.09340859896226449,4.046273000531319,1.2688833875162526,0.5,49.53814192213652,4.046273000531319,1.2870859119917744,1.2873501851197102,3.1437474086478687,19399.653045389467,1978.214073653028,0.00020531603046817544,6.892878952105105e-05,0.0001363872409471244,0.000551860010661309,0.0934085990299831,0.09340859896226436,0.5284104098319168,16.840867958222816,28068.173303964675,20979.676622008963,0.7474542924481272,1.002222733399144,0.6213732810996897,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588873977849486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15455.583296553363,1544.1516341252675,0.5284104098319168,6.453218070439707
1156.0,-31.225907951186276,4.527613064636282,34.87700302657547,23.71477346112954,4.605268693289457,-27.62807869481112,-41.18185340249909,1.0074394369142856,11.378976750292964,-5.4834510342900895,39.947449223810445,42058.39121705059,25778.49005473541,67836.881271786,77713.78010737959,103492.27016211499,103492.27016211499,2530.584492026901,131558.31395734346,92345.29019006675,56689.90129973774,39617.09876703223,28066.043795228456,20978.084907457614,1544.0413862744233,100961.68567008809,348022.227404647,1464610.3991048192,4.208381775000567,1552268.6381842569,4.4602571788595196,0.7474542924722481,0.09340182533520312,4.046228255950273,1.2688765931921084,0.5,49.53814192213652,4.046228255950273,1.2870875841310432,1.2873518852939638,3.1437085601925214,19399.17663965851,1978.165493788247,0.00020533754431753456,6.893723937660471e-05,0.00013640030494092983,0.0005519067679722239,0.09340182537805848,0.09340182533520304,0.5284560348473061,16.862427784583076,28066.043795228456,20978.084907457614,0.7474542924481272,1.0022714475673746,0.6214012769628969,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588813875287185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15455.407739873175,1544.0413862744233,0.5284560348473061,6.452955811694428
1157.0,-31.224908209481633,4.527376789968824,34.87702188199286,23.7138541758992,4.604713213068293,-27.627270749717674,-41.18077688673509,1.0070757533043164,11.400367302174288,-5.483634068320473,39.94721720470718,42057.76643846296,25778.352960094937,67836.1193985579,77711.4448723427,103489.79783243765,103489.79783243765,2535.29485926067,131553.7168458391,92342.01386734388,56688.33543346411,39615.1982598664,28063.91901340145,20976.49672882881,1543.9313739832833,100954.50297317698,348019.7344567478,1464430.5312173665,4.207895088200428,1552258.6452324695,4.460260414989155,0.7474542924247978,0.09339506441096351,4.046183541918053,1.2688698142534123,0.5,49.53814192213652,4.046183541918053,1.2870892468684263,1.2873535761539876,3.1436697585367033,19398.702746448955,1978.1171701293465,0.00020535912771149157,6.894572349659157e-05,0.0001364134042149,0.0005519536710313431,0.09339506437257669,0.09339506441096361,0.5285017367343889,16.884001370494786,28063.91901340145,20976.49672882881,0.7474542924481272,1.002319801611125,0.6214290039961129,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588753585371077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15455.232373782332,1543.9313739832833,0.5285017367343889,6.452693137583413
1158.0,-31.223905398373596,4.527141729985287,34.87704124520031,23.712949349451833,4.604165654351055,-27.626459268869453,-41.179699812177546,1.0067195248468526,11.42173943070162,-5.483812521674688,39.94698651996262,42057.15233947893,25778.207198024433,67835.35953750336,77709.13569543228,103487.34289345672,103487.34289345672,2540.000562943227,131549.13904444754,92338.76540857702,56686.782052623545,39613.3148399483,28061.796150990816,20974.90998866966,1543.8213132662297,100947.3423305135,348017.3039117682,1464250.8528729705,4.207408184634974,1552248.7097990778,4.460263016670616,0.7474542925125294,0.09338832490727367,4.04613879755065,1.268863091361709,0.5,49.53814192213652,4.04613879755065,1.2870908744688854,1.28735523195794,3.143631019231862,19398.2348417715,1978.0694571307736,0.0002053807794713085,6.895421298692564e-05,0.00013642656648438288,0.0005520008236690848,0.09338832499076015,0.0933883249072737,0.5285475153267902,16.9055519523763,28061.796150990816,20974.90998866966,0.7474542924481272,1.0023679096231655,0.6214567175975504,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458869310689535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15455.057271628306,1543.8213132662297,0.5285475153267902,6.452430509155967
1159.0,-31.222899506329053,4.5269077410883085,34.87706108091413,23.7120299943723,4.6036098572797295,-27.62564570710607,-41.17861865144221,1.0063560580567652,11.443187993408856,-5.483996595858245,39.94675589130143,42056.53618253609,25778.078667637372,67834.61485017346,77706.80429140122,103484.88295903859,103484.88295903859,2544.7221761116525,131544.55687073784,92335.49127667643,56685.22316781155,39611.40900984987,28059.673911699254,20973.32371856213,1543.7114477296182,100940.16078292693,348014.7968247324,1464070.7332652658,4.206920931590742,1552238.7768292069,4.460266606453941,0.747454292753469,0.09338156557308414,4.0460942196076735,1.2688563085766509,0.5,49.53814192213652,4.0460942196076735,1.2870925359136696,1.2873569217015834,3.1435923266662944,19397.760735484113,1978.0211117439812,0.00020540249986553754,6.896273565677403e-05,0.00013643976420876352,0.000552048141289712,0.09338156565845705,0.09338156557308415,0.528593368270259,16.927184589267085,28059.673911699254,20973.32371856213,0.7474542924481272,1.0024165702921277,0.6214846041593881,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588632443222371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15454.882360162577,1543.7114477296182,0.528593368270259,6.452167907116917
1160.0,-31.221890590015423,4.526674875812991,34.87708137031082,23.711115249339514,4.603058039934018,-27.624829004017705,-41.17753696683792,1.0059964539363297,11.464651165687144,-5.484177098182387,39.946525026177746,42055.9312979407,25777.9438330381,67833.87513097879,77704.47578580114,103482.41961883925,103482.41961883925,2549.445962634054,131539.96496259753,92332.22061823275,56683.676130372536,39609.493875400236,28057.545343758262,20971.73269545561,1543.6011291483828,100932.9736562052,348012.33840012713,1463890.4667039546,4.206432661076651,1552228.8337232205,4.4602695434853965,0.7474542921881447,0.09337480133128256,4.046049663799481,1.268849640083499,0.5,49.53814192213652,4.046049663799481,1.2870941790890904,1.2873585932589762,3.1435536960185573,19397.28724234151,1977.9728288805568,0.00020542428769001244,6.897126343117821e-05,0.00013645302425883423,0.0005520957129268787,0.09337480130229661,0.09337480133128255,0.5286393000396404,16.94882826386953,28057.545343758262,20971.73269545561,0.7474542924481272,1.00246554177256,0.6215128042137456,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588571593658908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15454.70771061386,1543.6011291483828,0.5286393000396404,6.451904692484381
1161.0,-31.220878628464046,4.526443134016824,34.87710214159177,23.710205288976454,4.602508688479014,-27.624009292407816,-41.17645105635745,1.005639352422775,11.48612875879644,-5.484356483668611,39.946295068909784,42055.322141498415,25777.80901554,67833.13115703841,77702.15731869804,103479.96633423804,103479.96633423804,2554.1722156469914,131535.38463175696,92328.95994948613,56682.1247722864,39607.59464133304,28055.418297518925,20970.14282688956,1543.4908471300953,100925.79411859105,348009.89520025847,1463710.1726670763,4.205944120711856,1552218.929765431,4.460272397921972,0.7474542922335986,0.09336804461880333,4.046005130543845,1.2688428897177801,0.5,49.53814192213652,4.046005130543845,1.287095810379203,1.287360253016092,3.1435151120193723,19396.81572932517,1977.9247479338176,0.00020544614341696518,6.897982550251963e-05,0.00013646631791444555,0.0005521434224282742,0.09336804458920447,0.09336804461880463,0.528685309961131,16.97048524246503,28055.418297518925,20970.14282688956,0.7474542924481272,1.0025141980943149,0.6215407844682355,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588510561637378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15454.53325182329,1543.4908471300953,0.528685309961131,6.451640718328588
1162.0,-31.21987672090159,4.526216672951459,34.87712489056896,23.709653235878818,4.602303982571647,-27.623211246604647,-41.17537216572089,1.005638508259895,11.500321392425406,-5.4843368524152,39.94610856294492,42054.64511957842,25777.175327819146,67831.82044739756,77699.79324621097,103476.96857403012,103476.96857403012,2557.260859306625,131530.37556631427,92325.58776011324,56680.43963342047,39605.720140769736,28053.40699228413,20968.63948318972,1543.380541669335,100919.7077147235,348010.16257394076,1463584.5777052538,4.2055799947919335,1552210.8972333297,4.460245889812301,0.7474542927693945,0.093362336495723,4.04595542227493,1.268835821752437,0.5,49.53814192213652,4.04595542227493,1.2870957695723861,1.2873602400559925,3.143476591193462,19396.345586025,1977.8768066592568,0.000205467784115328,6.898833319806297e-05,0.00013647945091726504,0.0005521897744678137,0.09336565008384375,0.09336233649554262,0.528731397640534,16.984658244840602,28053.40699228413,20968.63948318972,0.7474542924481272,1.00255240233892,0.6215664744961399,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588449345893753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15454.359058535323,1543.380541669335,0.528731397640534,6.451376559330468
1163.0,-31.218858988269464,4.525985160646431,34.87714663089627,23.70831408714878,4.601330744789055,-27.622380668129072,-41.17429596427826,1.004852424648655,11.529244144150198,-5.484803762306307,39.9458638022176,42054.168028139,25777.7814766033,67831.9495047423,77697.57675303576,103475.35822963905,103475.35822963905,2563.66482246136,131526.73073830348,92322.47305951122,56679.064334614566,39603.78747210739,28051.372508664437,20967.11879961007,1543.2839765402782,100911.69340717769,348003.80339979794,1463351.843373645,4.204988075065661,1552200.3558036748,4.460297102041891,0.7474542927670936,0.09335477408147567,4.045917316412026,1.2688295258069413,0.5,49.53814192213652,4.045917316412026,1.2870994145776058,1.2873639141081021,3.1434380830169175,19395.87390534625,1977.8287086157097,0.0002054897687782232,6.899682065454909e-05,0.00013649294812367413,0.0005522391823817015,0.0933547741735048,0.09335477408147581,0.5287771079363622,17.014047906456483,28051.372508664437,20967.11879961007,0.7474542924481272,1.0026130974196308,0.6215958699985508,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588388738823475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15454.184904665584,1543.2839765402782,0.5287771079363622,6.451133607911773
1164.0,-31.217837468029145,4.525760689576845,34.87716914723063,23.707761894352757,4.601171419653789,-27.621518428390253,-41.173154558613874,1.0048523800115179,11.543846602531175,-5.484700098131912,39.945635701762164,42053.31619911168,25776.93652835005,67830.25272746173,77695.02852457392,103471.96505292397,103471.96505292397,2566.8333781223337,131521.04843780896,92319.09820386542,56677.385878389425,39601.90258386221,28049.083384884994,20965.4077729199,1543.1564538611499,100905.13167480164,348005.2152672072,1463219.1714482503,4.204589779853597,1552190.5319523984,4.460250777450526,0.7474542923644227,0.0933486164984256,4.045867651190181,1.2688224452035506,0.5,49.53814192213652,4.045867651190181,1.2870993691317183,1.2873638970589145,3.14339960707116,19395.40297374818,1977.7806869571343,0.0002055118374397227,6.900582339903013e-05,0.00013650601404069257,0.0005522852664001508,0.09335173178735472,0.09334861649843088,0.5288234489179927,17.02854670066307,28049.083384884994,20965.4077729199,0.7474542924481272,1.0026498765117384,0.6216216304451068,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458832717496306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15454.010876378874,1543.1564538611499,0.5288234489179927,6.450860849220939
1165.0,-31.216813805862138,4.5255317688326695,34.87719203609526,23.70654110508042,4.600265977338042,-27.620718508186748,-41.17210923051459,1.0041706796626273,11.57214778917114,-5.485136382352224,39.94540598407404,42052.982128622534,25777.470489301104,67830.45261792364,77692.99702408718,103470.46751338828,103470.46751338828,2573.0992869593174,131517.5650248325,92316.01588473577,56676.00098927111,39600.01655051629,28047.09751144422,20963.923425254725,1543.061452282329,100897.36822642897,347999.27326913894,1462991.6454897192,4.204007760551434,1552180.6384974902,4.460298505557654,0.7474542924343845,0.09334129549060555,4.045828475910686,1.2688161706877876,0.5,49.53814192213652,4.045828475910686,1.2871025238236091,1.287367080867657,3.1433614657919406,19394.94320365687,1977.7338034554991,0.00020553395456614814,6.90140692926122e-05,0.00013651988527353594,0.0005523360393677317,0.09334129544271341,0.0933412954906056,0.5288694106620833,17.05728417152335,28047.09751144422,20963.923425254725,0.7474542924481272,1.0027102199185496,0.6216522716712591,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588265382487255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15453.838342410876,1543.061452282329,0.5288694106620833,6.450595787053671
1166.0,-31.215786827893766,4.525305891071033,34.877214368389545,23.705701552704,4.599800527504726,-27.619877705135625,-41.170997405983485,1.0038914047465934,11.593581942286164,-5.485220451218798,39.945148958283056,42052.31898148274,25777.10533139632,67829.42431287907,77690.60330719163,103467.70863858795,103467.70863858795,2577.8032353569433,131512.45564072148,92312.70088474354,56674.41655903464,39598.093695232106,28044.747002133518,20962.16653515994,1542.9364048068853,100889.90540323101,347998.1282975216,1462808.5462478898,4.203495442358411,1552169.5689968532,4.460281371599284,0.7474542927260223,0.09333427428378903,4.045782869349024,1.2688093302072958,0.5,49.53814192213652,4.045782869349024,1.2871037890597714,1.2873683749274525,3.1433229423591906,19394.465369481713,1977.685077929947,0.00020555614553784926,6.902284073214436e-05,0.00013653330480570492,0.0005523841056785297,0.09333427435118188,0.09333427428378875,0.528915942495055,17.078802393504986,28044.747002133518,20962.16653515994,0.7474542924481272,1.002758364574726,0.6216817411560968,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588203460948856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15453.664061112926,1542.9364048068853,0.528915942495055,6.450329278165372
1167.0,-31.214757007710695,4.525080731501759,34.877238036762016,23.704802349116676,4.599248270154953,-27.619041775679012,-41.16990136737002,1.003533038123291,11.615239832898453,-5.485412141629465,39.94492926827834,42051.75052208302,25777.019148312902,67828.76967039592,77688.35075627881,103465.36990459172,103465.36990459172,2582.56652203908,131508.0356507904,92309.50148815564,56672.90125395998,39596.222482439625,28042.665746198687,20960.610877462568,1542.8288535974427,100882.80338255264,347995.5175908657,1462627.9871871897,4.2030081229574465,1552160.1075086398,4.460287644662988,0.7474542922262616,0.09332759258600197,4.045738865809522,1.2688026891881603,0.5,49.53814192213652,4.045738865809522,1.2871054254892302,1.2873700403388195,3.1432847579457075,19394.004128151366,1977.638044403682,0.00020557840014160785,6.903148864213933e-05,0.00013654691149946852,0.0005524331468596529,0.09332759256677753,0.09332759258600186,0.5289625115896803,17.10065197452792,28042.665746198687,20960.610877462568,0.7474542924481272,1.0028072821232035,0.6217096647114655,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588141339343967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15453.491295047701,1542.8288535974427,0.5289625115896803,6.450048401265109
1168.0,-31.213724226292385,4.52485671017208,34.877262004183564,23.703911108337365,4.598711663287544,-27.618201805568628,-41.16879719132555,1.0031892425637818,11.636894206443628,-5.485583118783833,39.94470221997812,42051.15827595369,25776.882559561476,67828.04083551516,77686.06216667623,103462.9447262377,103462.9447262377,2587.325843122948,131503.47327318857,92306.26956602557,56671.365675303125,39594.33765635827,28040.528546950867,20959.013431951815,1542.7177073634862,100875.61888311476,347993.18899912137,1462446.682720589,4.202515247286295,1552150.3291632137,4.460289391374073,0.7474542926984485,0.09332083343019733,4.04569461464023,1.268795993770473,0.5,49.53814192213652,4.04569461464023,1.2871069933770642,1.287371637279782,3.1432465486224146,19393.53723021898,1977.5904340645359,0.00020560072096845463,6.904020177096897e-05,0.00013656051919748566,0.0005524821570897415,0.093320833452974,0.09332083343019736,0.5290091449415583,17.122477325227464,28040.528546950867,20959.013431951815,0.7474542924481272,1.0028561397848461,0.6217378792404009,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588079046324272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15453.318395937225,1542.7177073634862,0.5290091449415583,6.449785582007967
1169.0,-31.212688544066932,4.524633748702419,34.877286471543734,23.70302000725644,4.598173743777856,-27.6173592601248,-41.16769259618593,1.0028444598357422,11.658573194338999,-5.4857566887187,39.94447685538452,42050.57811285939,25776.755376359382,67827.33348921877,77683.78192486326,103460.53730122265,103460.53730122265,2592.0900810015155,131498.93691133425,92303.04511263238,56669.84130062849,39592.448680004316,28038.399610111614,20957.422140727223,1542.6070679028537,100868.44722022113,347990.8251079959,1462265.384624732,4.202022809569565,1552140.6233764403,4.460291799057481,0.7474542924043801,0.0933140866368762,4.0456504812359775,1.2687893560482189,0.5,49.53814192213652,4.0456504812359775,1.2871085657691093,1.2873732388095365,3.143208419888424,19393.071326756857,1977.542925133135,0.00020562310673161592,6.90489192246196e-05,0.0001365741875069963,0.0005525314274120921,0.09331408656335465,0.09331408663687599,0.5290558427956528,17.144329883057708,28038.399610111614,20957.422140727223,0.7474542924481272,1.0029052600118216,0.6217662379817431,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458801657469461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15453.14584360471,1542.6070679028537,0.5290558427956528,6.4495184529133525
1170.0,-31.211650093784918,4.524411840234301,34.877311398017476,23.702128801401727,4.597636389433819,-27.616514125279892,-41.166591353807576,1.0025004209287829,11.680278610288553,-5.485929525270215,39.94425157651525,42050.02445848778,25776.629016174127,67826.6534746619,77681.49983112083,103458.12884729495,103458.12884729495,2596.85916213796,131494.39685242609,92299.81827645724,56668.34290382405,39590.52819181466,28036.268005131136,20955.828855401905,1542.4962563988613,100861.26968515699,347988.4712175251,1462083.9230526732,4.201529774642261,1552130.9213274023,4.460294089332565,0.7474542921178602,0.0933073345331023,4.045606396774757,1.268782752943225,0.5,49.53814192213652,4.045606396774757,1.2871101345445266,1.287374836801905,3.143170338105051,19392.604677888216,1977.4953401914229,0.00020564555458040174,6.905761123169667e-05,0.00013658794334870506,0.0005525810573338293,0.09330733445646616,0.09330733453310244,0.5291026084523203,17.166208135558747,28036.268005131136,20955.828855401905,0.7474542924481272,1.0029552971448488,0.6217953063461384,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4587953928114574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15452.973483753289,1542.4962563988613,0.5291026084523203,6.449251539659289
1171.0,-31.210608688394917,4.524191063559482,34.87733681456228,23.701252054329984,4.597106983516939,-27.615665588858935,-41.165478237066395,1.0021638839809521,11.701964231411807,-5.486097558179687,39.94402748504805,42049.43348042645,25776.493200978362,67825.92668140482,77679.24283056357,103455.73603154194,103455.73603154194,2601.623239653927,131489.87354809427,92296.61810442226,56666.808754285026,39588.67705570804,28034.137516552346,20954.236420289588,1542.3853480894184,100854.11279188801,347986.1827606592,1461902.6509440383,4.201036487559386,1552121.270461498,4.460295688030317,0.7474542923932461,0.09330060249995391,4.045562239450606,1.2687760756583888,0.5,49.53814192213652,4.045562239450606,1.2871116679662338,1.2873763995185064,3.14313228613878,19392.143970429395,1977.448361104903,0.0002056680685771212,6.906639799042984e-05,0.00013660167058669135,0.0005526305603713891,0.09330060249412978,0.09330060249995403,0.529149444478228,17.188061789591472,28034.137516552346,20954.236420289588,0.7474542924481272,1.0030036033020688,0.6218231782632069,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4587891114618239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15452.801240387038,1542.3853480894184,0.529149444478228,6.44898404349275
1172.0,-31.209564470614016,4.523971309471281,34.877362700165534,23.700365668069594,4.596572095030084,-27.614814912703327,-41.16436857786027,1.001822537119403,11.7237079553841,-5.4862696577458525,39.94380376000118,42048.87100424672,25776.370490584115,67825.24149483084,77676.97260949209,103453.3431000762,103453.3431000762,2606.3992189216515,131485.35173916188,92293.40270396497,56665.301098719596,39586.779561383744,28032.008639085667,20952.64517869273,1542.2746400713024,100846.94388115456,347983.8389318402,1461721.0730700265,4.200542983711191,1552111.6354213238,4.46029804195975,0.7474542922863536,0.09329385913707613,4.045518278196073,1.2687694291444496,0.5,49.53814192213652,4.045518278196073,1.2871132238432306,1.287377984776283,3.143094331760835,19391.67911344882,1977.400958884922,0.0002056906456554735,6.907515848514662e-05,0.00013661548717032687,0.0005526804504322185,0.09329385913611928,0.09329385913707594,0.5291963498927226,17.20997761312998,28032.008639085667,20952.64517869273,0.7474542924481272,1.0030531942357406,0.6218518864843369,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458782812289557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15452.6294200275,1542.2746400713024,0.5291963498927226,6.4487165185509525
1173.0,-31.208517413166913,4.523752618997305,34.877389038185655,23.699483891855948,4.5960407366177884,-27.613961334899738,-41.16325469277797,1.0014846583506134,11.74546530962283,-5.4864387817316995,39.943580040920764,42048.30306915647,25776.242856877187,67824.54592603366,77674.70671324115,103450.94957011833,103450.94957011833,2611.177205957327,131480.82482056983,92290.19185063828,56663.7882065535,39584.89293787198,28029.875250451503,20951.050570300227,1542.1635938862796,100839.772364161,347981.5356396095,1461539.3860558842,4.200048670310892,1552102.0006833102,4.460299877206014,0.7474542923612458,0.09328711366278256,4.045474303529487,1.2687628150498496,0.5,49.53814192213652,4.045474303529487,1.2871147633099809,1.2873795537024881,3.143056407127233,19391.215266057057,1977.3536596143492,0.0002057132864239346,6.908395337572684e-05,0.00013662933304820776,0.0005527304559548966,0.0932871135950567,0.09328711366278258,0.5292433291588059,17.231904091354522,28029.875250451503,20951.050570300227,0.7474542924481272,1.0031025431770453,0.6218804588968164,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458776496158346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15452.457715460463,1542.1635938862796,0.5292433291588059,6.448448555360853
