time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1174.0,-31.20746756945268,4.5235349955229855,34.877415850076794,23.69860690031203,4.595511965605848,-27.613104952485827,-41.16214035367591,1.001149348639012,11.767235262935571,-5.4866066809501355,39.943357185851255,42047.7458169676,25776.11481691829,67823.8606338859,77672.45071593065,103448.56553284894,103448.56553284894,2615.9572284904134,131476.30871397973,92286.9911474034,56662.28624844037,39583.00544329226,28027.743181130776,20949.456955364825,1542.0525708245916,100832.60830435852,347979.2490392725,1461357.6821330613,4.199554100331237,1552092.4031999314,4.46030160558443,0.7474542926976977,0.09328037558611936,4.045430372558095,1.2687562059005724,0.5,49.53814192213652,4.045430372558095,1.2871162905896119,1.2873811105196549,3.143018546292297,19390.75333181164,1977.3065554304112,0.00020573598974656787,6.909275288739378e-05,0.00013664323685917408,0.0005527807005947527,0.0932803756720904,0.09328037558611918,0.5292903827630936,17.253841943885732,28027.743181130776,20949.456955364825,0.7474542924481272,1.003152043333327,0.6219091885898552,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458770162903637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15452.286281058463,1542.0525708245916,0.5292903827630936,6.448179973712091
1175.0,-31.206414847055278,4.523318382686034,34.87744311474071,23.697725019324594,4.594980687870844,-27.612246156522627,-41.16101808669043,1.0008119973381853,11.78905054868892,-5.486776196123357,39.94313449056968,42047.16893090506,25775.99354043418,67823.16247133925,77670.18676438827,103446.18030482245,103446.18030482245,2620.7462793068116,131471.7903906957,92283.78094346727,56660.76310998417,39581.13092609233,28025.610085873242,20947.862552802526,1541.9415337542484,100825.43402551564,347976.94044340035,1461175.714162169,4.199059030464216,1552082.8126427908,4.46030363582452,0.7474542922925211,0.09327362798707814,4.045386531824452,1.2687495418032633,0.5,49.53814192213652,4.045386531824452,1.2871178273245052,1.2873826768772145,3.142980732567026,19390.28895875879,1977.259202557325,0.00020575875764081438,6.910161605023748e-05,0.0001366571415905769,0.000552830960068147,0.09327362797173008,0.09327362798707724,0.5293375111456382,17.275826744812264,28025.610085873242,20947.862552802526,0.7474542924481272,1.0032011816593167,0.6219375213407081,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4587638128488454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,34.0,15452.115041460042,1541.9415337542484,0.5293375111456382,6.447911205026924
1176.0,-31.20535936142255,4.523102872956719,34.877470852501524,23.696857562195532,4.594457882170542,-27.61138403160854,-41.15989910261703,1.0004825523565135,11.810848074276862,-5.486940298894856,39.94291271374727,42046.61743237547,25775.861167517804,67822.47859989328,77667.9466247025,103443.8077922203,103443.8077922203,2625.5307086941466,131467.28395311756,92280.59682150553,56659.26762917838,39579.25465814128,28023.47616089726,20946.26755337919,1541.8302783532642,100818.27708352615,347974.7055694835,1460993.893291481,4.198563487252525,1552073.2616843714,4.460304834928451,0.7474542927192845,0.09326689734376675,4.045342677608755,1.26874297331553,0.5,49.53814192213652,4.045342677608755,1.28711932681505,1.2873842060627574,3.142942999402294,19389.830120558672,1977.2124140821456,0.00020578158762869387,6.911045433302756e-05,0.00013667113329566633,0.0005528815683181139,0.0932668973576966,0.09326689734376684,0.529384716824226,17.297788373171727,28023.47616089726,20946.26755337919,0.7474542924481272,1.0032505755047525,0.6219662567319565,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4587574454354142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15451.944147463786,1541.8302783532642,0.529384716824226,6.44764189763772
1177.0,-31.20429274004638,4.522892783365528,34.87750058645982,23.6963105382398,4.594291138980673,-27.610484415466956,-41.15872912863267,1.000482814383498,11.824166921172377,-5.486897799524926,39.942735174892974,42045.851956927385,25775.210750942915,67821.0627078703,77665.46919882575,103440.67994976867,103440.67994976867,2628.4110388272966,131462.14626022964,92277.26515656665,56657.647914596055,39577.35249107843,28021.46631046095,20944.765280413292,1541.7192456546234,100812.26891094138,347975.28435651463,1460875.4676782498,4.1982161761279695,1552065.6158939004,4.46027544388396,0.7474542926611306,0.09326126774917397,4.045293995850174,1.2687360229389744,0.5,49.53814192213652,4.045293995850174,1.2871192778504545,1.2873841867876228,3.1429052967072266,19389.36340932059,1977.1648227805206,0.00020580466085269326,6.911969647708728e-05,0.000136684964375606,0.0005529308657116339,0.09326525425408744,0.09326126774928467,0.5294319975903801,17.31106472069729,28021.46631046095,20944.765280413292,0.7474542924481272,1.0032876891974014,0.6219909267995952,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458751061362061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15451.773374306635,1541.7192456546234,0.5294319975903801,6.447372433431367
1178.0,-31.203232067016806,4.522677341009744,34.87752932179942,23.69504637261855,4.593328416572858,-27.609652278442013,-41.15765607040373,0.9997486279981278,11.854588381452459,-5.487362691104471,39.942499632845646,42045.579981049785,25775.853082694106,67821.4330637439,77663.5271942903,103439.38027698442,103439.38027698442,2635.136866286557,131458.81175315278,92274.25916746473,56656.31195422465,39575.496903600084,28019.431476168356,20943.244330165653,1541.6224184023577,100804.24341069786,347968.9531692238,1460632.8402467798,4.197595293900967,1552055.4722138168,4.460327446107019,0.7474542924962171,0.09325369938392414,4.0452565029522685,1.2687299220589918,0.5,49.53814192213652,4.0452565029522685,1.2871226773453932,1.2873876165192601,3.1428678665621423,19388.911490557828,1977.1187398915868,0.0002058276077661684,6.912817404552389e-05,0.00013669943372064452,0.0005529842732083298,0.09325369934786626,0.0932536993839243,0.5294788261606352,17.341951072556924,28019.431476168356,20943.244330165653,0.7474542924481272,1.0033509124042987,0.6220227018338593,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4587446099889811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15451.603815943366,1541.6224184023577,0.5294788261606352,6.447124595045588
1179.0,-31.202168296683016,4.52246538493401,34.87755754324708,23.694262594822817,4.592905683573611,-27.608773814031217,-41.15651567755265,0.9995112009217928,11.876226439096456,-5.487412179760322,39.942243851276324,42044.96021934969,25775.434729087905,67820.39494843759,77661.19244826405,103436.62717735195,103436.62717735195,2639.873148633851,131453.65773132807,92271.00795717193,56654.77572825745,39573.591365460525,28017.030553976107,20941.449755166075,1541.4935380430613,100796.7540287181,347968.27920676337,1460448.2541494868,4.197072955841719,1552044.456970157,4.46030442920899,0.7474542926603661,0.09324665761970734,4.045211184925382,1.2687232156516983,0.5,49.53814192213652,4.045211184925382,1.2871237444407106,1.2873887134605821,3.14283005219761,19388.445541698675,1977.071226330977,0.0002058506240560909,6.913718463716391e-05,0.00013671343941892698,0.000553034734267062,0.09324665768613417,0.09324665761970787,0.5295263701653327,17.363638618856783,28017.030553976107,20941.449755166075,0.7474542924481272,1.0033994809113436,0.6220531639650304,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4587381946483071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15451.432498108028,1541.4935380430613,0.5295263701653327,6.446847100779829
1180.0,-31.201101924489507,4.522253939709878,34.877587262524635,23.69338710503655,4.592366196626054,-27.607903119190485,-41.15539152463896,0.9991673913270218,11.898197061176347,-5.487599818307958,39.94203270543363,42044.44011586357,25775.37342689593,67819.8135427595,77658.99833419874,103434.37176109466,103434.37176109466,2644.6949815328408,131449.32907581193,92267.86249312993,56653.30427479465,39571.73135370586,28014.957314717256,20939.900102198597,1541.386163319441,100789.67677956182,347965.7238559602,1460266.3639674461,4.196581053402607,1552035.3640103957,4.460311052512914,0.7474542926109733,0.09324000305828245,4.045167878007348,1.2687166565051307,0.5,49.53814192213652,4.045167878007348,1.287125310880268,1.2873903099245279,3.1427925811208297,19387.992163577146,1977.0249946288639,0.00020587369902204522,6.914606797525402e-05,0.0001367276310467912,0.0005530862211465199,0.09324000309522908,0.0932400030582825,0.5295739490476145,17.385796879484303,28014.957314717256,20939.900102198597,0.7474542924481272,1.0034492720227808,0.6220816693969351,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4587317606283952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15451.262717030608,1541.386163319441,0.5295739490476145,6.446558776248713
1181.0,-31.200032818466656,4.522043616768101,34.87761721463056,23.69252872830259,4.591851025817486,-27.607027812604787,-41.15425912952048,0.9988460199556497,11.92013552633199,-5.4877578407127885,39.94181199661013,42043.893682850736,25775.23875301329,67819.13243586403,77656.76781112507,103432.00656413837,103432.00656413837,2649.5058447885967,131444.81717919078,92264.68695386944,56651.812825595094,39569.86014252705,28012.810615052407,20938.295539348765,1541.2739985519001,100782.50071934977,347963.5718432759,1460083.655040707,4.196081926927495,1552025.8592655337,4.460311322371906,0.7474542925049362,0.09323325583535227,4.045124205623546,1.2687100924132393,0.5,49.53814192213652,4.045124205623546,1.2871267718491226,1.2873918009753524,3.142755083722023,19387.53420766718,1976.9782961222418,0.0002058968355378066,6.915501751258971e-05,0.00013674181802521688,0.000553137638014775,0.09323325583532104,0.09323325583535005,0.5296215988469972,17.407893367044778,28012.810615052407,20938.295539348765,0.7474542924481272,1.0034988507502576,0.6221105678652907,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4587253109262879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15451.092798513258,1541.2739985519001,0.5296215988469972,6.446292183064683
1182.0,-31.198961039236163,4.521834300531367,34.87764767527881,23.691670700814598,4.591333469940819,-27.606150229904337,-41.15312638515604,0.9985226606089919,11.942099852886543,-5.487920242539697,39.941593797810626,42043.358713006106,25775.11794840799,67818.4766614141,77654.55102815141,103429.6689765594,103429.6689765594,2654.322143050871,131440.34678235214,92261.52404385562,56650.33172871042,39567.991461272446,28010.677805792722,20936.701359900202,1541.1626919475168,100775.34683350853,347961.360200748,1459901.029030894,4.195583751565515,1552016.4626571864,4.460312667365674,0.7474542924330951,0.09322652979443206,4.045080667552861,1.2687035607406867,0.5,49.53814192213652,4.045080667552861,1.287128242030296,1.287393301318022,3.142717668266073,19387.078251945008,1976.9318015780118,0.00020592003230986828,6.916397088187235e-05,0.0001367560614279959,0.0005531893002530578,0.0932265297290935,0.09322652979443216,0.5296693164046684,17.430020095426244,28010.677805792722,20936.701359900202,0.7474542924481272,1.0035485663886223,0.6221394882289605,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4587188447442077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15450.923233572525,1541.1626919475168,0.5296693164046684,6.446020195310181
1183.0,-31.197886566472487,4.521625893973369,34.877678550786655,23.69079793514686,4.590808893550972,-27.605270804529123,-41.151989554613806,0.9981931316076023,11.964139755299414,-5.488086256302239,39.94137466124861,42042.82001829524,25775.00878695969,67817.82880525493,77652.30601216195,103427.31479912164,103427.31479912164,2659.153747792763,131435.85388480438,92258.33000660385,56648.84401273712,39566.09554874081,28008.539085682754,20935.102762364386,1541.0511749279926,100768.16105132888,347959.0993810775,1459717.8787489277,4.195084656056876,1552007.0257079008,4.460314526817921,0.7474542923613561,0.0932197735227778,4.045037280816309,1.2686969933519143,0.5,49.53814192213652,4.045037280816309,1.2871297410559506,1.2873948305893332,3.1426803000432524,19386.61502021752,1976.884565087723,0.00020594328979645755,6.917295762675236e-05,0.0001367703321697052,0.0005532410925360876,0.09321977351577002,0.0932197735227777,0.5297171047345719,17.45222601160168,28008.539085682754,20935.102762364386,0.7474542924481272,1.0035988973103154,0.6221686620393205,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4587123624492238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,81.0,15450.753864407438,1541.0511749279926,0.5297171047345719,6.445748856459904
1184.0,-31.19680943521459,4.521418635709573,34.877709912378926,23.68995890663939,4.590303509801964,-27.604387200439582,-41.15085209542883,0.9978812750269227,11.986098225204842,-5.488240001826565,39.94115723503749,42042.28830856045,25774.870991655553,67817.15930021601,77650.11656526114,103424.98755691669,103424.98755691669,2663.9669953586126,131431.38765558472,92255.19709171074,56647.36883500994,39564.253618556446,28006.400098668037,20933.503965037813,1540.93926051541,100761.02056155808,347957.0056438322,1459535.2899509133,4.194585153560292,1551997.6624564365,4.4603144563356105,0.7474542922791921,0.09321306105074632,4.044993715227926,1.2686904990440238,0.5,49.53814192213652,4.044993715227926,1.2871311569886723,1.287396276827865,3.142642995832261,19386.16547974921,1976.8387247173305,0.0002059666072574581,6.918195042194313e-05,0.00013678465683551497,0.0005532930772392666,0.09321306104169681,0.09321306105074645,0.529764969237473,17.47433822703141,28006.400098668037,20933.503965037813,0.7474542924481272,1.0036481160005217,0.6221974480889685,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4587058639188188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15450.584766437663,1540.93926051541,0.529764969237473,6.445476440015698
1185.0,-31.195729708637693,4.521212304006925,34.87774174417099,23.68910073945301,4.589785962219142,-27.60350230147528,-41.14971439177168,0.9975585550567434,12.008147620895215,-5.488403153980533,39.94094061469966,42041.769243657276,25774.759804317706,67816.52904797498,77647.90314762013,103422.66295193785,103422.66295193785,2668.799444274555,131426.93121158722,92252.03574097111,56645.901837008256,39562.371004403176,28004.268259649376,20931.91050910398,1540.8280015009614,100753.86350766329,347954.7838160443,1459352.2691533468,4.194085947457107,1551988.3339515915,4.460316127661266,0.747454292146752,0.0932063327253796,4.0449503721525275,1.268683956931345,0.5,49.53814192213652,4.0449503721525275,1.287132623807335,1.2873977740383484,3.1426057403374443,19385.708887720462,1976.7921652878877,0.0002059899833433004,6.919094623154084e-05,0.00013679903711175958,0.0005533453160753194,0.09320633267033575,0.09320633272537969,0.5298129037982042,17.496550774875743,28004.268259649376,20931.91050910398,0.7474542924481272,1.0036984196142396,0.6222267335120327,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586993493653262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15450.415870617275,1540.8280015009614,0.5298129037982042,6.44520427478524
1186.0,-31.194647350878597,4.5210070323833405,34.8777740202135,23.688256821502023,4.589277903439787,-27.602614136307118,-41.14857242731375,0.9972446888683151,12.030179555281848,-5.488559023861369,39.94072399470039,42041.24300849994,25774.632594830127,67815.87560333007,77645.70762047586,103420.34021530599,103420.34021530599,2673.627062684289,131422.46961825262,92248.89462458357,56644.430012607656,39560.51623552879,28002.12940294663,20930.311818799713,1540.7161409225857,100746.7131526217,347952.6611696275,1459169.3032328174,4.193585697341369,1551979.0055037043,4.460316527790865,0.7474542924081067,0.09319961129982907,4.044906958089512,1.2686774538317698,0.5,49.53814192213652,4.044906958089512,1.2871340489376075,1.2873992296284056,3.14256853155905,19385.256878178316,1976.7460731420329,0.00020601341884840928,6.919997681916241e-05,0.00013681344202924687,0.0005533976436242768,0.09319961136126292,0.0931996112998293,0.5298609152335099,17.51873857914319,28002.12940294663,20930.311818799713,0.7474542924481272,1.0037480765067974,0.6222557244643835,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586928191712414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,47.0,15450.247169303606,1540.7161409225857,0.5298609152335099,6.444931910768272
1187.0,-31.19356234744644,4.520802640920798,34.87780672783991,23.687393555324547,4.588758878366096,-27.601724506554056,-41.14742641160262,0.996921037473703,12.052304532542507,-5.488722398110283,39.94050726595157,42040.713868887826,25774.526975505032,67815.24084439286,77643.48258166532,103418.00955717036,103418.00955717036,2678.474063762027,131418.00098846154,92245.7200355807,56642.9513228032,39558.63190308611,27999.991431291186,20928.7137922933,1540.6045469943983,100739.53549340833,347950.436339139,1458985.8001429564,4.193085128713325,1551969.672415073,4.460318224468054,0.7474542927504102,0.09319286387664347,4.044863771767402,1.26867092655506,0.5,49.53814192213652,4.044863771767402,1.2871355198896335,1.2874007311266367,3.1425313879258283,19384.79673345905,1976.6991514389779,0.00020603691410475266,6.920904053973809e-05,0.00013682787356501455,0.000553450108751098,0.09319286397319468,0.09319286387664347,0.5299090014757298,17.541026930652777,27999.991431291186,20928.7137922933,0.7474542924481272,1.0037984419656605,0.6222849400114308,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586862731200698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,35.0,15450.078743533362,1540.6045469943983,0.5299090014757298,6.444658945198359
1188.0,-31.19247481560922,4.5205993215496365,34.87783988668658,23.686554247420304,4.588254367227865,-27.60083123478634,-41.14628367880357,0.9966107864049899,12.074381664480143,-5.488875755941366,39.94029126469497,42040.2078514084,25774.398324539332,67814.60617594773,77641.29363533856,103415.69195987789,103415.69195987789,2683.3097983079206,131413.5408840126,92242.58566518483,56641.49988125453,39556.76198214477,27997.848924134705,20927.11235770202,1540.492399075532,100732.38216156997,347948.3479223897,1458802.5787495421,4.192583719566704,1551960.3706969784,4.460318262649562,0.7474542924496757,0.0931861402278594,4.044820469231971,1.2686644531274216,0.5,49.53814192213652,4.044820469231971,1.287136927811295,1.2874021696552498,3.1424943079754257,19384.345587604,1976.6531473646965,0.0002060604665908426,6.92180793893304e-05,0.0001368423872015122,0.0005535028888112437,0.09318614020942692,0.09318614022785959,0.5299571684552169,17.563257420421508,27997.848924134705,20927.11235770202,0.7474542924481272,1.0038486680062293,0.6223144103328792,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586797111245828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15449.910589790801,1540.492399075532,0.5299571684552169,6.444385323229368
1189.0,-31.1913846472891,4.520396998143869,34.877873529503134,23.68571514906364,4.587748402132014,-27.59993568898602,-41.145132983196504,0.996299443828918,12.096488418675847,-5.489031665425883,39.940076858640516,42039.68089703603,25774.27880869211,67813.95970572814,77639.11249674982,103413.39130544192,103413.39130544192,2688.15152020166,131409.10529552854,92239.45784990992,56640.02625019611,39554.923999682,27995.713990086613,20925.516584057677,1540.380719600498,100725.23978524026,347946.2247674823,1458619.323111128,4.192082624508605,1551951.137715158,4.4603189436880974,0.747454292162989,0.09317942716576608,4.044777222773083,1.2686579505773259,0.5,49.53814192213652,4.044777222773083,1.2871383407375792,1.287403613266286,3.1424572594545452,19383.895540894653,1976.6072553720846,0.00020608407866521777,6.922718232679383e-05,0.00013685689633842393,0.0005535556570890741,0.09317942707560788,0.09317942716576605,0.5300054113731396,17.585520084101745,27995.713990086613,20925.516584057677,0.7474542924481272,1.0038981381049192,0.6223432101914931,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586731338944106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15449.742560845465,1540.380719600498,0.5300054113731396,6.444111465003
1190.0,-31.19029197645183,4.520195632306556,34.87790760696325,23.684871021565073,4.587240528273851,-27.599037977939386,-41.1439857101999,0.9959865297614332,12.118641321733492,-5.489188406713874,39.93986224677072,42039.180391910515,25774.163900477604,67813.34429238812,77636.92135760807,103411.08525808567,103411.08525808567,2693.002299925327,131404.66077352216,92236.3191431408,56638.57817744313,39553.04551744186,27993.575515436496,20923.918175852712,1540.268869530471,100718.08295816035,347944.0902954382,1458435.7666518362,4.191580795102694,1551941.8959118736,4.460319744457004,0.7474542923005544,0.0931727005848686,4.044734104251015,1.2686515200091524,0.5,49.53814192213652,4.044734104251015,1.2871397609280555,1.2874050642160686,3.1424202926764337,19383.442582608925,1976.5610664813087,0.0002061077474441712,6.923625929086754e-05,0.00013687148815330364,0.000553608776033256,0.09317270051236481,0.09317270058486862,0.5300537318140213,17.60782972844737,27993.575515436496,20923.918175852712,0.7474542924481272,1.0039487283809496,0.6223728107946055,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586665407763189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,36.0,15449.57488293889,1540.268869530471,0.5300537318140213,6.4438378088053305
1191.0,-31.18919676876489,4.519995218355093,34.87794211605592,23.684026789292716,4.586733141416902,-27.598137909104306,-41.1428343161009,0.9956742817563066,12.140825765973773,-5.48934446093641,39.939647676336904,42038.673909225756,25774.04967417562,67812.72358340138,77634.7283594925,103408.77803366812,103408.77803366812,2697.859010991786,131400.21205789348,92233.17797341052,56637.12352314368,39551.171611407604,27991.434024225367,20922.317507246993,1540.1568302490941,100710.91902267633,347941.96518992935,1458252.0083940488,4.191078266739225,1551932.6559345264,4.460320430412527,0.7474542922359618,0.09316596752577017,4.044691014978092,1.2686449905345216,0.5,49.53814192213652,4.044691014978092,1.2871411778756596,1.2874065119963485,3.1423833566210537,19382.988956901467,1976.5148095324569,0.0002061314736889642,6.924536996682957e-05,0.00013688610372213463,0.0005536619938002771,0.09316596746419468,0.09316596752577107,0.5301021319652063,17.630170226910195,27991.434024225367,20922.317507246993,0.7474542924481272,1.0039992230863228,0.6224023120459498,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586599325809082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,74.0,15449.407327792273,1540.1568302490941,0.5301021319652063,6.443563453555908
1192.0,-31.188098996107666,4.519795867071908,34.87797710079972,23.68320187032225,4.5862363366737,-27.597234517100627,-41.14167866120113,0.9953718576666254,12.162978009105814,-5.489494289814379,39.9394346161526,42038.16002788015,25773.92215398219,67812.08218186234,77632.56965332666,103406.49180730885,103406.49180730885,2702.70813605524,131395.78634386865,92230.07397086006,56635.66434541333,39549.34402827414,27989.2945365598,20920.718341238022,1540.0446976951312,100703.78367125361,347939.9248691208,1458068.529069093,4.190575512762877,1551923.4810337068,4.460320216535857,0.7474542923513575,0.09315926215285143,4.04464786326023,1.2686385258985684,0.5,49.53814192213652,4.04464786326023,1.2871425485819485,1.2874079136006247,3.1423464850231535,19382.543431615206,1976.4693785966876,0.00020615525802663234,6.925451547230702e-05,0.0001369007425543253,0.0005537152958510907,0.09315926207333153,0.09315926215285153,0.5301506126295467,17.652472298920202,27989.2945365598,20920.718341238022,0.7474542924481272,1.0040486989794133,0.6224312618846393,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586533091009417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15449.24004696672,1540.0446976951312,0.5301506126295467,6.4432885229954895
1193.0,-31.18699872664018,4.5195973935077385,34.878012521299695,23.682357638049893,4.585728423237029,-27.59632980674291,-41.14052272690458,0.9950595033398181,12.18522375028897,-5.489651859968135,39.93922156013369,42037.65843549454,25773.816827700375,67811.47526319491,77630.38216623697,103404.19899393735,103404.19899393735,2707.576749780652,131391.3556704223,92226.9372459188,56634.213515176576,39547.470811935804,27987.156676484934,20919.120399864776,1539.9328780246638,100696.6222441567,347937.77914027707,1457884.5223939084,4.190072506630955,1551914.3063532538,4.460321354547627,0.7474542927556915,0.0931525319445083,4.044604941754119,1.2686320865387097,0.5,49.53814192213652,4.044604941754119,1.287143965797752,1.28740936179697,3.1423096788146267,19382.089916804704,1976.4231329561783,0.00020617909899815044,6.926366430636517e-05,0.00013691543469178527,0.000553768843756808,0.09315253200980271,0.09315253194450374,0.5301991702668722,17.674875610257118,27987.156676484934,20919.120399864776,0.7474542924481272,1.004099345551608,0.6224608026852917,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586466701667566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15449.073043966331,1539.9328780246638,0.5301991702668722,6.4430137557259854
1194.0,-31.185895978195063,4.519399926351499,34.878048372483654,23.681527689937525,4.585229832774102,-27.595421981208087,-41.13936637351287,0.9947558357871283,12.207454512714548,-5.489802426560649,39.93900860683047,42037.16486362523,25773.69605874878,67810.860922374,77628.21342409089,103401.90948283968,103401.90948283968,2712.4411207024095,131386.92195965556,92223.82162612841,56632.77306566286,39545.60951162838,27985.01247681588,20917.517695200186,1539.8205011368052,100689.46836213727,347935.72879290406,1457700.5603921525,4.189568474181607,1551905.1361369418,4.460321282671882,0.7474542922762409,0.09314580943523136,4.0445619525473075,1.2686256416840478,0.5,49.53814192213652,4.0445619525473075,1.2871453421148464,1.287410769158665,3.1422729199344985,19381.641152223703,1976.3773717042725,0.00020620299623460482,6.927281757580766e-05,0.00013693017865879718,0.0005538225907588764,0.09314580940241012,0.09314580943523136,0.5302478104924864,17.697256939275178,27985.01247681588,20917.517695200186,0.7474542924481272,1.004149805313176,0.6224904143607408,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586400161909607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15448.906239209595,1539.8205011368052,0.5302478104924864,6.4427383987169
1195.0,-31.184789489247958,4.51920751942248,34.8780860934067,23.681007034052186,4.585064419481092,-27.594480777611,-41.138163465633966,0.9947557078389033,12.221871926342885,-5.489759017075539,39.9388369884894,42036.44819873981,25773.088831482397,67809.53703022221,77625.86298255356,103398.95181403596,103398.95181403596,2715.5568315195997,131381.9372971975,92220.62886719558,56631.214083360464,39543.79420426124,27982.985483161527,20916.002613982746,1539.708386370016,100683.39498251636,347936.31992255466,1457574.641988698,4.189199455558798,1551897.7459206781,4.460292464627168,0.7474542924152512,0.09314012232712766,4.044514546882977,1.2686188808782024,0.5,49.53814192213652,4.044514546882977,1.2871452931024756,1.2874107510046466,3.1422362095069047,19381.19732998065,1976.3321144305803,0.00020622697709585374,6.928234054068096e-05,0.00013694463655517279,0.0005538745746649986,0.09314374847660539,0.0931401223271489,0.5302965303906783,17.711630943418413,27982.985483161527,20916.002613982746,0.7474542924481272,1.0041873364035472,0.6225152212696045,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586333472817925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15448.739635560327,1539.708386370016,0.5302965303906783,6.442462501528708
1196.0,-31.18368205118272,4.519010171376668,34.87812294265334,23.679815616365545,4.584163897632795,-27.59360454657636,-41.1370532476343,0.9940863930264392,12.252003343442425,-5.490186630758235,39.938612792804264,42036.22694491306,25773.68176549738,67809.90871041044,77623.96975405273,103397.6515195501,103397.6515195501,2722.1945139013405,131378.58952094262,92217.66216512825,56629.91935598882,39541.93645459936,27980.938001392537,20914.472221117478,1539.6095619315133,100675.45700564876,347930.49691788066,1457335.4526555163,4.188582103509828,1551888.0916627995,4.46033936493092,0.7474542926358159,0.09313264359995413,4.044477339654806,1.2686128997849302,0.5,49.53814192213652,4.044477339654806,1.287148385969164,1.2874138754075257,3.1421997523692653,19380.752136207822,1976.2867172997735,0.00020625098110099762,6.9291130789377e-05,0.00013695985031162062,0.0005539310110278639,0.09313264365473153,0.09313264359995438,0.5303448431701093,17.74218997420064,27980.938001392537,20914.472221117478,0.7474542924481272,1.0042509187698403,0.6225479481373414,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586266558106338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15448.57416348545,1539.6095619315133,0.5303448431701093,6.442206795103977
1197.0,-31.182571803492923,4.5188159877848815,34.878159309435844,23.67906040688979,4.5837556635885095,-27.59268193914661,-41.135875729937084,0.9938657992421827,12.274105765809622,-5.490233344647866,39.938368852853266,42035.6643396489,25773.302031014326,67808.96637066323,77621.71258126086,103395.01461227518,103395.01461227518,2727.0183054771333,131373.56480649597,92214.4830569694,56628.43481535731,39540.053601791216,27978.550194220803,20912.68743294943,1539.4811330348332,100667.99630679804,347929.86079881684,1457148.8763689937,4.188053514646619,1551877.5872339024,4.460317328529738,0.7474542922266615,0.09312563394849928,4.044433043300466,1.268606326901354,0.5,49.53814192213652,4.044433043300466,1.2871493718990499,1.287414892520838,3.142162931201483,19380.296263839242,1976.2402312552445,0.00020627504859036303,6.930045501649378e-05,0.00013697459357386925,0.0005539845723428084,0.09312563386751445,0.09312563394850176,0.5303938217288172,17.764339110457513,27978.550194220803,20912.68743294943,0.7474542924481272,1.0043004825089166,0.6225789926972948,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586199586586999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15448.40702264932,1539.4811330348332,0.5303938217288172,6.441924177241421
1198.0,-31.18145921492614,4.518622352381574,34.87819709102109,23.678236884903185,4.583249055624629,-27.59176568679558,-41.134714242629684,0.9935555274940484,12.296465954910673,-5.490401433403636,39.93816664477774,42035.19684630713,25773.236248396915,67808.43309470404,77619.61148273783,103392.84773113475,103392.84773113475,2731.910472513715,131369.31161786965,92211.43106159134,56627.016425160655,39538.238484922986,27976.463886734913,20911.128024533933,1539.372304931637,100660.93725862104,347927.5718841111,1456965.0947829732,4.187552848695372,1551868.8798843864,4.460321645337404,0.7474542926223418,0.09311900213543732,4.044390512176212,1.268599989744835,0.5,49.53814192213652,4.044390512176212,1.2871507787733778,1.2874163307341462,3.1421264539267213,19379.858637878657,1976.1956058265216,0.00020629916942089486,6.930965344308604e-05,0.00013698951597780883,0.0005540390986882615,0.0931190021386042,0.0931190021354373,0.530442843083366,17.786867388314306,27976.463886734913,20911.128024533933,0.7474542924481272,1.0043506186464275,0.6226080449101283,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.458613244575012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15448.241424060092,1539.372304931637,0.530442843083366,6.441631009634959
1199.0,-31.180344239060734,4.518429703755509,34.8782351105965,23.6774162267335,4.582756877196071,-27.590846018109403,-41.13354845959691,0.9932586562447581,12.318841991885677,-5.4905480962941295,39.93795568068028,42034.719405697055,25773.11783512782,67807.83724082488,77617.45913315738,103390.5769682852,103390.5769682852,2736.80236209117,131364.8903756932,92208.33118966232,56625.59146220201,39536.3774749559,27974.313407408008,20909.520637694703,1539.2594292921094,100653.77460619403,347925.5747414596,1456780.3253996468,4.187045825769396,1551859.7955282398,4.460321138167014,0.7474542925567408,0.09311227279985806,4.044347751940409,1.2685935701662676,0.5,49.53814192213652,4.044347751940409,1.2871521226206553,1.287417705977446,3.1420899525893446,19379.412038346356,1976.150065348142,0.00020632334461583688,6.931888702522858e-05,0.00013700445759060829,0.0005540936700623917,0.0931122727838349,0.09311227279985816,0.5304919364419353,17.809390088179782,27974.313407408008,20909.520637694703,0.7474542924481272,1.0044014711533429,0.6226379682433076,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4586065163946733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15448.075698444285,1539.2594292921094,0.5304919364419353,6.441358146277133
1200.0,-31.1792268591966,4.5182378739958775,34.87827356213877,23.67658121455463,4.582255692367529,-27.589924925667983,-41.13237866023553,0.9929537588388365,12.341294126299204,-5.490701765287909,39.937745368513895,42034.237790490544,25773.01957115575,67807.25736164629,77615.28893895306,103388.3085101088,103388.3085101088,2741.7100896999764,131360.47641848636,92205.21023730624,56624.15908884338,39534.501276069845,27972.167908377563,20907.916978527475,1539.1470214610108,100646.59842040883,347923.48220472777,1456595.190992386,4.186538895742844,1551850.7392850027,4.460321934728887,0.7474542926744562,0.0931055305759746,4.044305194210278,1.268587145092897,0.5,49.53814192213652,4.044305194210278,1.2871535040419253,1.2874191188730244,3.142053516935107,19378.96002851345,1976.1039731726382,0.0002063475745543719,6.932815356225395e-05,0.00013701942099211795,0.0005541483560261074,0.09310553063026704,0.09310553057598225,0.5305411020841747,17.8319958915871,27972.167908377563,20907.916978527475,0.7474542924481272,1.0044527182399947,0.6226679274553016,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4585997738373366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15447.910253040158,1539.1470214610108,0.5305411020841747,6.441080318896962
