time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
28.0,-25.184287313201132,-2.043544712783942,34.90965185201875,22.757710853498452,2.6190649957636465,-22.403265914061517,-36.274722673092015,-0.16195640337593192,38.463164496026934,-7.939289316921601,39.33154816529247,47912.37943720689,11966.900499735286,11966.900499735286,59879.27993694217,81549.29142925136,93516.19192898665,93516.19192898665,7193.241234263391,119503.35924791626,92810.73998994956,59173.827997905224,37374.346657827045,25987.167318929616,0.0,63361.51397675666,19424.21976586671,1510.5087062963992,86322.95069472326,315813.4999057723,1293089.2918507694,4.094471237729173,1525912.8397785744,4.831689716347951,0.74745429263149,0.0794395235873635,4.027634451161993,1.2728887567156928,1.0,0.0,4.02763445116244,1.2922349209783803,1.2927280887887882,3.1167974071715845,19586.963501292234,1997.314424527462,4632.441516551485,4632.441516551485,2.5832815065183534,-2.043544712783942,-7.109793326900191,5.066248614116249,2.3503314954088075,2.3503314954088075,0.6715232844025164,0.0,0.0,0.0003816195715781073,0.00011941246112948822,0.0002622071104486191,0.001056074391382496,0.07943952356454119,0.07943952358736364,0.5135302257539798,46.40245381294852,25987.167318929616,19424.21976586671,0.7474542924481272,0.9450418113258484,0.7561747886072122,42257.704602238395,25750.0,0.0,33629.54554193496,-33629.54554193496,0.9102115454832218,0.9102115454832218,27872.30232672864,5757.243215206321,33629.54554193496,22.475719487338175,0.6895542011236528,1.4264893213293046,1.4239856982045869,1.2995578218600619,0.0003763108410822285,0.002093731897375043,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,75887.25014417336,-7879.54554193496,,,,,,,,,,,,,,,,78.0,15489.560913196896,1510.5087062963992,0.5135302257539798,5.924968597985676,2.3503314954088075
29.0,-25.048545607446037,-2.2005485058943512,34.90555222990802,22.729031927324854,2.5609582951777385,-22.286889842150217,-36.168029986415036,-0.20069747011808314,39.75418821646491,-8.012990531330962,39.314092202561696,48074.08646596401,11625.732103041877,11625.732103041877,59699.81856900588,81669.24430261915,93294.97640566103,93294.97640566103,7389.845516587273,119219.56585826226,92852.38174797039,59257.22391131525,37327.95315183904,25924.58945260123,0.0,63252.54260444027,19377.445659046112,1509.5087062963992,85905.13088907376,314884.5412978236,1286182.1006336166,4.084614936422432,1525170.824290311,4.843587487668302,0.7474542921682338,0.07904297175352462,4.027634451161993,1.273061572122388,1.0,0.0,4.027634451163475,1.2924074986634986,1.2929074760405876,3.1163812151562422,19595.751660879923,1998.2105674088425,4632.441516551485,4632.441516551485,2.5096338640226135,-2.2005485058943512,-7.229342252765541,5.028793746871189,2.3003314954088077,2.3003314954088077,0.6572375701168022,0.0,0.0,0.0003868372395127902,0.00012081696894738606,0.0002660202705654041,0.0010714324064366562,0.07904297170606625,0.07904297175352468,0.5141116947819736,47.76717874779587,25924.58945260123,19377.445659046112,0.7474542924481272,0.9438327079173416,0.7600340553359708,42257.704602238395,25750.0,0.0,32964.723070207256,-32964.723070207256,0.9044962600500507,0.9044962600500507,27353.831254064644,5610.891816142609,32964.723070207256,23.38299343816747,0.6852244394318565,1.425657222376546,1.4231778580879655,1.3003732726469723,0.0003816195715781073,0.002064902966109851,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,75222.42767244566,-7214.723070207256,,,,,,,,,,,,,,,,10.0,15491.881434725496,1509.5087062963992,0.5141116947819736,5.91407680513126,2.3003314954088077
30.0,-24.91675963502345,-2.3495257550006574,34.90153916974151,22.701683244109176,2.5050806874888654,-22.17385160254778,-36.06433575097469,-0.2378273449868101,41.01717027422927,-8.083989034124201,39.29721706355263,48231.17363247042,11296.596480264185,11296.596480264185,59527.7701127346,81785.54614668022,93082.1426269444,93082.1426269444,7580.110635608478,118945.78134021317,92892.87129920734,59338.49878499753,37282.63612689979,25863.638713268763,0.0,63146.27484016855,19331.88777612522,1508.5087062963992,85502.03199133593,313991.6842765951,1279508.4824328762,4.07497569682692,1524453.7577548095,4.8550768510541795,0.7474542925086339,0.07866050606332438,4.027634451161993,1.2732290735049179,1.0,0.0,4.027634451163993,1.2925726800929975,1.293079350443109,3.1159829642014514,19604.296656452072,1999.081914461317,4632.441516551485,4632.441516551485,2.438583723054463,-2.3495257550006574,-7.34452072825617,4.994994973255513,2.250331495408808,2.250331495408808,0.6429518558310879,0.0,0.0,0.00039196555946841857,0.00012219660511079858,0.00026976895435762,0.0010865307344246975,0.07866050598528425,0.07866050606334515,0.514687264952958,49.10115930835349,25863.638713268763,19331.88777612522,0.7474542924481272,0.9426964656807886,0.7638007745437051,42257.704602238395,25750.0,0.0,32330.673412492542,-32330.673412492542,0.8989386697142487,0.8989386697142487,26857.833309661164,5472.840102831379,32330.673412492542,24.284637786559156,0.6810141437229157,1.4248408068372633,1.422394700123691,1.301148047706539,0.0003868372395127902,0.0020378716944617903,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,74588.37801473093,-6580.673412492542,,,,,,,,,,,,,,,,16.0,15494.143053528518,1508.5087062963992,0.514687264952958,5.903443524328545,2.250331495408808
31.0,-24.78876160028075,-2.4908132160077647,34.897616298416594,22.675578609947138,2.451293984252873,-22.06401397413626,-35.963520419877,-0.2734536418915952,42.25351228634122,-8.152450298848963,39.280891691726445,48383.850259824496,10978.74510522961,10978.74510522961,59362.595365054105,81898.40761586528,92877.15272109488,92877.15272109488,7764.4398616019025,118681.37422698185,92932.29563059485,59417.73827455418,37238.3970622674,25804.221505886962,0.0,63042.618568154365,19287.47612414167,1507.5087062963992,85112.71285949298,313132.62363859813,1273053.7912326017,4.065541866700853,1523760.2948049072,4.866181866005614,0.7474542923041269,0.0782912242244556,4.027634451161993,1.2733915608795359,1.0,0.0,4.027634451164249,1.2927309655149795,1.293244214531608,3.1156014349494,19612.616845904646,1999.9303376693006,4632.441516551485,4632.441516551485,2.369969500101209,-2.4908132160077647,-7.455576255399652,4.964763039391888,2.200331495408808,2.200331495408808,0.6286661415453737,0.0,0.0,0.00039700626923914437,0.00012355186889709626,0.0002734544003420481,0.0011013743636394768,0.07829122415250017,0.07829122422443092,0.5152571606962513,50.405962585190196,25804.221505886962,19287.47612414167,0.7474542924481272,0.9416264221461257,0.7674784353622223,42257.704602238395,25750.0,0.0,31725.750215623248,-31725.750215623248,0.89353405678664,0.89353405678664,26383.215696270767,5342.534519352482,31725.750215623248,25.180807558459197,0.6769197399898788,1.4240394491410577,1.421635130032943,1.3018838102731167,0.00039196555946841857,0.0020125219751835448,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,73983.45481786164,-5975.750215623248,,,,,,,,,,,,,,,,19.0,15496.348159781322,1507.5087062963992,0.5152571606962513,5.893053780000547,2.200331495408808
32.0,-24.664392693307104,-2.624729088979086,34.89378642339948,22.650597849302017,2.399443299932475,-21.957249494893944,-35.86547715878112,-0.3076998984807264,43.464844971641014,-8.218547410245232,39.26508352892899,48532.34218792165,10671.485780604206,10671.485780604206,59203.82796852585,82007.96928986153,92679.45507046574,92679.45507046574,7943.248095227624,118425.69368907434,92970.66851464681,59495.04141270658,37195.14122437803,25746.238618608586,0.0,62941.379842986615,19244.136568532536,1506.5087062963992,84736.20697523812,312304.98553529463,1266803.0519891982,4.056301085997337,1523089.0289905085,4.876928321781079,0.7474542923960733,0.0779342009065315,4.027634451161993,1.2735493622859941,1.0,0.0,4.027634451163047,1.2928829313852233,1.2934026470938655,3.115235226167536,19620.715135816423,2000.756133421344,4632.441516551485,4632.441516551485,2.3036417712939308,-2.624729088979086,-7.562755544071197,4.9380264550921105,2.150331495408808,2.150331495408808,0.6143804272596595,0.0,0.0,0.00040196110606915405,0.00012488316438717496,0.00027707794168197906,0.0011159686635753925,0.0779342009013807,0.07793420090653154,0.5158216361292195,51.68339238188622,25746.238618608586,19244.136568532536,0.7474542924481272,0.940618526575292,0.7710721040592101,42257.704602238395,25750.0,0.0,31148.418975954366,-31148.418975954366,0.8882778897533465,0.8882778897533465,25928.950407541124,5219.46856841324,31148.418975954366,26.071653172445988,0.6729377952676867,1.423252553749797,1.4208981124946298,1.3025821345409325,0.00039700626923914437,0.001988747519316296,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,73406.12357819275,-5398.418975954366,,,,,,,,,,,,,,,,16.0,15498.49904845831,1506.5087062963992,0.5158216361292195,5.882893571008918,2.150331495408808
33.0,-24.543502079395193,-2.751574020656473,34.89005168825146,22.62663982054221,2.3493871849177075,-21.853436537730204,-35.77009633937848,-0.3406783567473351,44.65276944482224,-8.28244297191736,39.24976200069283,48676.830277662804,10374.14334693024,10374.14334693024,59050.97362459304,82114.39446865482,92488.53781558506,92488.53781558506,8116.9257889850705,118178.13414659047,93008.03510386015,59570.4709128679,37152.849101102496,25689.596331005407,0.0,62842.4454321079,19201.799048644458,1505.5087062963992,84371.61202659999,311506.5525560797,1260742.2067462774,4.04724137069094,1522438.6406558969,4.887340661579875,0.7474542924393612,0.07758857269449598,4.027634451161993,1.2737026299303396,1.0,0.0,4.027634451162201,1.2930291013648663,1.2935551741334745,3.1148830655942654,19628.601055260322,2001.5602734124623,4632.441516551485,4632.441516551485,2.239454790711106,-2.751574020656473,-7.666289014945386,4.914714994288913,2.1003314954088084,2.1003314954088084,0.6000947129739452,0.0,0.0,0.0004068318196322218,0.0001261910038899961,0.0002806408157422257,0.0011303186178855931,0.07758857268187883,0.07758857269449608,0.5163809845249838,52.9352124167396,25689.596331005407,19201.799048644458,0.7474542924481272,0.9396670231171861,0.774585233641982,42257.704602238395,25750.0,0.0,30597.248454356188,-30597.248454356188,0.8831658170205439,0.8831658170205439,25494.070313431337,5103.1781409248515,30597.248454356188,26.957320621829194,0.6690650128943514,1.4224795533815688,1.4201826697951323,1.3032445117318723,0.00040196110606915405,0.00196645087342468,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,72854.95305659459,-4847.248454356188,,,,,,,,,,,,,,,,12.0,15500.597763843965,1505.5087062963992,0.5163809845249838,5.872948054968326,2.1003314954088084
34.0,-24.4259466971243,-2.871632020224146,34.88641364946056,22.60362234609204,2.300997548665656,-21.752459136697528,-35.67728418912736,-0.3724900117610725,45.818844811204144,-8.344289235041291,39.23489847738037,48817.53023456472,10086.057703902665,10086.057703902665,58903.58793846739,82217.86951676763,92303.9272206703,92303.9272206703,8285.839262206544,117938.13366979177,93044.47216135733,59644.132879154786,37111.48809133616,25634.20644912147,0.0,62745.69454045763,19160.39765107169,1504.5087062963992,84018.08795846376,310735.2591810169,1254858.1030615536,4.0383511879819975,1521807.895011475,4.897441954358181,0.7474542927280026,0.07725353611634199,4.027634451161993,1.2738517347117884,1.0,0.0,4.027634451161159,1.2931699464708633,1.2937022689969715,3.11454380930646,19636.290804478667,2002.3444096076303,4632.441516551485,4632.441516551485,2.177266063233756,-2.871632020224146,-7.766390909122714,4.8947588888985685,2.0503314954088085,2.0503314954088085,0.585808998688231,0.0,0.0,0.0004116201553758994,0.00012747574881531615,0.0002841444065605832,0.001144429800968385,0.07725353611905456,0.07725353611634189,0.5169355292519643,54.16313404624543,25634.20644912147,19160.39765107169,0.7474542924481272,0.9387670081568242,0.7780219916617194,42257.704602238395,25750.0,0.0,30070.902244218047,-30070.902244218047,0.8781936612587345,0.8781936612587345,25077.66482367164,4993.237420546407,30070.902244218047,27.837951650868476,0.665298228226314,1.421719907348235,1.4194878754785132,1.3038723542680997,0.0004068318196322218,0.001945542596103259,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,72328.60684645645,-4320.902244218047,,,,,,,,,,,,,,,,11.0,15502.646409756402,1504.5087062963992,0.5169355292519643,5.863203296407727,2.0503314954088085
35.0,-24.3115906025782,-2.9851715890449166,34.88287321926166,22.58142951121556,2.254128788323468,-21.65420948461509,-35.58694449076427,-0.40325232963963104,46.964857405606836,-8.404247321913102,39.22046263141735,48954.61760392713,9806.616166923812,9806.616166923812,58761.233770850944,82318.51441251568,92125.13057943949,92125.13057943949,8450.369827150367,117705.10524020801,93079.98584063532,59716.089032046875,37070.99645398716,25579.974660768523,0.0,62650.97111475568,19119.861857001924,1503.5087062963992,83674.76075228912,309988.95005342213,1249137.1423428147,4.029618288418164,1521195.4873652572,4.907257136433738,0.7474542922955143,0.07692825630975443,4.027634451161993,1.2739968667505313,1.0,0.0,4.0276344511619895,1.2933060163978185,1.293844483752922,3.1142161252601026,19643.78568211772,2003.1086744319132,4632.441516551485,4632.441516551485,2.116943329318946,-2.9851715890449166,-7.863276570224936,4.8781049811800195,2.0003314954088087,2.0003314954088087,0.5715232844025168,0.0,0.0,0.0004163278578871777,0.0001287378547594913,0.0002875900031276864,0.0011583074044068551,0.07692825627760698,0.07692825630975442,0.5174856157540165,55.369104727519925,25579.974660768523,19119.861857001924,0.7474542924481272,0.937914173161338,0.7813864132171008,42257.704602238395,25750.0,0.0,29568.132091568703,-29568.132091568703,0.8733574143414136,0.8733574143414136,24678.876747748833,4889.255343819869,29568.132091568703,28.713683925704935,0.6616344048041012,1.4209730999973997,1.4188128527055035,1.3044669995822769,0.0004116201553758994,0.001925940527255307,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,71825.8366938071,-3818.132091568703,,,,,,,,,,,,,,,,21.0,15504.64677602415,1503.5087062963992,0.5174856157540165,5.853646252744219,2.0003314954088087
36.0,-24.200304518843744,-3.092446376555149,34.87943085400738,22.559983608685457,2.208659356780562,-21.5585833695496,-35.498985287826486,-0.4330617925135486,48.09245174320188,-8.46246184929584,39.20642728425209,49088.258514245164,9535.203803059409,9535.203803059409,58623.46231730457,82416.50711324727,91951.71091630668,91951.71091630668,8610.863402406918,117478.52702318536,93114.65270723098,59786.40410822888,37031.387332224556,25526.81610687869,0.0,62558.20343910325,19080.128264553136,1502.5087062963992,83340.84751389976,309265.69471741765,1243567.0256843353,4.021031258641886,1520600.2486434767,4.916808668458621,0.747454292171268,0.07661198559609085,4.027634451161993,1.2741382777085528,1.0,0.0,4.027634451161537,1.2934377619273578,1.2939822715241993,3.113898920934855,19651.101846720943,2003.8547155981853,4632.441516551485,4632.441516551485,2.0583538440778146,-3.092446376555149,-7.957139891736185,4.864693515181036,1.9503314954088087,1.9503314954088087,0.5572375701168025,0.0,0.0,0.00042095666804825793,0.00012997777675404412,0.0002909788912942138,0.001171956607137496,0.07661198556149712,0.07661198559609096,0.5180316225996864,56.55491359249771,25526.81610687869,19080.128264553136,0.7474542924481272,0.9371027154635455,0.7846813977327484,42257.704602238395,25750.0,0.0,29087.7706981685,-29087.7706981685,0.8686532297293283,0.8686532297293283,24296.898465829992,4790.872232338508,29087.7706981685,29.584651198874838,0.6580706285828245,1.4202386392610205,1.4181567700476634,1.305029715050604,0.0004163278578871777,0.001907569091538774,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,71345.47530040689,-3337.7706981685005,,,,,,,,,,,,,,,,19.0,15506.600704577417,1502.5087062963992,0.5180316225996864,5.844262948183312,1.9503314954088087
37.0,-24.091828932864896,-3.1933909632002875,34.876201341167665,22.567128273099684,2.198426618053293,-21.462654926591558,-35.408769990876294,-0.43310645618298277,48.27506824700566,-8.497788823997707,39.196588245617825,49200.06258697103,9234.700275460511,9234.700275460511,58434.76286243154,82487.57557325535,91722.27584871586,91722.27584871586,8601.75447455555,117209.89476052063,93144.55248946387,59847.48593417019,36996.740616992975,25487.618911804777,0.0,62484.35952879775,19047.45779487697,1501.5087062963992,83120.52137416031,308827.4419857246,1242622.2642753466,4.0236782595660205,1520183.0802786108,4.922435229537926,0.747321978596243,0.07638984856794381,4.027634451161993,1.2742318569542843,1.0,0.0,4.027634451160358,1.2934285023355605,1.2939789030318138,3.1139212131859177,19657.411956341395,2004.4981677067497,4632.441516551485,4632.441516551485,1.9934844816638002,-3.1933909632002875,-8.028734962494896,4.835343999294609,1.9003314954088086,1.9003314954088086,0.5429518558310882,0.0,0.0,0.0004255140831719993,0.00013126094485543856,0.00029425313831656075,0.0011851440772463152,0.0766506133527967,0.07640337343199305,0.5185739465505159,56.772857071003386,25487.618911804777,19047.45779487697,0.7474542924481272,0.9351902348538943,0.7873980458149008,42257.704602238395,25750.0,0.0,28628.72608878136,-28628.72608878136,0.8640774183062888,0.8640774183062888,23930.969064692676,4697.757024088686,28628.72608878136,30.450983468134297,0.6546041047774915,1.419516055289897,1.4175188385059077,1.3055617006374822,0.00042095666804825793,0.0018903587398644065,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,70886.43069101975,-2878.726088781361,,,,,,,,,,,,,,,,5.0,15508.509955195608,1501.5087062963992,0.5185739465505159,5.835040905945826,1.9003314954088086
38.0,-23.98631916884773,-3.2888341161389483,34.872874732710045,22.5203784526326,2.122616196233809,-21.374570961724384,-35.32978539643807,-0.489132010889524,50.260625432548636,-8.573145309411336,39.179475620245285,49346.12497448857,9012.802210411195,9012.802210411195,58358.92718489977,82605.94693375619,91618.74914416738,91618.74914416738,8915.041041800316,117042.74513412164,93182.88822354485,59923.06626427722,36955.35773251959,25423.995989954255,0.0,62379.35372247384,19003.27493206861,1500.5087062963992,82703.70810236706,307894.2332751684,1233010.0791040799,4.004654669846075,1519457.7230734532,4.934998966724711,0.7474542923770655,0.07600870103494088,4.027634451161993,1.2744139234116303,1.0,0.0,4.02763445116285,1.2936849676108235,1.2942412686626505,3.1133038970068774,19665.502406049276,2005.3231639804906,4632.441516551485,4632.441516551485,1.9455835930597067,-3.2888341161389483,-8.135512898114573,4.8466787819756245,1.8503314954088086,1.8503314954088086,0.5286661415453738,0.0,0.0,0.0004299903807016095,0.00013239396315383177,0.0002975964175477777,0.001198609583857819,0.07600870100494367,0.07600870103494568,0.5190553975579373,58.833770741959995,25423.995989954255,19003.27493206861,0.7474542924481272,0.9355487625687663,0.7910650243994161,42257.704602238395,25750.0,0.0,28190.376142228117,-28190.376142228117,0.8596297061075744,0.8596297061075744,23580.623777899513,4609.752364328605,28190.376142228117,31.31280891132541,0.6512346258390714,1.4188048882186002,1.4168975273288615,1.3060625784200282,0.0004255140831719993,0.0018742937720009505,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,70448.08074446651,-2440.376142228117,,,,,,,,,,,,,,,,19.0,15510.467334870613,1500.5087062963992,0.5190553975579373,5.827889687310967,1.8503314954088086
39.0,-23.883525590752413,-3.3786982859431647,34.869720801879765,22.499822603445523,2.0800680090055867,-21.286297281554997,-35.24837588248772,-0.5171603001918353,51.3523619065831,-8.627367241537433,39.16643702629568,49470.01156360586,8762.681844240415,8762.681844240415,58232.69340784628,82695.68399069968,91458.3658349401,91458.3658349401,9066.79579127155,116831.69011305601,93213.90890823891,59988.23648114512,36917.41380788199,25373.32427811592,0.0,62290.73808599791,18965.40014227778,1499.5087062963992,82391.57004366854,307224.1284537355,1227778.6947137685,3.996361551721867,1518905.2285662214,4.943964643047076,0.7474542923268092,0.0757133118819692,4.027634451161993,1.2745418561669069,1.0,0.0,4.027634451162874,1.293808813801645,1.294370864614454,3.1130058847933255,19672.049073158636,2005.990738239729,4632.441516551485,4632.441516551485,1.8915903876890374,-3.3786982859431647,-8.221743266500836,4.843044980557671,1.8003314954088085,1.8003314954088085,0.5143804272596596,0.0,0.0,0.0004343930474074468,0.00013357120746593183,0.000300821839941515,0.0012116004062103847,0.07571331187561778,0.07571331188196967,0.5196001023646264,59.979729148120555,25373.32427811592,18965.40014227778,0.7474542924481272,0.9348531611144318,0.7941792485314286,42257.704602238395,25750.0,0.0,27771.01853226556,-27771.01853226556,0.855301640305606,0.855301640305606,23244.727660129756,4526.290872135805,27771.01853226556,32.17025097387188,0.6479557881103075,1.418104717864182,1.4162936850335894,1.306536412994326,0.0004299903807016095,0.0018592192851269009,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,70028.72313450396,-2021.0185322655598,,,,,,,,,,,,,,,,15.0,15512.202733315193,1499.5087062963992,0.5196001023646264,5.817054140236489,1.8003314954088085
40.0,-23.78334526075277,-3.463181185765322,34.866663484337955,22.480360383074753,2.0388380665537085,-21.200244088850354,-35.169177724141605,-0.5442631053486856,52.428588953961594,-8.680151129732122,39.153737466190414,49591.700567948305,8517.885978819604,8517.885978819604,58109.58654676791,82784.50183534346,91302.38781416306,91302.38781416306,9215.24620020973,116625.93496416221,93245.59863842362,60052.79737102858,36880.890297105594,25323.547149999154,0.0,62204.43744710475,18928.194011686086,1498.5087062963992,82087.14161395332,306572.8998715323,1222671.5401674656,3.9881918482678,1518367.2462527,4.952711889697242,0.7474542922272529,0.07542529849255902,4.027634451161993,1.274671055474319,1.0,0.0,4.027634451161917,1.2939284425959916,1.294496149140555,3.112718075105763,19678.736936961475,2006.6727105547232,4632.441516551485,4632.441516551485,1.8387465763756812,-3.463181185765322,-8.305411619753414,4.842230433988092,1.7503314954088085,1.7503314954088085,0.5000947129739453,0.0,0.0,0.00043872363573491493,0.00013472573823262435,0.00030399789750229056,0.0012243924050610378,0.07542529841474584,0.075425298492559,0.5201412768671128,61.108740083693704,25323.547149999154,18928.194011686086,0.7474542924481272,0.9341710805789559,0.7972373451671896,42257.704602238395,25750.0,0.0,27370.061999839272,-27370.061999839272,0.8510909467568685,0.8510909467568685,22922.818366409712,4447.243633429562,27370.061999839272,33.02342802499885,0.6447658687552034,1.4174151349277668,1.4157058436392866,1.3069827770775244,0.0004343930474074468,0.0018451273958825596,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,69627.76660207767,-1620.0619998392722,,,,,,,,,,,,,,,,36.0,15513.98934380048,1498.5087062963992,0.5201412768671128,5.808219390556954,1.7503314954088085
41.0,-23.685677005950087,-3.5424733042574688,34.863700032375675,22.46114839743825,1.9983642434271396,-21.116376542945492,-35.09198490120468,-0.5709362195774327,53.49538595566764,-8.731911658662709,39.1412994877558,49710.760158812736,8278.362573499804,8278.362573499804,57989.12273231254,82871.26158086881,91149.62415436862,91149.62415436862,9361.271893509256,116424.03632391567,93276.54998474674,60116.04856269068,36845.00158006229,25274.41216954705,0.0,62119.413749609346,18891.4678661133,1497.5087062963992,81788.35226085936,305935.3536733389,1217658.3970299466,3.9801166567042,1517840.4848127856,4.9613111612901495,0.7474542924830311,0.07514269642685663,4.027634451161993,1.2747975722188136,1.0,0.0,4.027634451163735,1.2940462017726435,1.2946194731394378,3.112434815422166,19685.26897076287,2007.3387926318235,4632.441516551485,4632.441516551485,1.7870409251626007,-3.5424733042574688,-8.386926701898675,4.844453397641207,1.7003314954088085,1.7003314954088085,0.48580899868823096,0.0,0.0,0.00044298381500362344,0.00013585989248935117,0.0003071239225142723,0.0012369828910944896,0.07514269645604627,0.07514269642687181,0.5206793629519587,62.227297614330325,25274.41216954705,18891.4678661133,0.7474542924481272,0.9335104636700989,0.8002451594148432,42257.704602238395,25750.0,0.0,26986.691645557843,-26986.691645557843,0.8469949718951755,0.8469949718951755,22614.3158159314,4372.375829626442,26986.691645557843,33.872455956623405,0.641662857496345,1.4167357469449489,1.415133378649801,1.3074026130976948,0.00043872363573491493,0.0018319685233093748,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,69244.39624779623,-1236.691645557843,,,,,,,,,,,,,,,,25.0,15515.734367112294,1497.5087062963992,0.5206793629519587,5.7995188812437375,1.7003314954088085
42.0,-23.590424667682445,-3.616754150065928,34.86082857916225,22.44214714681732,1.9585535615475371,-21.034617386828156,-35.01673996271563,-0.5972537193067503,54.554597771165334,-8.782769863803344,39.129101344000844,49827.36272090663,8043.57568498783,8043.57568498783,57870.93840589446,82956.17989499164,90999.75557997946,90999.75557997946,9505.177233473427,116225.60217584559,93306.90314982706,60178.08597574195,36809.79686009457,25225.846595866133,0.0,62035.6434559607,18855.167313819064,1496.5087062963992,81494.57834650604,305309.9394428668,1212728.9161800528,3.9721239288607997,1517324.014852434,4.969782567908745,0.7474542922539195,0.0748649127853337,4.027634451161993,1.2749217575183143,1.0,0.0,4.027634451163297,1.2941624385574366,1.2947411860592921,3.112155268276426,19691.674763202856,2007.992001672626,4632.441516551485,4632.441516551485,1.7363577405669413,-3.616754150065928,-8.466420970202384,4.849666820136456,1.6503314954088084,1.6503314954088084,0.4715232844025167,0.0,0.0,0.00044717522004431053,0.0001369739021936534,0.0003102013178506571,0.0012493775145711583,0.07486491276485246,0.07486491278533353,0.5212150968034165,63.3373676349687,25225.846595866133,18855.167313819064,0.7474542924481272,0.9328659329048021,0.8032053823424792,42257.704602238395,25750.0,0.0,26620.125812027247,-26620.125812027247,0.8430109344827946,0.8430109344827946,22318.658909695234,4301.466902332011,26620.125812027247,34.71744794127064,0.6386446473354505,1.4160661777452392,1.4145756784174253,1.3077968315772455,0.00044298381500362344,0.001819696300302996,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,68877.83041426564,-870.1258120272469,,,,,,,,,,,,,,,,29.0,15517.441856810023,1496.5087062963992,0.5212150968034165,5.790914612825754,1.6503314954088084
43.0,-23.49749626030563,-3.686193146889721,34.858046814574394,22.42323044864463,1.91926301592357,-20.95489812446562,-34.9433827685192,-0.6233351199164624,55.60859109923422,-8.832877621029008,39.11711545661314,49941.65282552743,7813.050783876246,7813.050783876246,57754.703609403674,83039.32514246358,90852.37592633982,90852.37592633982,9647.323808222587,116030.13434748564,93336.63144824619,60238.959131310046,36775.19146326238,25177.758421145823,0.0,61952.949884408205,18819.2236131128,1495.5087062963992,81205.05211811724,304694.739191569,1207870.8641116968,3.9641999311063887,1516816.6612878393,4.978151789926966,0.7474542927263638,0.07459121864478817,4.027634451161993,1.2750437432480974,1.0,0.0,4.027634451160275,1.294277716270787,1.2948618535337926,3.1118780772698837,19697.948682537557,2008.631763399077,4632.441516551485,4632.441516551485,1.6865945864530845,-3.686193146889721,-8.544049101582436,4.857855954692715,1.6003314954088084,1.6003314954088084,0.4572375701168024,0.0,0.0,0.0004512994749581492,0.0001380680734598248,0.0003132314014983244,0.0012615815838604057,0.07459121866522457,0.07459121864478035,0.5217491796642444,64.44146872026323,25177.758421145823,18819.2236131128,0.7474542924481272,0.932234925329018,0.8061222737369012,42257.704602238395,25750.0,0.0,26269.628834978925,-26269.628834978925,0.8391360748433252,0.8391360748433252,22035.31634180306,4234.312493175865,26269.628834978925,35.558514385580395,0.6357091476085797,1.4154060666611046,1.4140321625137982,1.3081662921386266,0.00044717522004431053,0.0018082679478913662,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,68527.33343721731,-519.6288349789247,,,,,,,,,,,,,,,,12.0,15519.11289698341,1495.5087062963992,0.5217491796642444,5.782396378014943,1.6003314954088084
44.0,-23.406803995195304,-3.750949791769395,34.85535227682204,22.40432985071095,1.8803842108957587,-20.87715057587258,-34.8718534578569,-0.6492692084269888,56.659451456139266,-8.882364289390754,39.1053184837193,50053.757761036075,7586.288775159575,7586.288775159575,57640.04653619565,83120.85915677727,90707.14793193684,90707.14793193684,9788.026315051116,115837.21710350495,93365.81737617291,60298.715980431625,36741.22377304587,25130.069171568117,0.0,61871.29294461399,18783.578071214157,1494.5087062963992,80919.12161688572,304088.12344496796,1203073.677298176,3.956332340996215,1516317.429608254,4.986440813373851,0.7474542924245385,0.07432099517901679,4.027634451161993,1.2751638008514417,1.0,0.0,4.027634451161183,1.2943924527462665,1.2949818956235368,3.1116022367224905,19704.10813892282,2009.2598531529952,4632.441516551485,4632.441516551485,1.637643723737069,-3.750949791769395,-8.619938177343293,4.868988385573898,1.5503314954088083,1.5503314954088083,0.4429518558310881,0.0,0.0,0.0004553581802922038,0.00013914274252510572,0.0003162154377670981,0.0012736001911400354,0.07432099518041502,0.07432099517901308,0.5222823196638379,65.54181574553002,25130.069171568117,18783.578071214157,0.7474542924481272,0.9316121224069769,0.8089980890789409,42257.704602238395,25750.0,0.0,25934.508610401288,-25934.508610401288,0.8353677116616746,0.8353677116616746,21763.785428440577,4170.72318196071,25934.508610401288,36.39576298257852,0.6328543270164201,1.4147550677154095,1.4135022767164005,1.3085118076290803,0.0004512994749581492,0.0017976439392906071,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,68192.21321263968,-184.50861040128802,,,,,,,,,,,,,,,,33.0,15520.748627510751,1494.5087062963992,0.5222823196638379,5.773950977256129,1.5503314954088083
45.0,-23.31826424921945,-3.811174304420367,34.8527421686752,22.385328739788406,1.841780849523311,-20.801313102023506,-34.80211183251811,-0.6751702976726179,57.70959131433767,-8.931376561777522,39.09368388305913,50163.87085830916,7362.826067563593,7362.826067563593,57526.69692587275,83200.86201847545,90563.68808603905,90563.68808603905,9927.631473249567,115646.3775338506,93394.45205179746,60357.4608916313,36707.76795574018,25082.68944781154,0.0,61790.457403551714,18748.163890770127,1493.5087062963992,80636.05661278949,303488.26130959956,1198325.7827082742,3.9485078517940364,1515825.1910066265,4.994674866387261,0.7474542923229431,0.07405354991577562,4.027634451161993,1.2752822028705846,1.0,0.0,4.027634451161011,1.294507187470153,1.2951018540620578,3.1113264492823505,19710.15125792381,2009.8760797952218,4632.441516551485,4632.441516551485,1.5894050774859383,-3.811174304420367,-8.694225226514652,4.883050922094284,1.5003314954088083,1.5003314954088083,0.4286661415453738,0.0,0.0,0.0004593529030342451,0.00014019798051010757,0.0003191549225241375,0.001285439361216153,0.0740535499099981,0.07405354991577542,0.5228152136955256,66.64096787611521,25082.68944781154,18748.163890770127,0.7474542924481272,0.9309964571093483,0.811838477431723,42257.704602238395,25750.0,0.0,25614.115450553047,-25614.115450553047,0.8317032675929406,0.8317032675929406,21503.591829200912,4110.523621352134,25614.115450553047,37.22929880372999,0.6300782330249549,1.4141128488129429,1.4129854929560577,1.3088341446111655,0.0004553581802922038,0.0017877877996959825,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,67871.82005279145,135.88454944695332,,,,,,,,,,,,,,,,26.0,15522.350184677765,1493.5087062963992,0.5228152136955256,5.765567264375095,1.5003314954088083
46.0,-23.231796990140413,-3.8670079493168967,34.85021348315237,22.366125031281285,1.8033254311397726,-20.72732641654974,-34.73409932395441,-0.7011451424508617,58.76139970596358,-8.980055270677372,39.082186294277726,50272.092463058405,7142.1977107860275,7142.1977107860275,57414.290173844434,83279.43668269346,90421.63439347949,90421.63439347949,10066.473148962774,115457.16759634324,93422.55447847435,60415.21025883943,36674.82691070547,25035.533202863746,0.0,61710.360113569215,18712.916761520122,1492.5087062963992,80355.16124451671,302893.4050163205,1193616.1280797552,3.940713492971036,1515338.8678453928,5.002878381468038,0.7474542926603058,0.07378822337575605,4.027634451161993,1.27539905810263,1.0,0.0,4.027634451160788,1.2946224244511548,1.2952222350745397,3.1110495037728683,19716.082050046338,2010.480852283536,4632.441516551485,4632.441516551485,1.5417782793948533,-3.8670079493168967,-8.767035571511398,4.900027622194502,1.4503314954088082,1.4503314954088082,0.4143804272596595,0.0,0.0,0.0004632851918256605,0.00014123416385539316,0.00032205102797026733,0.0012971038152851833,0.07378822345453134,0.07378822337575586,0.5233485720272951,67.74145497664097,25035.533202863746,18712.916761520122,0.7474542924481272,0.9303833273405232,0.8146459098689378,42257.704602238395,25750.0,0.0,25307.83967679755,-25307.83967679755,0.8281402761779315,0.8281402761779315,21254.28824241372,4053.551434383828,25307.83967679755,38.059224406426885,0.6273789971044935,1.4134790909695005,1.4124813089588646,1.3091340263221798,0.0004593529030342451,0.0017786658498219164,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,67565.54427903594,442.16032320244994,,,,,,,,,,,,,,,,35.0,15523.918312859154,1492.5087062963992,0.5233485720272951,5.757232419275729,1.4503314954088082
47.0,-23.147323583616416,-3.9185808286423818,34.84776451585669,22.347208472806983,1.765245472126617,-20.65474223406704,-34.667666140571214,-0.7266909374482926,59.81365233042487,-9.028310493902014,39.07084305814503,50378.132321995865,6923.636502056936,6923.636502056936,57301.7688240528,83357.64553951699,90281.28204157393,90281.28204157393,10204.424875485522,115269.93831255118,93450.0721841931,60470.558966661556,36643.90357503504,24988.656270977255,0.0,61632.55984601229,18677.878390860555,1491.5087062963992,80076.8571660884,302304.6309873625,1188949.2755975924,3.932950916809789,1514859.1890996865,5.011035339260196,0.7474542923924137,0.07352541352661987,4.027634451161993,1.2755136500252409,1.0,0.0,4.027634451162442,1.2947357708806655,1.2953406468183992,3.110777149860036,19721.88944149274,2011.0730414048369,4632.441516551485,4632.441516551485,1.4945977142548108,-3.9185808286423818,-8.838266325896141,4.919685497253759,1.4003314954088082,1.4003314954088082,0.4000947129739452,0.0,0.0,0.0004671566681898198,0.00014225310433912207,0.00032490356385069777,0.0013085927870703806,0.07352541355786263,0.07352541352661962,0.5238831155553934,68.84196282432691,24988.656270977255,18677.878390860555,0.7474542924481272,0.9297320923748764,0.8173947739289852,42257.704602238395,25750.0,0.0,25015.10901700128,-25015.10901700128,0.8246763841232176,0.8246763841232176,21015.452766681934,3999.6562503193463,25015.10901700128,38.885639945879916,0.624754836456983,1.4128534875756058,1.411989244809719,1.3094121340301659,0.0004632851918256605,0.00177024701690323,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,67272.81361923968,734.8909829987206,,,,,,,,,,,,,,,,58.0,15525.45412578866,1491.5087062963992,0.5238831155553934,5.748934142369132,1.4003314954088082
48.0,-23.064766912894132,-3.9660129670389823,34.845393718742294,22.328956669103377,1.7277072938397862,-20.58322173100624,-34.6026779274456,-0.751443755201617,60.86555537380838,-9.07608671333952,39.05966452272275,50481.75906415422,6706.468030091602,6706.468030091602,57188.22709424582,83436.34431662223,90142.81234671384,90142.81234671384,10341.414649949118,115084.90560135356,93477.06062330898,60522.47537085157,36616.20583606378,24942.093254639723,0.0,61558.299090703505,18643.074667014735,1490.5087062963992,79801.39769676472,301722.59033139073,1184327.8268188648,3.925220930650512,1514386.5875030635,5.01913557695421,0.7474542924959497,0.07326535867145388,4.027634451161993,1.2756256104866042,1.0,0.0,4.027634451160626,1.2948454922545547,1.2954553561096238,3.1105135518131743,19727.58513546067,2011.6538405531626,4632.441516551485,4632.441516551485,1.447717797651569,-3.9660129670389823,-8.907838393012494,4.941825425973511,1.3503314954088081,1.3503314954088081,0.3858089986882309,0.0,0.0,0.0004709690154009887,0.00014325644185627398,0.00032771257354471473,0.0013199064512876514,0.07326535871020273,0.07326535867145387,0.5244193421572826,69.9416420871479,24942.093254639723,18643.074667014735,0.7474542924481272,0.929009214663021,0.8200642287041024,42257.704602238395,25750.0,0.0,24735.388577500453,-24735.388577500453,0.8213093791409228,0.8213093791409228,20786.688749444733,3948.699828055722,24735.388577500453,39.70864330316941,0.6222040751067597,1.4122357436090334,1.4115088303365415,1.309669095808485,0.0004671566681898198,0.0017625030397183919,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,66993.09317973885,1014.6114224995472,,,,,,,,,,,,,,,,29.0,15526.960566654001,1490.5087062963992,0.5244193421572826,5.740681532797631,1.3503314954088081
49.0,-22.984057307857068,-4.009421009241842,34.8430960165073,22.310261777043365,1.6899866100183756,-20.51338375924334,-34.53929676963014,-0.7765468614422545,61.92558229314676,-9.123907149383946,39.04855421059271,50583.961779774814,6490.786881955243,6490.786881955243,57074.74866173006,83513.9799743599,90004.76685631514,90004.76685631514,10478.509690748528,114900.28878811414,93503.66368342072,60573.6454888858,36588.909105038794,24895.521931798994,0.0,61484.43103683779,18608.26473627026,1489.5087062963992,79526.25716556661,301140.8957812468,1179715.977558095,3.917488438418733,1513916.9807096587,5.02727129366511,0.7474542926734934,0.07300566928713549,4.027634451161993,1.275736862667837,1.0,0.0,4.02763445116163,1.2949570190343305,1.2955717978208903,3.110245662180713,19733.199498275662,2012.2263462319613,4632.441516551485,4632.441516551485,1.4011589479897337,-4.009421009241842,-8.976227114230666,4.966806104988824,1.300331495408808,1.300331495408808,0.3715232844025166,0.0,0.0,0.0004747236959800954,0.0001442412544526392,0.0003304824415274562,0.0013310624670001116,0.07300566934489147,0.07300566928713545,0.5249575986226214,71.04948944253073,24895.521931798994,18608.26473627026,0.7474542924481272,0.9282796912853318,0.8227117162305354,42257.704602238395,25750.0,0.0,24468.17818238788,-24468.17818238788,0.8180371929690302,0.8180371929690302,20567.623232322458,3900.554950065423,24468.17818238788,40.52833022765829,0.6197251461886593,1.411625574896424,1.4110396056889247,1.3099054917188206,0.0004709690154009887,0.0017554081873093832,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,66725.88278462627,1281.821817612119,,,,,,,,,,,,,,,,31.0,15528.440274387962,1489.5087062963992,0.5249575986226214,5.732480222094054,1.300331495408808
50.0,-22.905127802938924,-4.048914124671916,34.84086758319681,22.29100246857854,1.651945221383221,-20.445181003117092,-34.477469965908654,-0.8021172412808926,62.99650010059037,-9.171918869109208,39.03748627707965,50684.81032348933,6276.167146041821,6276.167146041821,56960.97746953115,83590.62091202068,89866.78805806249,89866.78805806249,10616.057278292807,114715.63970192081,93529.8639010855,60624.05331257567,36562.01176501092,24848.851643858317,0.0,61410.863408869234,18573.38082494229,1488.5087062963992,79250.73077976968,300557.76399236766,1175102.5840847192,3.909739573769785,1513449.2746630444,5.035468904744303,0.7474542925017993,0.07274567921441208,4.027634451161993,1.2758473697537558,1.0,0.0,4.027634451160165,1.2950709054179617,1.2956905282934257,3.109972152344928,19738.728844417943,2012.7901826228065,4632.441516551485,4632.441516551485,1.3548292242044275,-4.048914124671916,-9.043543514400769,4.9946293897288525,1.250331495408808,1.250331495408808,0.3572375701168023,0.0,0.0,0.00047842215924098736,0.00014520793106181774,0.00033321422817916965,0.001342065105031777,0.07274567922021632,0.072745679214412,0.525498707629177,72.16841896969959,24848.851643858317,18573.38082494229,0.7474542924481272,0.9275391080286389,0.8253394840914938,42257.704602238395,25750.0,0.0,24213.006705567142,-24213.006705567142,0.8148578315385937,0.8148578315385937,20357.9042727304,3855.1024328367416,24213.006705567142,41.34479444294563,0.6173165390443891,1.4110227076257882,1.410581154908295,1.3101218870073994,0.0004747236959800954,0.0017489381588725334,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,66470.71130780554,1536.9932944328575,,,,,,,,,,,,,,,,18.0,15529.88995372098,1488.5087062963992,0.525498707629177,5.72428216105846,1.250331495408808
51.0,-22.827914181909186,-4.084594270438959,34.838704442110824,22.27106220033022,1.613447846678683,-20.378568242688505,-34.4171563751064,-0.8282694577787768,64.08111841714941,-9.220267032487046,39.026435397179384,50784.412129000404,6062.185801546936,6062.185801546936,56846.59793054734,83666.34327987564,89728.52908142257,89728.52908142257,10754.400506882113,114530.52177720003,93555.65356891348,60673.72241810276,36535.479056456345,24801.99269577746,0.0,61337.4717522338,18538.355902156753,1487.5087062963992,78974.12857454046,299971.4456578767,1170476.7470796267,3.901960549987075,1512982.3982878178,5.043754731286669,0.7474542924654966,0.07248473677065846,4.027634451161993,1.2759572328487412,1.0,0.0,4.0276344511639675,1.2951876945553886,1.295812092794233,3.109691721202306,19744.171547304613,2013.3451838604024,4632.441516551485,4632.441516551485,1.3086373092648966,-4.084594270438959,-9.109894111568803,5.0252998411298435,1.200331495408808,1.200331495408808,0.342951855831088,0.0,0.0,0.0004820658321167408,0.00014615670500527146,0.00033590912711146937,0.001352919172813907,0.07248473674979494,0.07248473677065825,0.5260435095520315,73.30138544963648,24801.99269577746,18538.355902156753,0.7474542924481272,0.9267841713491735,0.8279508541554931,42257.704602238395,25750.0,0.0,23969.431690498226,-23969.431690498226,0.8117693911384571,0.8117693911384571,20157.199788292677,3812.231902205548,23969.431690498226,42.15812772966726,0.6149768114685281,1.4104268777734195,1.410133078824322,1.3103188115405973,0.00047842215924098736,0.0017430706143834187,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,66227.13629273663,1780.568309501774,,,,,,,,,,,,,,,,39.0,15531.310606865576,1487.5087062963992,0.5260435095520315,5.716074545071595,1.200331495408808
52.0,-22.75235525479146,-4.116556305777218,34.83660258750974,22.250367665570252,1.5743855570572038,-20.313500334803937,-34.3583376268856,-0.8550946520710427,65.1820335980849,-9.26907926934821,39.01537964074401,50882.95741008125,5848.405976833999,5848.405976833999,56731.363386915255,83741.29145994809,89589.69743678208,89589.69743678208,10893.847584376039,114344.56344181206,93581.10507633102,60722.771026445844,36509.26005542797,24754.866005029988,0.0,61264.12606045796,18503.130850010177,1486.5087062963992,78695.84985240604,299380.4144706413,1165828.8393421755,3.8941386376379086,1512515.4248847805,5.052152217636485,0.747454292269265,0.07222227509306597,4.027634451161993,1.276066846479662,1.0,0.0,4.02763445116012,1.2953078187051168,1.2959369255976545,3.1094033348677748,19749.542884144445,2013.8929077864964,4632.441516551485,4632.441516551485,1.2624888961766552,-4.116556305777218,-9.175367138056037,5.0588108322788194,1.150331495408808,1.150331495408808,0.3286661415453737,0.0,0.0,0.00048565609904295456,0.0001470874700059244,0.0003385686290370302,0.0013636306743922274,0.0722222750153354,0.07222227509306609,0.5265928633360777,74.4511128674331,24754.866005029988,18503.130850010177,0.7474542924481272,0.9260127750933786,0.8305506122762261,42257.704602238395,25750.0,0.0,23737.038263757007,-23737.038263757007,0.80877006452151,0.80877006452151,19965.1969865108,3771.841277246206,23737.038263757007,42.968420019006075,0.6127045943344772,1.4098378305502663,1.4096949952058935,1.3104967609622329,0.0004820658321167408,0.0017377850562805585,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,65994.7428659954,2012.9617362429926,,,,,,,,,,,,,,,,13.0,15532.703006204814,1486.5087062963992,0.5265928633360777,5.707844759002516,1.150331495408808
53.0,-22.678392131044767,-4.144888465741096,34.83455780689069,22.228797536250227,1.5346206745135098,-20.24993703983145,-34.300969541631616,-0.882710034381317,66.30221497408928,-9.318501885220202,39.0042938266601,50980.51836547814,5634.420673770141,5634.420673770141,56614.93903924828,83815.5319000959,89449.95257386604,89449.95257386604,11034.742515755948,114157.33332144431,93606.20202082099,60771.188486219005,36483.348371779975,24707.380747578274,0.0,61190.72911935825,18467.63778774958,1485.5087062963992,78415.2100581101,298782.92829367024,1161148.1314163953,3.8862599615300524,1512047.2913537673,5.060688373291508,0.747454292157606,0.07195764849279782,4.027634451161993,1.2761762732872741,1.0,0.0,4.027634451162902,1.2954318345683185,1.2960655854683072,3.1091056616685173,19754.839393317547,2014.4330014140962,4632.441516551485,4632.441516551485,1.2162961267052457,-4.144888465741096,-9.240070011950126,5.095181546209029,1.100331495408808,1.100331495408808,0.3143804272596594,0.0,0.0,0.0004891943297000908,0.0001480005447549869,0.00034119378494510387,0.0013742038427672564,0.07195764843385082,0.07195764849279779,0.527147630750294,75.62071685930948,24707.380747578274,18467.63778774958,0.7474542924481272,0.925220860317182,0.8331412143502305,42257.704602238395,25750.0,0.0,23515.438521895307,-23515.438521895307,0.8058581441340243,0.8058581441340243,19781.602140733572,3733.836381161735,23515.438521895307,43.775759490754695,0.6104985940409275,1.409255319867035,1.4092665402327107,1.3106561971244248,0.00048565609904295456,0.0017330627418364762,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,65773.1431241337,2234.5614781046934,,,,,,,,,,,,,,,,27.0,15534.067469317364,1485.5087062963992,0.527147630750294,5.6995818242313385,1.100331495408808
54.0,-22.605968441039764,-4.16967245158634,34.83256589383392,22.20627850564199,1.4940449759389551,-20.187837507380802,-34.245026868861146,-0.9112066140843713,67.44438692058839,-9.368661415634389,38.993156622089714,51077.23572540376,5419.809192618286,5419.809192618286,56497.044918022046,83889.2060311194,89309.01522373769,89309.01522373769,11177.390882917418,113968.47331995986,93631.01615897972,60819.04585332805,36457.74478405742,24659.458096222166,0.0,61117.20288027958,18431.817805980692,1484.5087062963992,78131.62434082027,298177.49486875196,1156425.2958463957,3.878311796654595,1511577.0980401102,5.069386939163391,0.7474542925501048,0.07169030595899341,4.027634451161993,1.2762857698788865,1.0,0.0,4.027634451161808,1.295560174724959,1.2961985069553783,3.1087976689442773,19760.076218478986,2014.9670089662613,4632.441516551485,4632.441516551485,1.169968184866141,-4.16967245158634,-9.304094290170164,5.134421838583824,1.0503314954088079,1.0503314954088079,0.30009471297394513,0.0,0.0,0.0004926818625416143,0.00014889596622948256,0.00034378589631213176,0.0013846439198103467,0.07169030594157473,0.07169030595899355,0.527708701399086,76.81304833622278,24659.458096222166,18431.817805980692,0.7474542924481272,0.9244049507418098,0.8357260037809195,42257.704602238395,25750.0,0.0,23304.269108810968,-23304.269108810968,0.8030320199917332,0.8030320199917332,19606.138838780036,3698.1302700309307,23304.269108810968,44.58023267171725,0.6083575909028281,1.408679107830625,1.4088473642800303,1.3107975503240366,0.0004891943297000908,0.0017288865502914567,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,65561.97371104936,2445.7308911890323,,,,,,,,,,,,,,,,16.0,15535.404831440086,1484.5087062963992,0.527708701399086,5.691273066707886,1.0503314954088079
