time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
85.0,-22.85977483433174,-0.9929326001817304,34.859979644208764,23.324460291210585,2.7820133097439586,-20.2945407024822,-34.29288152894003,0.21677917789443918,50.52805422355766,-7.991254147458598,39.184374517207274,50112.02922392398,9141.210800970597,9141.210800970597,59253.24002489458,83199.66675989376,92340.87756086436,92340.87756086436,9051.574494400978,117289.34015868665,93589.20921631204,60501.57168034248,36764.041706632845,24948.462597822283,0.0,61712.50430445513,18647.835458611902,1453.5087062963992,83289.30306646338,315158.2911319741,1222533.3502381507,3.8791089577465976,1519665.3471230601,4.8219113692512465,0.7474542924436413,0.07659242702979012,4.027634451161993,1.2749173221131787,1.0,0.0,4.027634451162158,1.2902394692621926,1.2908595380709642,3.121617767177085,19751.253197994272,2014.0673112626914,4632.441516551485,4632.441516551485,1.97330301274382,-0.9929326001817304,-7.765019660532814,6.772087060351083,1.3431209698296027,1.3431209698296027,0.38374884852274366,0.0,0.0,0.00048055926345826907,0.00014812969396458986,0.0003324295694936792,0.001338904786677692,0.0765924270291281,0.07659242702979216,0.5332679890549646,58.51930837101628,24948.462597822283,18647.835458611902,0.7474542924481272,0.9601496599874166,0.8120239129609639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.409652960908272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15542.228222853868,1453.5087062963992,0.5332679890549646,5.690597563160982,1.3431209698296027
86.0,-22.898623329448316,-0.8566484353650371,34.863442162148466,23.388572420831792,2.8611172087648193,-20.321596958933167,-34.31504921810699,0.28409083824967674,49.24443910837067,-7.904228667694917,39.19841053766651,50027.40334779121,9395.900221996806,9395.900221996806,59423.30356978801,83138.66651043657,92534.56673243338,92534.56673243338,8871.144388810062,117515.65990555135,93575.93376467147,60464.6706020261,36790.2924029393,24981.093173117966,0.0,61771.38557605727,18672.225314869796,1452.5087062963992,83663.42234362332,316256.17443180666,1228237.1061317543,3.8836778707591537,1520260.3376579583,4.807053460345222,0.747454292150949,0.07694801242870145,4.027634451161993,1.2748021125746893,1.0,0.0,4.027634451162541,1.2899256440587425,1.2905431998898116,3.12237722361195,19748.451520227507,2013.7816196384604,4632.441516551485,4632.441516551485,2.0282825349064244,-0.8566484353650371,-7.657741321674213,6.801092886309176,1.374654721826873,1.374654721826873,0.39275849195053514,0.0,0.0,0.0004787281228158733,0.00014777596860276603,0.00033095215421310726,0.0013329542979949875,0.07694801241010892,0.07694801242869778,0.533037998280469,57.148667776065565,24981.093173117966,18672.225314869796,0.7474542924481272,0.9619875451332052,0.8098798963509399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.409875731503108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15541.963664263152,1452.5087062963992,0.533037998280469,5.6954758640617085,1.374654721826873
87.0,-22.93705387585493,-0.7224590778821868,34.86698691818172,23.451972926873736,2.939323900331039,-20.348366795467374,-34.33699297076089,0.3506368199434945,47.98663361634243,-7.818198654260235,39.21232358623148,49943.81411199971,9647.277102057962,9647.277102057962,59591.09121405767,83078.42233160179,92725.69943365976,92725.69943365976,8692.469209186384,117738.64499616492,93562.88185893992,60428.27363933783,36816.23135511343,25012.94556250517,0.0,61829.1769176186,18696.03352914508,1451.5087062963992,84033.23022447337,317344.4561008289,1233890.6764160942,3.8881746717013828,1520850.2892062066,4.79242747106,0.7474542925152626,0.07729962573260038,4.027634451161993,1.2746886146673932,1.0,0.0,4.027634451158627,1.2896155297849627,1.290230609106075,3.123128062697556,19745.697020034815,2013.5007387879466,4632.441516551485,4632.441516551485,2.082546982533662,-0.7224590778821868,-7.550901845887434,6.828442768005248,1.4057788905462727,1.4057788905462727,0.40165111158464933,0.0,0.0,0.0004769229951975591,0.00014742658426672407,0.000329496410930835,0.0013270910961992602,0.07729962573549813,0.07729962573260038,0.532806533003693,55.804832270602674,25012.94556250517,18696.03352914508,0.7474542924481272,0.9638021106678654,0.807770968365712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4100961650808819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15541.709841574906,1451.5087062963992,0.532806533003693,5.7002672368959555,1.4057788905462727
88.0,-22.97507154806677,-0.5903368844662487,34.870604304271325,23.51461504530164,3.0165973639811505,-20.37485838172816,-34.35871418388558,0.41638419764254914,46.75495349494963,-7.733194462481324,39.22610441702832,49861.241545398334,9895.336790087431,9895.336790087431,59756.57833548576,83018.89055118542,92914.22734127285,92914.22734127285,8515.675247256804,117958.23509371324,93549.9972945194,60392.348288732544,36841.83222865206,25044.007752440382,0.0,61885.839981092446,18719.25109959449,1450.5087062963992,84398.55209401605,318422.65398642555,1239489.8049552706,3.8925930345650297,1521434.8049895102,4.7780356891767175,0.7474542926449308,0.07764709693844996,4.027634451161993,1.2745764640858401,1.0,0.0,4.027634451162712,1.2893092772597452,1.2899219159710393,3.123869906313086,19742.97783588585,2013.2234591716692,4632.441516551485,4632.441516551485,2.1360953516049532,-0.5903368844662487,-7.444578544114782,6.854241659648533,1.4364982659946577,1.4364982659946577,0.41042807599847364,0.0,0.0,0.00047514341916192167,0.00014708149390403572,0.000328061925257886,0.0013213135122831924,0.0776470969809618,0.07764709693844656,0.5325746005401247,54.488147957430954,25044.007752440382,18719.25109959449,0.7474542924481272,0.9655937182680687,0.8056970958240544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4103142890936247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15541.4597661585,1450.5087062963992,0.5325746005401247,5.705035771140193,1.4364982659946577
89.0,-23.012681426774638,-0.4602541050807915,34.87428531078746,23.576485260296636,3.09292378921725,-20.401077671047606,-34.3802176421508,0.4813200334901929,45.54940920586262,-7.649230057511558,39.23974658614429,49779.68029252966,10140.06647374514,10140.06647374514,59919.746766274795,82960.07236359833,93100.13883734347,93100.13883734347,8340.845750557753,118174.41601969622,93537.27773465608,60356.885663587294,36867.10230118754,25074.277182352744,0.0,61941.37948354028,18741.87610995803,1449.5087062963992,84759.29308678572,319490.4913942932,1245031.577423188,3.896928424973548,1522013.6067137816,4.763877635517537,0.7474542924471038,0.077990331530163,4.027634451161993,1.2744658163329587,1.0,0.0,4.027634451161884,1.2890069429062052,1.2896171763039617,3.124602604607588,19740.293474627415,2012.9497305019977,4632.441516551485,4632.441516551485,2.1889248763346902,-0.4602541050807915,-7.338831047658524,6.878576942577733,1.4668176958786618,1.4668176958786618,0.41909077025104624,0.0,0.0,0.00047338893975032393,0.00014674059733695005,0.0003266483424133739,0.001315620117319064,0.077990331525099,0.07799033153016306,0.5323430456091182,53.19863926337416,25074.277182352744,18741.87610995803,0.7474542924481272,0.9673621618678562,0.8036579215313996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4105301303895135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15541.21341749224,1449.5087062963992,0.5323430456091182,5.709776476585914,1.4668176958786618
90.0,-23.04988845333537,-0.3321829931523011,34.87802142524168,23.637560207303636,3.1682855003704016,-20.427030878030642,-34.40150432344524,0.545427925065676,44.36996460585817,-7.566320082242102,39.253243357061294,49699.1099195308,10381.466568581154,10381.466568581154,60080.576488111954,82901.94449552649,93283.41106410764,93283.41106410764,8168.056023043551,118387.16194115083,93524.69475237935,60321.86017638355,36892.03841777311,25103.75087704319,0.0,61995.7892948163,18763.90635739381,1448.5087062963992,85115.35504106409,320547.68200549623,1250513.2624481744,3.9011770561695487,1522586.4033987515,4.749952936401657,0.7474542927588155,0.07832923173486163,4.027634451161993,1.2743565340386707,1.0,0.0,4.027634451160617,1.2887085993917593,1.2893164621936746,3.1253259682312535,19737.637936975003,2012.678941022164,4632.441516551485,4632.441516551485,2.2410356464272,-0.3321829931523011,-7.233717625259963,6.901534632107662,1.4967421061858313,1.4967421061858313,0.42764060176738034,0.0,0.0,0.0004716591150924301,0.0001464038555132737,0.0003252552595791564,0.001310009288902647,0.07832923175536416,0.07832923173486162,0.5321125635688451,51.93628468810027,25103.75087704319,18763.90635739381,0.7474542924481272,0.9691073727991961,0.8016529910312203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4107437159026437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,36.0,15540.970707141227,1448.5087062963992,0.5321125635688451,5.714485746105414,1.4967421061858313
91.0,-23.08669771179191,-0.20609575746156503,34.881804680509795,23.69784020064401,3.2426806920622147,-20.452722758095593,-34.422586381528504,0.6087057383658572,43.21637448087262,-7.484467487246239,39.26659006458049,49619.55629287439,10619.53171711167,10619.53171711167,60239.08800998606,82844.51570180971,93464.04741892137,93464.04741892137,7997.350136761204,118596.4799082423,93512.25843630661,60287.29902737119,36916.6215654838,25132.432489320927,0.0,62049.05405480473,18785.344540643415,1447.5087062963992,85466.69728216017,321594.088168593,1255933.10920724,3.9053364331399885,1523152.991734952,4.736259302554255,0.7474542923223024,0.07866375428213121,4.027634451161993,1.2742486496223138,1.0,0.0,4.027634451162992,1.2884142521635502,1.2890197784774828,3.12603997076146,19735.013352050526,2012.4113078421813,4632.441516551485,4632.441516551485,2.2924265053684127,-0.20609575746156503,-7.1292832970510664,6.9231875395895015,1.526276468109124,1.526276468109124,0.4360789908883212,0.0,0.0,0.0004699535031031161,0.0001460710535853414,0.0003238824495177747,0.0013044801118045244,0.07866375428079166,0.07866375428213104,0.5318837275185688,50.70084196811888,25132.432489320927,18785.344540643415,0.7474542924481272,0.970830078356714,0.7996827195632668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4109550718256587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15540.731622773586,1447.5087062963992,0.5318837275185688,5.719159807555751,1.526276468109124
92.0,-23.12311425570264,-0.08196459110129806,34.88562760590892,23.757330269459658,3.3161117368072586,-20.47815762130755,-34.44346839152274,0.6711551024122054,42.0883051742922,-7.403671231911883,39.27978274810681,49541.013349807225,10854.260036767962,10854.260036767962,60395.27338657519,82787.79642872488,93642.05646549285,93642.05646549285,7828.757293081566,118802.38431232458,93499.98224656696,60253.19916764941,36940.87008768616,25160.327846831726,0.0,62101.197934517884,18806.19504520329,1446.5087062963992,85813.29917241128,322629.62403204327,1261289.8221066664,3.909404866000142,1523713.1981713574,4.722793831294375,0.7474542923164426,0.07899387491222559,4.027634451161993,1.274142264737748,1.0,0.0,4.027634451162672,1.288123889008908,1.2887271123356405,3.126744628780144,19732.422560506446,2012.1471206279869,4632.441516551485,4632.441516551485,2.34309704677031,-0.08196459110129806,-7.025567208393195,6.943602617291897,1.5554258125539093,1.5554258125539093,0.4444073750154027,0.0,0.0,0.00046827166943232205,0.0001457420978681064,0.00032252957156421566,0.0012990312139505526,0.07899387488781669,0.07899387491222573,0.5316569993431277,49.49197640620406,25160.327846831726,18806.19504520329,0.7474542924481272,0.972529925272271,0.7977465008331297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4111642252106302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15540.4959281349,1446.5087062963992,0.5316569993431277,5.72379591149474,1.5554258125539093
93.0,-23.159143092141868,0.040238238667687276,34.889483170323416,23.816025594156258,3.388576478336909,-20.503340188964962,-34.46415112176908,0.7327735751599963,40.985422309225214,-7.32393204585957,39.292817111031454,49463.459621071284,11085.66042772176,11085.66042772176,60549.12004879305,82731.77577529715,93817.43620301891,93817.43620301891,7662.304376549815,119004.87787823312,93487.85644210812,60219.54028788238,36964.795726917495,25187.441675214213,0.0,62152.23740213171,18826.46139840905,1445.5087062963992,86155.13182646909,323654.1820859955,1266582.1428425955,3.9133810497343187,1524266.8347563385,4.709553959513918,0.7474542925467215,0.07931956153119261,4.027634451161993,1.274037232398987,1.0,0.0,4.0276344511612665,1.287837516931243,1.2884384701853036,3.1274399124195,19729.86350657169,2011.8861697492714,4632.441516551485,4632.441516551485,2.39304919190307,0.040238238667687276,-6.9226080941204415,6.9628463327881285,1.5841952214768205,1.5841952214768205,0.4526272061362344,0.0,0.0,0.00046661318803458036,0.00014541695532884535,0.00032119623270573504,0.001293661012429063,0.07931956152202511,0.07931956153118265,0.531432746186664,48.30935435508479,25187.441675214213,18826.46139840905,0.7474542924481272,0.9742066026848508,0.7958435880761193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4113712029850767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15540.263538390995,1445.5087062963992,0.531432746186664,5.728391649780419,1.5841952214768205
94.0,-23.194789019048553,0.1605403940040906,34.89336479668334,23.87393071493136,3.4600794330809084,-20.52827432671319,-34.48463904261587,0.7935647407455798,39.907302709931,-7.245245488476597,39.30568986510076,49386.89003592289,11313.741359631602,11313.741359631602,60700.63139555449,82676.45411188826,93990.19547151987,93990.19547151987,7498.003157732543,119203.97700265446,93475.88517163687,60186.32109567163,36988.40452885026,25213.78153113459,0.0,62202.18605998485,18846.149233957098,1444.5087062963992,86492.19231378732,324667.72239761153,1271809.2965455921,3.9172643561654787,1524813.7562494162,4.696536338718695,0.7474542924346915,0.07964080673381775,4.027634451161993,1.273933655084111,1.0,0.0,4.027634451162149,1.287555114634267,1.2881538301518367,3.1281258606984386,19727.337065797594,2011.6285444874238,4632.441516551485,4632.441516551485,2.442284769102462,0.1605403940040906,-6.820437709394507,6.980978103398598,1.6125898008052955,1.6125898008052955,0.46073994308722727,0.0,0.0,0.0004649776484465296,0.0001450955352787389,0.0003198821131677907,0.0012883682193050932,0.07964080674651032,0.07964080673381782,0.5312112592413294,47.1525481984076,25213.78153113459,18846.149233957098,0.7474542924481272,0.9758600981807564,0.7939735427995489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4115760318600463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15540.034444817706,1444.5087062963992,0.5312112592413294,5.732944434328939,1.6125898008052955
95.0,-23.23005707198819,0.2789693390783752,34.89726627771727,23.93103096345442,3.5306145759335132,-20.552965168567027,-34.50494060581548,0.8535226725123612,38.85359152984722,-7.1676129759259934,39.31839670629809,49311.31519452677,11538.52659108585,11538.52659108585,60849.84178561262,82621.79609943021,94160.32269051607,94160.32269051607,7335.873461616429,119399.67427954754,93464.03269949691,60153.55179459369,37011.645449892465,25239.351589031474,0.0,62250.99703892394,18865.261682925167,1443.5087062963992,86824.44922889964,325670.1308784369,1276970.222690635,3.921054163752249,1525353.774151876,4.683738634665412,0.7474542924123153,0.07995757609480501,4.027634451161993,1.2738315050443632,1.0,0.0,4.027634451161589,1.2872767056200929,1.2878732151743468,3.128802404003609,19724.83569646005,2011.3734758006099,4632.441516551485,4632.441516551485,2.4908089071085437,0.2789693390783752,-6.719091275851769,6.998060614930144,1.6406146813962232,1.6406146813962232,0.4687470518274924,0.0,0.0,0.0004633646350988948,0.00014477768558432378,0.00031858694951457107,0.001283151773555493,0.07995757604936853,0.07995757609480517,0.53099276301446,46.0212045057732,25239.351589031474,18865.261682925167,0.7474542924481272,0.9774918423806896,0.7921369542674742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411778737404004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15539.808564501713,1443.5087062963992,0.53099276301446,5.7374521720999825,1.6406146813962232
96.0,-23.264952035923656,0.39555251463495905,34.901181890031175,23.987354803271614,3.600202090596997,-20.577415001202617,-34.52505245860664,0.9126650558759758,37.823691996382024,-7.091018632145519,39.33093665035492,49236.69738926665,11760.018933209938,11760.018933209938,60996.71632247659,82567.83507981854,94327.85401302848,94327.85401302848,7175.89670893109,119592.01963746626,93452.34248784122,60121.20479728935,37034.597433946525,25264.165624437785,0.0,62298.76305838431,18883.809033879428,1442.5087062963992,87151.95730409739,326661.51835676754,1282065.1457698666,3.924751076340871,1525886.8409793158,4.671155784296573,0.7474542921620693,0.08026991714026062,4.027634451161993,1.2737307303538548,1.0,0.0,4.027634451163289,1.2870022025006167,1.2875965372734555,3.1294697424265387,19722.368570898427,2011.1218990071459,4632.441516551485,4632.441516551485,2.538622212755837,0.39555251463495905,-6.618585749871043,7.014138264506002,1.668274980483639,1.668274980483639,0.47664999442389683,0.0,0.0,0.00046177374958365113,0.000144463439679593,0.00031731030990405815,0.0012780099358784731,0.08026991712489762,0.08026991714026059,0.5307774328810768,44.91471062852753,25264.165624437785,18883.809033879428,0.7474542924481272,0.979099958458445,0.7903318616956113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4119793465821633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15539.58573461989,1442.5087062963992,0.5307774328810768,5.741912250216141,1.668274980483639
97.0,-23.299646192427318,0.509785097602339,34.90487664635664,23.98666402967649,3.60434355661006,-20.608117126167137,-34.554865037184186,0.9127647503288642,38.38884139478495,-7.056094719771039,39.33583067224535,49204.06921717123,12042.075396041178,12042.075396041178,61246.14461321241,82548.02377785183,94590.09917389302,94590.09917389302,7317.363444525006,119855.74028526142,93448.86854112758,60104.71253427471,37049.06222983652,25265.641111368393,0.0,62314.70334120491,18889.916352434724,1441.5087062963992,87272.73572936801,327114.3379039466,1278806.8166263658,3.9093572749534227,1526094.9216402704,4.665325682203483,0.7476523658817871,0.08040706265998815,4.027634451161993,1.2737203034153213,1.0,0.0,4.027634451162357,1.2870049947202327,1.2875973013905186,3.1294629528904934,19721.63542226183,2011.0471386520198,4632.441516551485,4632.441516551485,2.5995094278072233,0.509785097602339,-6.556937718041372,7.066722815643711,1.6955758540083394,1.6955758540083394,0.4844502440023827,0.0,0.0,0.0004601969986345128,0.00014399877858681514,0.0003161982200476977,0.001273530844460208,0.07992617541715702,0.08038576061622171,0.5305653889488213,45.444936114556015,25265.641111368393,18889.916352434724,0.7474542924481272,0.9828522215352355,0.7896060893968114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412177884979382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15539.366028551143,1441.5087062963992,0.5305653889488213,5.746323712939988,1.6955758540083394
98.0,-23.333807114052064,0.6227438546139906,34.90895985069097,24.094752931874268,3.7341123304510435,-20.6259999207507,-34.5648032502271,1.02630513714963,35.896843524117514,-6.943104805653051,39.355388772281195,49089.88892744411,12194.949158601816,12194.949158601816,61284.83808604593,82459.98463716306,94654.93379576487,94654.93379576487,6873.321249363653,119965.37146278191,93426.52267491996,60056.42696520068,37077.88412191032,25310.437667017053,0.0,62388.32178892737,18918.395281524554,1440.5087062963992,87781.61254640121,328582.7355605475,1291724.691125513,3.9312007337265857,1526926.693696976,4.647008282684442,0.7474542925892506,0.08087083806897129,4.027634451161993,1.2735265258839354,1.0,0.0,4.0276344511642925,1.286475226237792,1.2870652979426869,3.130751660831069,19716.91950613121,2010.566249038276,4632.441516551485,4632.441516551485,2.632510116971766,0.6227438546139906,-6.422394281745868,7.045138136359859,1.7223619373945578,1.7223619373945578,0.49210341068415936,0.0,0.0,0.00045864931925724775,0.00014384418759814756,0.0003148051316591002,0.001267919993672779,0.08087083808011726,0.08087083806897147,0.5304545306229217,42.83994832977055,25310.437667017053,18918.395281524554,0.7474542924481272,0.9823126560990892,0.7868441964751894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4123753315791883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15538.95131421405,1440.5087062963992,0.5304545306229217,5.746925809085885,1.7223619373945578
99.0,-23.367615036322007,0.7339484973873921,34.91289421590088,24.150507326144748,3.8019986761140725,-20.649641510909387,-34.5846546703018,1.0840251507014589,34.9197738240573,-6.868807370137981,39.36751043546668,49019.28905329981,12405.442867191814,12405.442867191814,61424.73192049163,82410.61778224222,94816.06064943403,94816.06064943403,6717.221682900039,120149.51406945044,93418.29806921381,60026.969340271404,37101.47636549156,25333.453420016398,0.0,62434.92978550796,18935.598506248512,1439.5087062963992,88098.838966534,329551.1135954592,1296699.7675302003,3.9347455190880205,1527442.3790191363,4.634917971766133,0.7474542926424381,0.08117362010009939,4.027634451161993,1.2734384430898356,1.0,0.0,4.027634451161261,1.286207608033764,1.2867955928816583,3.131403068995269,19715.18376895471,2010.3892531042416,4632.441516551485,4632.441516551485,2.677949159825932,0.7339484973873921,-6.323826192449677,7.0577746898370695,1.7489541375890765,1.7489541375890765,0.49970118216830756,0.0,0.0,0.00045712234535133576,0.00014353585294565825,0.0003135864924056775,0.0012630117602321555,0.08117362016181708,0.08117362010009946,0.5302347713273347,41.788581194195274,25333.453420016398,18935.598506248512,0.7474542924481272,0.9838199887709201,0.7851260379678988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412569792948838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15538.93375591388,1439.5087062963992,0.5302347713273347,5.754914272360144,1.7489541375890765
100.0,-23.401068040638116,0.8434170795559579,34.916820400891076,24.20383875668051,3.867981221989993,-20.67315409648817,-34.60402056863529,1.1400672778400858,33.97364352650959,-6.796142233785682,39.3793471900614,48948.305464163015,12613.770139772107,12613.770139772107,61562.075603935125,82359.15191412315,94972.92205389526,94972.92205389526,6564.657833267105,120328.32590114458,93407.05970212485,59996.21325216482,37123.16272217782,25355.403847249312,0.0,62478.56656942713,18952.005450055247,1438.5087062963992,88408.26422062816,330500.38578657154,1301561.6118325603,3.938154591665362,1527946.0706914992,4.623129461876655,0.7474542927507447,0.08146905593466584,4.027634451161993,1.273342597237788,1.0,0.0,4.027634451162359,1.2859479261976348,1.2865338551549295,3.1320354184722983,19712.81200157079,2010.1474001387621,4632.441516551485,4632.441516551485,2.722920536547247,0.8434170795559579,-6.226758996540534,7.070176076096492,1.7752054445834093,1.7752054445834093,0.5072015555952598,0.0,0.0,0.00045561600348160785,0.0001432356472479303,0.00031238035623367755,0.0012581538846330158,0.0814690560145348,0.0814690559346658,0.5300204075835266,40.76978576029529,25355.403847249312,18952.005450055247,0.7474542924481272,0.9853311140793606,0.7834415568700814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4127622931994779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15538.717271759073,1438.5087062963992,0.5300204075835266,5.759218188495847,1.7752054445834093
101.0,-23.434171042578974,0.9511759046823897,34.92073684778888,24.256450042035453,3.933061817327422,-20.696441878584444,-34.62322993492705,1.1953326533328894,33.04970720455373,-6.724475069011061,39.39101388046646,48878.30470516058,12818.94098482819,12818.94098482819,61697.24568998878,82308.42556927298,95127.36655410117,95127.36655410117,6414.340814866009,120504.01163063901,93396.05400183864,59965.93313772639,37144.5787379025,25376.64507653784,0.0,62521.22381444034,18967.88228754024,1437.5087062963992,88713.02573923516,331438.72527208645,1306353.3437594508,3.9414626117905573,1528442.6484675219,4.611539122994106,0.7474542923357955,0.08176012629710501,4.027634451161993,1.2732484767539427,1.0,0.0,4.027634451161645,1.2856919487904894,1.286275850363102,3.13265899732123,19710.489336652532,2009.910554231316,4632.441516551485,4632.441516551485,2.7672105387681087,0.9511759046823897,-6.130626875940967,7.081802780623357,1.8011183810332383,1.8011183810332383,0.5146052517237824,0.0,0.0,0.00045412991520175927,0.00014293844053428327,0.000311191474667476,0.001253365504278631,0.08176012624591152,0.08176012629710813,0.5298116353862864,39.774182273564804,25376.64507653784,18967.88228754024,0.7474542924481272,0.9868208254064718,0.7817873951128785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412952819926711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15538.509852509145,1437.5087062963992,0.5298116353862864,5.763412530210047,1.8011183810332383
102.0,-23.466979429497158,1.0570156219332834,34.924763520040926,24.29453273015099,3.9813696270610204,-20.72114237684333,-34.64473248515276,1.2355325744071919,32.23113687555593,-6.670758179921252,39.405991733254766,48819.38719124889,13049.23392989277,13049.23392989277,61868.62112114166,82266.79110920592,95316.02503909869,95316.02503909869,6283.201572006437,120741.39049014651,93387.22576697341,59939.82184901638,37163.782131063366,25425.365451047823,0.0,62589.14758211119,19004.29853893777,1438.5087062963992,89032.82346709225,332143.4137038917,1311068.1570730172,3.9472953639292823,1529080.340506987,4.603675031383201,0.747454292270736,0.08206488669959106,4.027634451161993,1.2731774542247876,1.0,0.0,4.027634451162282,1.285506616457656,1.2860885460426532,3.1331106348254734,19708.626208375517,2009.7205680202228,4632.441516551485,4632.441516551485,2.81692362078798,1.0570156219332834,-6.051062697755439,7.1080783196887225,1.8266979884123051,1.8266979884123051,0.5219137109749443,0.0,0.0,0.00045266145134766853,0.0001426064288114801,0.00031005502253618846,0.001248788290522561,0.08206488672492085,0.08206488669959902,0.5296080642074728,38.90189505547721,25425.365451047823,19004.29853893777,0.7474542924481272,0.9884879969003529,0.779997636606288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4131413996666746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15538.304923587842,1438.5087062963992,0.5296080642074728,5.767554247302761,1.8266979884123051
103.0,-23.499496477998665,1.1609589757533012,34.92882186634914,24.331317969504767,4.028377081246183,-20.745710723939684,-34.666062926966674,1.2745913271872154,31.438554149575225,-6.618343733420552,39.42081099943188,48761.11432280598,13276.797541597864,13276.797541597864,62037.911864403846,82225.17108212423,95501.96862372209,95501.96862372209,6155.213689520271,120975.36353040527,93377.76744988636,59913.71069056834,37182.285288131134,25473.394906683192,0.0,62655.680194814326,19040.198361875162,1439.5087062963992,89346.75493420182,332832.15077204484,1315684.0899388506,3.952995787477143,1529711.4785645509,4.596044808219994,0.7474542922773039,0.08236414732612113,4.027634451161993,1.2731057871552185,1.0,0.0,4.027634451161442,1.2853266474947076,1.2859066303564788,3.1335493269453725,19706.63010629091,2009.5170222543798,4632.441516551485,4632.441516551485,2.8660475246499115,1.1609589757533012,-5.972740947581717,7.133699923335018,1.8518782629574626,1.8518782629574626,0.5291080751307036,0.0,0.0,0.00045121033627540255,0.00014227777776187463,0.0003089325585135279,0.0012442674157547033,0.08236414730528215,0.08236414732612123,0.5294154712947069,38.05689788299577,25473.394906683192,19040.198361875162,0.7474542924481272,0.9901402661579978,0.7782393259668368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4133283466270579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15538.053414236187,1439.5087062963992,0.5294154712947069,5.773393150733733,1.8518782629574626
104.0,-23.5318651749435,1.2627793350834013,34.93274332563069,24.33037144308912,4.032079383984881,-20.774583631697503,-34.69397131176663,1.2745606596786216,31.58462835833035,-6.585939679303183,39.430896716144986,48731.35829250845,13533.4901506546,13533.4901506546,62264.84844316305,82206.1247839971,95739.6149346517,95739.6149346517,6178.040394186566,121249.7535150609,93373.80960929938,59898.082557396745,37195.252279891814,25510.138580409206,0.0,62705.39086030102,19063.396850715293,1440.5087062963992,89561.57454046514,333258.5082370158,1314985.7802315818,3.9458430849614037,1530141.132000432,4.59145406397902,0.7472870753181733,0.08255018942497995,4.027634451161993,1.2730939815705646,1.0,0.0,4.027634451162091,1.285329765429045,1.285907898410524,3.1335417256267792,19705.79483572708,2009.4318483607635,4632.441516551485,4632.441516551485,2.9214594727855943,1.2627793350834013,-5.912808559703267,7.175587894786668,1.8766628673963899,1.8766628673963899,0.5361893906846829,0.0,0.0,0.00044977009044566284,0.0001418488317699533,0.00030792125867570955,0.0012401942696874514,0.08224150210164957,0.08256866135104733,0.5292327350660674,38.17056803763353,25510.138580409206,19063.396850715293,0.7474542924481272,0.992974409200009,0.777147827705519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4135136782906506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15537.80463603804,1440.5087062963992,0.5292327350660674,5.779193925487378,1.8766628673963899
105.0,-23.56381122540039,1.362994000845229,34.93694427593872,24.40050506209957,4.117856663987754,-20.7946536334123,-34.708472912292905,1.3486990719996688,29.95623158385189,-6.518131457656739,39.44995697577597,48646.91381128134,13724.240108580689,13724.240108580689,62371.15391986203,82142.55403867383,95866.79414725452,95866.79414725452,5913.6294464303355,121433.83277203403,93357.34575373554,59861.70552634295,37217.378030436215,25567.03862477951,0.0,62784.416655215726,19110.192772824234,1441.5087062963992,89953.16470082419,334152.08638889977,1324467.076830327,3.963665440917997,1530953.3517878072,4.581606442540722,0.7474542927432621,0.08294253399124693,4.027634451161993,1.2729620101349428,1.0,0.0,4.027634451161174,1.2849855412427131,1.2855616980963225,3.1343811442943212,19702.32027084316,2009.0775413462459,4632.441516551485,4632.441516551485,2.962636454134317,1.362994000845229,-5.820647246354195,7.183641247199424,1.9009802740872257,1.9009802740872257,0.5431372211677787,0.0,0.0,0.00044835279570268165,0.00014162641666313385,0.0003067263790395478,0.0012353817312998545,0.08294253404817996,0.08294253399124589,0.5291154800044591,36.47436304150864,25567.03862477951,19110.192772824234,0.7474542924481272,0.9934177498594412,0.7748246524042534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4136982087356598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15537.423368700678,1441.5087062963992,0.5291154800044591,5.782655941388778,1.9009802740872257
106.0,-23.595483797449113,1.4613943933371163,34.94106809011987,24.435866076406114,4.1625119796657835,-20.818697161491922,-34.72970975618807,1.3857253437085832,29.220483685224963,-6.468557487569145,39.46442004738826,48592.21901801575,13941.952900973529,13941.952900973529,62534.171918989276,82104.70028150242,96046.65318247594,96046.65318247594,5791.947084112995,121660.21892782876,93350.35966183332,59837.87839834664,37236.09029276298,25613.56574535281,0.0,62849.65603811579,19144.969657431688,1442.5087062963992,90254.70609836295,334806.56405715545,1328884.3501362093,3.9691108024672808,1531569.8878854937,4.5744918179801175,0.7474542922984181,0.08323020939095167,4.027634451161993,1.2729004710866136,1.0,0.0,4.027634451162082,1.2848151292596623,1.285389409447313,3.134796874226412,19700.845912087698,2008.9271985935768,4632.441516551485,4632.441516551485,3.0096338725830902,1.4613943933371163,-5.745209494464773,7.206603887801889,1.9249829971505161,1.9249829971505161,0.5499951420430046,0.0,0.0,0.00044695168862306684,0.00014130128190751595,0.00030565040671555086,0.0012310481080992277,0.0832302093379983,0.08323020939095147,0.5289408865640993,35.689041172794134,25613.56574535281,19144.969657431688,0.7474542924481272,0.9949803365839395,0.7731501185709994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413880373095967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15537.309753662106,1442.5087062963992,0.5289408865640993,5.790658173914759,1.9249829971505161
107.0,-23.626882823918795,1.5579994937739903,34.94519870831161,24.46929848464208,4.205537629337583,-20.84265749349485,-34.75063894931225,1.421312298913637,28.510512224077218,-6.420456999087722,39.47866327287464,48537.50989912862,14157.387947575113,14157.387947575113,62694.89784670374,82065.6385768934,96223.02652446851,96223.02652446851,5673.628569801149,121882.33231336795,93341.3949065371,59813.266228772336,37253.47630862751,25659.305788899434,0.0,62912.78209752694,19179.15825619873,1443.5087062963992,90549.39795466737,335442.55137137516,1333192.8837883235,3.9744298340740887,1532177.235752793,4.567629328744548,0.7474542925668666,0.08351142724208853,4.027634451161993,1.2728341828798877,1.0,0.0,4.027634451161933,1.2846514642407252,1.2852238918988996,3.1351962483789086,19698.953972266896,2008.7342744226517,4632.441516551485,4632.441516551485,3.056139596580219,1.5579994937739903,-5.671249127082316,7.229248620856306,1.9486054388869776,1.9486054388869776,0.556744411110565,0.0,0.0,0.0004455666571730656,0.0001409815312768294,0.00030458512589623616,0.0012267575463711937,0.08351142725861915,0.08351142724208845,0.5287745518604705,34.93096922316494,25659.305788899434,19179.15825619873,0.7474542924481272,0.9965367252319975,0.7715047448368461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4140610205800483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15537.06072586136,1443.5087062963992,0.5287745518604705,5.796401987630316,1.9486054388869776
108.0,-23.658012788376595,1.652834171126988,34.949332791204725,24.501942505035572,4.2476032569964,-20.866471676099458,-34.77148114526642,1.4560621447192632,27.82048227697743,-6.373407055081917,39.492759708877465,48483.69741865436,14369.838717640252,14369.838717640252,62853.53613629461,82027.27443455327,96397.11315219352,96397.11315219352,5557.765278115316,122101.60283467484,93332.63010975158,59789.05309385279,37270.641128776435,25704.48968248132,0.0,62975.13081125775,19212.931145700026,1444.5087062963992,90839.3478740782,336065.566538326,1337422.8645782738,3.9796486095095074,1532778.5036051564,4.560950767416255,0.7474542923446731,0.08378819074877247,4.027634451161993,1.2727694046450782,1.0,0.0,4.027634451161853,1.2844917247517933,1.285062322328869,3.1355861416236577,19697.104232088626,2008.5456534176938,4632.441516551485,4632.441516551485,3.1020011081192345,1.652834171126988,-5.5983993387364155,7.251233509863404,1.9718503015076625,1.9718503015076625,0.5633858004307607,0.0,0.0,0.00044419739086823536,0.00014066377342056784,0.0003035336174476675,0.0012225224547180507,0.0837881907174791,0.08378819074877311,0.5286159537600718,34.19388933205937,25704.48968248132,19212.931145700026,0.7474542924481272,0.9980691635984438,0.7698864106207964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4142401497316053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15536.817153436263,1444.5087062963992,0.5286159537600718,5.8020754427981585,1.9718503015076625
109.0,-23.688878003549686,1.745923079291224,34.95346566393095,24.533782281819754,4.288709540734301,-20.89014352275226,-34.792233305610694,1.4899750599368702,27.149716145808043,-6.327398331202879,39.50670447781735,48430.74763572179,14579.331020291704,14579.331020291704,63010.078656013495,81989.54102915402,96568.87204944572,96568.87204944572,5444.2945546535775,122317.99370802204,93324.00046826029,59765.20707482796,37287.54821492481,25749.121658576318,0.0,63036.66987350113,19246.291517774767,1445.5087062963992,91124.57749479215,336675.6733549822,1341575.8139223275,3.984772052442899,1533373.4777656272,4.554452843252733,0.747454292731743,0.08406051579047391,4.027634451161993,1.2727059918688615,1.0,0.0,4.027634451161736,1.2843359076232015,1.2849046971579963,3.1359665545873847,19695.283015352958,2008.3599409944231,4632.441516551485,4632.441516551485,3.1472239785867715,1.745923079291224,-5.526667459254469,7.272590538545693,1.9947220949987736,1.9947220949987736,0.5699205985710781,0.0,0.0,0.00044284359036702854,0.00014034804497544323,0.0003024955453915853,0.0012183414799421856,0.08406051589482236,0.0840605157904741,0.5284643130791745,33.4771144770109,25749.121658576318,19246.291517774767,0.7474542924481272,0.9995781627179704,0.7682948311341671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4144177850728117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15536.5746262147,1445.5087062963992,0.5284643130791745,5.807714659990896,1.9947220949987736
110.0,-23.71948275078364,1.8372907830674097,34.95759299517791,24.564830981567525,4.328873297513353,-20.91367520423121,-34.81289955144746,1.523065750960919,26.497480446376528,-6.28241210501859,39.520495136156775,48378.65759501076,14785.875546857702,14785.875546857702,63164.53314186846,81952.42358893309,96738.29913579079,96738.29913579079,5333.142570493219,122531.51033006128,93315.49975779952,59741.73376387743,37304.18443769121,25793.211194270487,0.0,63097.3956319617,19279.246424606285,1446.5087062963992,91405.15656529757,337273.0624350506,1345653.7069484084,3.9898048697783084,1533962.0482688479,4.548130933416143,0.74745429250348,0.0843284644117613,4.027634451161993,1.2726438868558039,1.0,0.0,4.027634451162059,1.2841839418278747,1.284750944926512,3.1363376538014958,19693.489008478886,2008.1770032048546,4632.441516551485,4632.441516551485,3.1918105159079717,1.8372907830674097,-5.4560511821773465,7.293341965244756,2.01722530591353,2.01722530591353,0.5763500874038657,0.0,0.0,0.00044150496120027834,0.00014003427367545985,0.0003014706875248185,0.0012142137270904512,0.08432846443262458,0.08432846441176141,0.5283189787861385,32.77989255139511,25793.211194270487,19279.246424606285,0.7474542924481272,1.0010640298103326,0.766729864370262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4145939501823017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15536.333207966658,1446.5087062963992,0.5283189787861385,5.813316779121443,2.01722530591353
111.0,-23.749831114298832,1.9269617614972971,34.96171075467002,24.595106730144494,4.368113673676468,-20.937068480879027,-34.83347275815902,1.555351040256681,25.86307871833816,-6.238428630582649,39.534129985890054,48327.37730058108,14989.48258841349,14989.48258841349,63316.85988899457,81915.91769738142,96905.40028579491,96905.40028579491,5224.239555699998,122742.16868310282,93307.13297325364,59718.59257645332,37320.60044088925,25836.768397307904,0.0,63157.36883819715,19311.803448206876,1447.5087062963992,91681.16073009491,337857.94058984413,1349658.4502065182,3.994751308346453,1534544.136921811,4.541980378625261,0.7474542927055496,0.08459210455902197,4.027634451161993,1.2725830401526768,1.0,0.0,4.027634451162053,1.2840357465597692,1.2846009844077004,3.1366996300165035,19691.723265596745,2007.9969475403677,4632.441516551485,4632.441516551485,3.2357629416058047,1.9269617614972971,-5.386546207979371,7.313507969476667,2.0393644350181646,2.0393644350181646,0.5826755528623327,0.0,0.0,0.00044018122090057896,0.0001397225580541566,0.00030045866284642236,0.0012101376616303167,0.08459210461003748,0.08459210455902219,0.5281793979645404,32.10150734892079,25836.768397307904,19311.803448206876,0.7474542924481272,1.0025252959984134,0.7651898454539957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4147686684898526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15536.092819133904,1447.5087062963992,0.5281793979645404,5.818880150336035,2.0393644350181646
112.0,-23.779854410693165,2.014787961250415,34.96580061895347,24.60513822678479,4.3883301177496294,-20.961963981719435,-34.85681946678085,1.5666638329932436,25.38991431982413,-6.206674032941532,39.54689634138253,48289.32391142544,15210.650841974855,15210.650841974855,63499.974753400296,81874.47256165846,97085.12340363332,97085.12340363332,5191.2848729055695,122959.2606864876,93301.7185210652,59701.27832733233,37333.82243748096,25874.137282854288,0.0,63207.959720335246,19349.399522202773,1448.5087062963992,91893.83853072775,338280.6982310347,1352780.7685318915,3.998988933172848,1535089.299834126,4.537915724608414,0.7478278139547793,0.08483835743967828,4.027634451161993,1.2725543188164012,1.0,0.0,4.027634451161225,1.2839855643780933,1.284549103202087,3.136822222072881,19690.58058881811,2007.8804269366308,4632.441516551485,4632.441516551485,3.283506286615373,2.014787961250415,-5.32820989612943,7.342997857379846,2.0611439981496265,2.0611439981496265,0.5888982851856076,0.0,0.0,0.00043887525120599343,0.0001393695953158192,0.00029950565589017424,0.0012062992979811346,0.08479623616621075,0.08479598281097195,0.5280450978666793,31.59658835276565,25874.137282854288,19349.399522202773,0.7474542924481272,1.0046199091753172,0.7639753620443125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4149419623292352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15535.853605310098,1448.5087062963992,0.5280450978666793,5.824403491830147,2.0611439981496265
113.0,-23.809701210019437,2.1011372876598595,34.96990154108472,24.652727145608537,4.443400619720579,-20.98343045537094,-34.874236083682604,1.6171298650720864,24.653182422021644,-6.15379484740148,39.56088350787396,48227.06446632702,15388.080830866647,15388.080830866647,63615.14529719367,81843.9774427019,97232.05827356855,97232.05827356855,5014.407390999069,123154.17526537288,93289.84327158885,59672.93029521373,37352.12552930569,25922.11699180433,0.0,63274.24252111002,19375.597614800943,1449.5087062963992,92217.65088256948,338985.615570168,1357408.141943084,4.004323722291127,1535686.7632301783,4.530241676028581,0.7474542924455913,0.08510474633434476,4.027634451161993,1.272462777593173,1.0,0.0,4.0276344511616085,1.2837524074577344,1.2843141817116221,3.1373919361429485,19688.074412506106,2007.6248680748377,4632.441516551485,4632.441516551485,3.3218079010573143,2.1011372876598595,-5.251276573359101,7.352413861018961,2.082516504677646,2.082516504677646,0.5950047156221846,0.0,0.0,0.00043758049106853503,0.00013910682160452877,0.00029847366946400626,0.001202142833897969,0.08510474634596937,0.08510474633434487,0.5279250937075229,30.8069772694231,25922.11699180433,19375.597614800943,0.7474542924481272,1.0053877022071014,0.762191099328248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.415113438408614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15535.558143224465,1449.5087062963992,0.5279250937075229,5.829528048302446,2.082516504677646
114.0,-23.839305502924233,2.1858652669305423,34.97396959291608,24.681244824919872,4.480249661510204,-21.006393195785108,-34.89464147770775,1.6473373543710716,24.066072680430636,-6.112536261812866,39.574072108048526,48178.56318249296,15582.642487518046,15582.642487518046,63761.205670011004,81810.04321895899,97392.68570647703,97392.68570647703,4911.447000805987,123356.91258491208,93282.7789071478,59651.29887068178,37368.311151628914,25964.22687843504,0.0,63332.53803006395,19407.072825246323,1450.5087062963992,92481.23870567104,339536.423139577,1361217.999361123,4.009048533805023,1536250.276784168,4.524552219108006,0.7474542922502786,0.08535668438196554,4.027634451161993,1.2724082922236994,1.0,0.0,4.0276344511604885,1.2836139306275616,1.2841740001840367,3.1377303993521433,19686.58353495808,2007.4728408741091,4632.441516551485,4632.441516551485,3.363807709572163,2.1858652669305423,-5.184923670042655,7.370788936973197,2.103589864746579,2.103589864746579,0.6010256756418798,0.0,0.0,0.00043629972130574557,0.0001387995362945984,0.00029750018501114716,0.001198221994377963,0.0853566843784436,0.0853566843819654,0.5277989183667103,30.1786089422435,25964.22687843504,19407.072825246323,0.7474542924481272,1.0067685214153832,0.7607237082401876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4152839443380478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15535.380702419337,1450.5087062963992,0.5277989183667103,5.835301863514479,2.103589864746579
115.0,-23.868669173855597,2.2689928906249968,34.978013786243984,24.708527465723478,4.515940759665861,-21.029255180782755,-34.914869245234854,1.6765267665930164,23.496765574374876,-6.072395641256807,39.587066031915775,48130.4387891561,15774.685156665453,15774.685156665453,63905.12394582155,81775.79888659966,97550.48404326511,97550.48404326511,4810.918385673416,123556.22360383414,93274.83816991565,59629.4780724723,37383.73344160371,26005.739560569033,0.0,63389.473002172745,19438.10165632361,1451.5087062963992,92739.5656575917,340072.98033021664,1364947.1868734176,4.013689019186502,1536805.6252028658,4.519046540276741,0.7474542921977292,0.08560364519276657,4.027634451161993,1.2723522375384348,1.0,0.0,4.027634451163138,1.2834802103099865,1.2840385953263986,3.138057306071932,19684.90770594997,2007.301953873134,4632.441516551485,4632.441516551485,3.4052637470550433,2.2689928906249968,-5.11982737308674,7.388820263711737,2.124318033972668,2.124318033972668,0.6069480097064766,0.0,0.0,0.0004350327674265368,0.0001384955442284493,0.0002965372231980875,0.0011943435362045305,0.08560364512984,0.08560364519276631,0.5276770617337243,29.56916121563171,26005.739560569033,19438.10165632361,0.7474542924481272,1.0081346463257572,0.7592812577493171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4154531022511911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,63.0,15535.142805891941,1451.5087062963992,0.5276770617337243,5.840713030568564,2.124318033972668
