time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
116.0,-23.89779607927352,2.3505438039250612,34.98203206558818,24.735104210581653,4.550784692286938,-21.051988792754205,-34.93501717513425,1.7049774057676035,22.942641959574814,-6.03317676676342,39.59989937647927,48083.085682793506,15963.890403992224,15963.890403992224,64046.976086785726,81742.12907599678,97706.019479989,97706.019479989,4712.404563105985,123752.78119480294,93267.03315395798,59607.98976075459,37398.937103559314,26046.76171481394,0.0,63445.698818373254,19468.76384531928,1452.5087062963992,92993.61491688302,340597.85974742135,1368609.6131614693,4.018256644878495,1537354.2595597,4.513693247220528,0.7474542923409376,0.08584656370416986,4.027634451161993,1.2722974422620608,1.0,0.0,4.027634451162267,1.2833499399090498,1.2839066596221578,3.138375844274734,19683.260519830063,2007.133987633908,4632.441516551485,4632.441516551485,3.446107273444043,2.3505438039250612,-5.055822438036218,7.40636624196128,2.144704642565379,2.144704642565379,0.6127727550186798,0.0,0.0,0.00043377937217695947,0.00013819336288596373,0.00029558600929099573,0.0011905123943019033,0.08584656370148741,0.0858465637041699,0.5275593890045491,28.97581872633822,26046.76171481394,19468.76384531928,0.7474542924481272,1.0094770375235957,0.7578620234043212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4156209220253348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15534.907787635588,1452.5087062963992,0.5275593890045491,5.846062953701954,2.144704642565379
117.0,-23.926789843344565,2.430310091784516,34.985969485580135,24.734179267566674,4.553918356966511,-21.077835292076973,-34.959940205421276,1.704914031089825,22.783032712837382,-6.009698908668925,39.60969498900507,48056.52589867525,16178.274487709225,16178.274487709225,64234.80038638448,81725.50440322055,97903.77889092977,97903.77889092977,4736.843089481787,123982.98185453232,93263.32924061983,59594.14916013592,37410.200089426566,26079.20296360256,0.0,63489.40305302913,19502.481781036615,1453.5087062963992,93166.93580144798,340912.3762329014,1369828.248339937,4.018124139336351,1537773.1284008457,4.510757706696702,0.7478174010246882,0.08605422463249059,4.027634451161993,1.2722863405616955,1.0,0.0,4.027634451161939,1.2833528017183176,1.2839079256275197,3.13836884586162,19682.478838578798,2007.0542783293783,4632.441516551485,4632.441516551485,3.492386127251699,2.430310091784516,-5.006001100223969,7.4363111920084854,2.1647541562286072,2.1647541562286072,0.6185011874938878,0.0,0.0,0.00043253500490498316,0.00013782040582051115,0.000294714599084472,0.001187002672533014,0.08590353735849021,0.086012440323506,0.5274456341510023,28.792731621506334,26079.20296360256,19502.481781036615,0.7474542924481272,1.0117404999497752,0.7569219993852571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4157874248277347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15534.673694534125,1453.5087062963992,0.5274456341510023,5.851368235362812,2.1647541562286072
118.0,-23.95561137824713,2.50864840929307,34.989978480928244,24.76713921586054,4.602576320679492,-21.10299737592565,-34.98161709923295,1.7403768672865212,21.97261975147603,-5.965557785379094,39.62481256460878,48017.07458942394,16348.47441937274,16348.47441937274,64365.549008796675,81661.74464465765,98010.21906403039,98010.21906403039,4564.244517553685,124133.59839090213,93252.98031861262,59569.4914374306,37426.09875686891,26123.379326871745,0.0,63549.47808374066,19531.181345312812,1454.5087062963992,93445.9745464767,341504.32176946924,1375194.539482893,4.026873019812649,1538419.7382829774,4.504832414160427,0.7476514083774037,0.0863025921260406,4.027634451161993,1.2722158988332377,1.0,0.0,4.027634451161584,1.2831897836054111,1.283743253818664,3.1387675483555095,19680.29478145723,2006.831566483685,4632.441516551485,4632.441516551485,3.529126997277882,2.50864840929307,-4.938307091180654,7.446955500473724,2.184401226072751,2.184401226072751,0.624114636020786,0.0,0.0,0.0004313012834082594,0.00013749678061446475,0.00029380450279379466,0.0011833371373588073,0.0862880520724653,0.08627983871971362,0.527359506862956,27.938177536855108,26123.379326871745,19531.181345312812,0.7474542924481272,1.0128415047560368,0.755585663916086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4159532023537054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15534.343268657234,1454.5087062963992,0.527359506862956,5.855181861039614,2.184401226072751
119.0,-23.984196534807843,2.585129973029505,34.99376889919519,24.766554578114324,4.600342070811029,-21.124665670343518,-35.00255673481149,1.7407990452605606,22.354469643236484,-5.951582188097826,39.631905736063345,47975.614604937844,16572.08406133033,16572.08406133033,64547.698666268174,81668.24077569864,98240.32483702897,98240.32483702897,4668.808263843777,124390.68898095953,93248.69239716201,59556.01697696926,37436.306022436394,26150.364143930565,0.0,63586.67016636696,19555.244068767475,1455.5087062963992,93571.51657318519,341691.9068550165,1372952.094817997,4.018099543108451,1538723.1986857464,4.503247422066227,0.7478000673771191,0.08643973271175075,4.027634451161993,1.2722023437032477,1.0,0.0,4.0276344511627995,1.2831903290639008,1.2837422334172568,3.1387662141283355,19679.389849970223,2006.7392891527916,4632.441516551485,4632.441516551485,3.577397362086297,2.585129973029505,-4.897403152348127,7.482533125377632,2.203750468674139,2.203750468674139,0.629642991049754,0.0,0.0,0.00043008087704898357,0.0001371848283738032,0.0002928960486751804,0.0011796782162533765,0.08606808264718457,0.08639976391818789,0.5272546239057977,28.306051831334287,26150.364143930565,19555.244068767475,0.7474542924481272,1.0151136786591717,0.7544916958132161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.416118030565655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15534.077042946723,1455.5087062963992,0.5272546239057977,5.861698461520938,2.203750468674139
120.0,-24.01241136026196,2.6605993981361244,34.997774010350724,24.83203641548755,4.679802726183065,-21.14225602644054,-35.01515651643274,1.8096473923616314,20.918282203440356,-5.887178204994866,39.649516881620805,47900.66969482111,16693.668987205667,16693.668987205667,64594.33868202678,81611.44857928288,98305.11756648854,98305.11756648854,4347.37886357923,124510.2426778326,93234.85162657972,59524.07274211774,37456.42098273553,26205.125111344063,0.0,63661.54609407959,19587.133254652577,1456.5087062963992,93957.73870290931,342557.40460381674,1382307.1285307698,4.035256894036405,1539476.8352091794,4.4940696494056365,0.7474542926785497,0.08676899231209724,4.027634451161993,1.2720848593162373,1.0,0.0,4.0276344511623225,1.2828715019866765,1.2834217277856688,3.139546279518042,19676.468866167546,2006.441431698648,4632.441516551485,4632.441516551485,3.6036437648613617,2.6605993981361244,-4.8126713769536895,7.473270775089814,2.2226701544167855,2.2226701544167855,0.635048615547653,0.0,0.0,0.0004288793961916499,0.0001369974355987122,0.00029188196059293773,0.0011755938401568232,0.0867689923939243,0.08676899231209717,0.5272083273656274,26.805460408435238,26205.125111344063,19587.133254652577,0.7474542924481272,1.014652370939416,0.7524270557933526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4162815418670196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15533.824864413022,1456.5087062963992,0.5272083273656274,5.8642225631817295,2.2226701544167855
121.0,-24.040411926215498,2.7346157294456708,35.00163101468548,24.85647228257733,4.711378312734287,-21.16430273253095,-35.035122314561136,1.8352691190497417,20.4232844396235,-5.851821037350156,39.66160330263041,47857.8146735254,16868.040242854448,16868.040242854448,64725.854916379845,81582.3549997067,98450.39524256115,98450.39524256115,4256.416757450104,124694.47628350172,93229.84404845435,59505.30372227319,37471.711473534626,26244.08104094056,0.0,63715.792514475186,19616.25102590664,1457.5087062963992,94193.97848511105,343033.2861777994,1385714.484128737,4.039591899575891,1539994.2127621,4.489343380991596,0.747454292467145,0.08699505566691274,4.027634451161993,1.2720420564478263,1.0,0.0,4.027634451160758,1.2827544217920672,1.2833030717096072,3.139832833735394,19675.412056901914,2006.333667144429,4632.441516551485,4632.441516551485,3.641285093958721,2.7346157294456708,-4.753574655594555,7.488190385040226,2.2414119809456645,2.2414119809456645,0.6404034231273327,0.0,0.0,0.00042769009128222667,0.0001367009739705762,0.0002909891173116505,0.0011719977937976222,0.08699505562071812,0.08699505566691548,0.5270957916217228,26.275105476973636,26244.08104094056,19616.25102590664,0.7474542924481272,1.0158526224354063,0.7511138570967768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4164429689408833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,29.0,15533.739062965746,1457.5087062963992,0.5270957916217228,5.87205457174274,2.2414119809456645
122.0,-24.068196803936427,2.807194159871071,35.00544753967131,24.87906968398022,4.741491578222741,-21.186301570534166,-35.05478318603707,1.8595963448204773,19.94664879344805,-5.81772939606166,39.67345319894155,47814.67986650532,17040.588348951947,17040.588348951947,64855.26821545727,81551.74021253045,98592.3285614824,98592.3285614824,4168.299767862511,124874.68742212863,93222.63579301094,59485.57544698579,37485.622606694604,26282.35886064623,0.0,63767.98146734083,19644.86194177856,1458.5087062963992,94424.02879361989,343492.6262571318,1389026.3832413172,4.043831736293283,1540501.5931131542,4.484817068416383,0.7474542922855263,0.08721523746564236,4.027634451161993,1.2719935576664287,1.0,0.0,4.027634451160671,1.2826433758803868,1.2831904683660253,3.1401046673612503,19673.890812310034,2006.1785433670045,4632.441516551485,4632.441516551485,3.678532861789354,2.807194159871071,-4.695903404311386,7.503097564182457,2.2598412398876047,2.2598412398876047,0.6456689256821727,0.0,0.0,0.0004265129460083734,0.00013640961870910745,0.0002901033272992659,0.0011684301554272468,0.08721523747209338,0.08721523746564365,0.5269881251343628,25.764378189509728,26282.35886064623,19644.86194177856,0.7474542924481272,1.0170506690520429,0.7498226973201889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4166032036906027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15533.505275661722,1458.5087062963992,0.5269881251343628,5.877157791421515,2.2598412398876047
123.0,-24.095791799676707,2.8782428756197325,35.009244641061464,24.890884674992435,4.760176370286207,-21.209798632098448,-35.07657634383065,1.8727236541240206,19.53500661934015,-5.7908849201217585,39.68571389427712,47781.43118322259,17223.030103426692,17223.030103426692,65004.46128664928,81523.74345332039,98746.77355674708,98746.77355674708,4131.760691052958,125064.09452145756,93217.12010950538,59468.89707548588,37498.025593355,26317.32096471048,0.0,63815.34655806548,19679.0499070633,1459.5087062963992,94615.01286569412,343854.66015945777,1392004.9982768209,4.04823653584133,1541026.6957642685,4.481622250079842,0.7477603793125982,0.08743468367899049,4.027634451161993,1.2719625164242458,1.0,0.0,4.027634451162012,1.2825845563050149,1.2831301279366758,3.140248673167534,19672.72677147252,2006.0598442355465,4632.441516551485,4632.441516551485,3.717916360495789,2.8782428756197325,-4.644866700378683,7.523109575998416,2.27796009261501,2.27796009261501,0.6508457407471457,0.0,0.0,0.00042534679482804816,0.0001360873347634931,0.00028925946006455507,0.0011650313666805188,0.08741642674903478,0.08739889335129596,0.52688519122602,25.325891539461907,26317.32096471048,19679.0499070633,0.7474542924481272,1.018633679713732,0.7487451492525601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167622371879423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15533.276931528366,1459.5087062963992,0.52688519122602,5.882175665129702,2.27796009261501
124.0,-24.12315466203333,2.9480101592569876,35.01296575273636,24.92194081367927,4.799127933664127,-21.230007559193176,-35.09386967690659,1.9059808308239696,19.036255584591686,-5.752277192604234,39.69665499117093,47730.27702783602,17377.92596352937,17377.92596352937,65108.20299136539,81491.59541200357,98869.52137553295,98869.52137553295,3998.5315652034187,125226.98574603794,93208.00774358553,59446.68935941797,37512.5759824084,26357.46437050499,0.0,63870.04035291339,19700.999881549677,1460.5087062963992,94870.98981032953,344375.8627242189,1395434.262486376,4.052067562016853,1541495.3967141383,4.47620046457376,0.7474542924392927,0.0876431380834915,4.027634451161993,1.2718983843782916,1.0,0.0,4.027634451161081,1.2824318550139,1.2829758823987978,3.1406225877930476,19670.80367961158,2005.8637434405819,4632.441516551485,4632.441516551485,3.7513535576086396,2.9480101592569876,-4.5839753134696455,7.5319854727266335,2.2957384454656413,2.2957384454656413,0.6559252701330404,0.0,0.0,0.00042419334923825074,0.00013583209582946384,0.0002883612534087869,0.0011614137186094838,0.0876431380665983,0.08764313808349189,0.5267900854947024,24.78853277719594,26357.46437050499,19700.999881549677,0.7474542924481272,1.019385656116867,0.7473030667289822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4169202164372465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15533.005215230063,1460.5087062963992,0.5267900854947024,5.887432995837145,2.2957384454656413
125.0,-24.150313599651522,3.0164062753281775,35.01665735697233,24.943014070764207,4.827178622443885,-21.25164929122334,-35.11339497109873,1.928514314015716,18.596248117928326,-5.720531614796375,39.70805606809678,47689.49132245556,17542.466071457216,17542.466071457216,65231.95739391277,81463.16662466581,99005.63269612304,99005.63269612304,3915.740714084721,125400.12629086444,93201.89725083657,59428.22194862631,37526.30589134473,26394.493594741405,0.0,63920.799486086136,19728.67752799518,1461.5087062963992,95089.89198203832,344804.89124550024,1398567.3135749476,4.056112163963391,1541983.9171934002,4.472047689414914,0.7474542922060736,0.08785274638981086,4.027634451161993,1.2718552606133744,1.0,0.0,4.027634451160749,1.282329155604738,1.2828716749210327,3.140874114542445,19669.51410904613,2005.7322438392448,4632.441516551485,4632.441516551485,3.786872647777388,3.0164062753281775,-4.529341191033028,7.545747466361206,2.313248647488913,2.313248647488913,0.6609281849968323,0.0,0.0,0.00042305134472012633,0.0001355444455809516,0.00028750689913917477,0.0011579726919196966,0.08785274630234888,0.08785274638980901,0.5266949517390972,24.316779732724683,26394.493594741405,19728.67752799518,0.7474542924481272,1.0205122263546162,0.7460715714739503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4170768988241749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15532.822918981678,1461.5087062963992,0.5266949517390972,5.892060919259524,2.313248647488913
126.0,-24.177270426425466,3.0834501066905484,35.0203045001968,24.963093338906788,4.854279460445813,-21.273204111126738,-35.13278322117401,1.950213145147099,18.16964345279672,-5.689713150180557,39.719275120397114,47649.06988625159,17704.740236515474,17704.740236515474,65353.81012276707,81434.56102082811,99139.30125734358,99139.30125734358,3835.0155306419765,125570.32787975858,93195.14357326385,59409.65243868733,37539.434593973914,26431.026622414996,0.0,63970.46121638891,19755.984309145508,1462.5087062963992,95304.28572670161,345221.79165084416,1401630.5750573378,4.0600871930904665,1542464.7524005382,4.4680399375268305,0.7474542926906714,0.08805806852287125,4.027634451161993,1.2718111521797253,1.0,0.0,4.027634451162691,1.2822303400239008,1.282771367628333,3.1411161672300767,19668.088799473866,2005.58690271131,4632.441516551485,4632.441516551485,3.82190259137807,3.0834501066905484,-4.475849631329947,7.559299738020496,2.33046149276915,2.33046149276915,0.6658461407911858,0.0,0.0,0.0004219206351300537,0.00013525937066946315,0.00028666126446059054,0.0011545667845551334,0.08805806858984293,0.08805806852287104,0.5266034174051,23.8593566029773,26431.026622414996,19755.984309145508,0.7474542924481272,1.0216248074513452,0.7448605024914865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4172324451261509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,47.0,15532.595332667828,1462.5087062963992,0.5266034174051,5.896950502356051,2.33046149276915
127.0,-24.204028260834836,3.1491625783266675,35.02390676322523,24.982582905236654,4.880667015188472,-21.29465116130889,-35.15209924718363,1.9712899156625814,17.754560846015067,-5.659673144299261,39.7303389600495,47609.27148351514,17864.503403665723,17864.503403665723,65473.774887180865,81406.45766965409,99270.9610733198,99270.9610733198,3756.0307888882526,125738.1049739115,93188.52287557314,59391.3366894344,37552.429095709704,26467.14390059169,0.0,64019.572996301395,19782.980323339285,1463.5087062963992,95514.93028443155,345628.54224763426,1404634.9482538686,4.064001598709063,1542939.046368643,4.464154020194216,0.7474542926748142,0.0882598279566477,4.027634451161993,1.2717679806100204,1.0,0.0,4.0276344511595985,1.282134416132719,1.2826739676926453,3.141351172297894,19666.69155424088,2005.4444233495515,4632.441516551485,4632.441516551485,3.8563904886519857,3.1491625783266675,-4.423374593393023,7.57253717171969,2.3473803923556784,2.3473803923556784,0.6706801121016224,0.0,0.0,0.0004208010213217391,0.00013497590804960436,0.0002858251132721347,0.0011511990732221288,0.0882598279563422,0.08825982795664776,0.5265153174545193,23.4142339903143,26467.14390059169,19782.980323339285,0.7474542924481272,1.0227149576733898,0.7436674325563789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4173868650412276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15532.369840961313,1463.5087062963992,0.5265153174545193,5.901780237173988,2.3473803923556784
128.0,-24.230590310323333,3.2135642958559894,35.02746324586748,25.00147697227078,4.9063448643197285,-21.315992970665164,-35.1713510119356,1.9917475246615486,17.350702006345614,-5.630403119840273,39.74124725568403,47570.11449913633,18021.7938964814,18021.7938964814,65591.90839561773,81378.81867771634,99400.61257419773,99400.61257419773,3678.758720786165,125903.4620790814,93182.00001147487,59373.29583289476,37565.22686508901,26502.849504883667,0.0,64068.07636997268,19809.668627266063,1464.5087062963992,95721.85385341157,346025.2289774775,1407581.241690535,4.067857265350305,1543406.7802649864,4.4603880035737085,0.7474542925512876,0.08845804959596067,4.027634451161993,1.27172583272215,1.0,0.0,4.027634451164197,1.282041369520952,1.2825794604272842,3.1415791618853612,19665.314956004182,2005.30404939548,4632.441516551485,4632.441516551485,3.890344612466324,3.2135642958559894,-4.3719102770626455,7.585474572918635,2.3640094048103926,2.3640094048103926,0.675431258517255,0.0,0.0,0.00041969230246180565,0.00013469393407873956,0.0002849983683830661,0.0011478692470245939,0.0884580496212396,0.0884580495959608,0.5264304062932885,22.981105126185867,26502.849504883667,19809.668627266063,0.7474542924481272,1.0237845759071242,0.7424932539637075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4175401757558275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15532.145149868578,1464.5087062963992,0.5264304062932885,5.906563098555875,2.3640094048103926
129.0,-24.256959714865534,3.276675597268878,35.03097315783246,25.01977952141317,4.9313218054848225,-21.33723148520648,-35.19053893452508,2.0115935758257395,16.95775504751157,-5.6018916909806915,39.75200045548827,47531.585511405334,18176.643830453348,18176.643830453348,65708.22934185868,81351.62424765708,99528.26807811043,99528.26807811043,3603.1678366843407,126066.41720889694,93175.56001801633,59355.521281764464,37577.820818057626,26538.149130786507,0.0,64115.96994884413,19836.05348156462,1465.5087062963992,95925.10024142609,346411.9783772207,1410470.4079775421,4.071655993493473,1543867.9687455231,4.456739561887634,0.7474542924530149,0.08865277339476649,4.027634451161993,1.2716847156593571,1.0,0.0,4.0276344511612425,1.2819511638974093,1.2824878092619714,3.1418002218720344,19663.95584695242,2005.1654588419512,4632.441516551485,4632.441516551485,3.923771895556393,3.276675597268878,-4.321448025064926,7.598123622333804,2.3803525272289487,2.3803525272289487,0.6801007220654139,0.0,0.0,0.000418594282543937,0.00013441343622741395,0.000284180846316523,0.0011445765669847998,0.0886527733606056,0.08865277339476668,0.5263484770358736,22.559646738492233,26538.149130786507,19836.05348156462,0.7474542924481272,1.0248340529556825,0.741337697134257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4176923949849611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15531.921102275504,1465.5087062963992,0.5263484770358736,5.911298488750039,2.3803525272289487
130.0,-24.283139390557785,3.33851663378075,35.034435834004746,25.03750892300161,4.955614689970658,-21.358367643819882,-35.2096556109376,2.0308429432327175,16.57537113209702,-5.574122834366561,39.762600082136096,47493.639740542356,18329.075618575353,18329.075618575353,65822.7153591177,81324.88066812676,99653.95628670212,99653.95628670212,3529.218177387156,126227.00730879388,93169.21719026793,59337.97626268316,37590.267697316405,26573.051022091764,0.0,64163.31871940817,19862.141058053883,1466.5087062963992,96124.73810931496,346788.98120738275,1413303.701832316,4.075399676517255,1544322.6726459109,4.453205713945083,0.7474542927547649,0.08884406318567827,4.027634451161993,1.2716444393014537,1.0,0.0,4.027634451162832,1.2818637291389967,1.2823989437952308,3.1420145212059927,19662.617243945737,2005.0289593230857,4632.441516551485,4632.441516551485,3.956677176190239,3.33851663378075,-4.271974872395949,7.610491506176699,2.3964137103149303,2.3964137103149303,0.6846896315185516,0.0,0.0,0.00041750677680829954,0.000134134516084846,0.0002833722607234535,0.00114131987979344,0.08884406328297656,0.08884406318567822,0.5262693525578391,22.14949396646358,26573.051022091764,19862.141058053883,0.7474542924481272,1.02586207622717,0.740199239821684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4178435400757594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15531.69769192826,1466.5087062963992,0.5262693525578391,5.915986201028517,2.3964137103149303
131.0,-24.309132425466892,3.399107311672858,35.03785068592145,25.05467397803443,4.979234713625167,-21.37940310593205,-35.228712705988414,2.049505394090324,16.20325493487161,-5.547084082556166,39.773047128786786,47456.3115072611,18479.118652946996,18479.118652946996,65935.4301602081,81298.57818303956,99777.69683598656,99777.69683598656,3456.8788954435586,126385.25834470188,93162.96755679719,59320.70088101873,37602.51852864272,26607.561508715324,0.0,64210.08003735804,19887.93606861395,1467.5087062963992,96320.817940543,347156.3813032397,1416082.0788328934,4.079089871592917,1544770.9302001488,4.449784055246266,0.747454292724256,0.08903196553293569,4.027634451161993,1.2716051107971,1.0,0.0,4.0276344511639905,1.281779018994628,1.2823128175013099,3.142222170496358,19661.29830884511,2004.8944653724882,4632.441516551485,4632.441516551485,3.989066799207722,3.399107311672858,-4.223480576563613,7.622587888236471,2.412196882324793,2.412196882324793,0.6891991092356552,0.0,0.0,0.00041642959521123106,0.00013385699702956054,0.0002825725981816705,0.001138099131390851,0.08903196559957417,0.08903196553293526,0.5261928768050674,21.75033901742779,26607.561508715324,19887.93606861395,0.7474542924481272,1.0268703935868984,0.7390788405753514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4179936271100853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15531.475069282009,1467.5087062963992,0.5261928768050674,5.92062657013614,2.412196882324793
132.0,-24.334941760967318,3.4584673750608266,35.04121724412406,25.07129794629293,5.002201150178091,-21.400338590906134,-35.247706587519474,2.067597980116945,15.841070666006033,-5.520758269996743,39.78334364420714,47419.57170258002,18626.79239344378,18626.79239344378,66046.3640960238,81272.73301337476,99899.52540681855,99899.52540681855,3386.109912837899,126541.2149025698,93156.8363361702,59303.67502537559,37614.62367866068,26641.689495751252,0.0,64256.31317441193,19913.44517317648,1468.5087062963992,96513.41549398065,347514.3876254626,1418806.820254806,4.082728286300308,1545212.8250499126,4.446471513332802,0.7474542925046935,0.08921655127658272,4.027634451161993,1.2715667241020125,1.0,0.0,4.027634451161724,1.2816969533325333,1.2822293499702926,3.1424233635648133,19660.00436382698,2004.7625197011193,4632.441516551485,4632.441516551485,4.020944965390533,3.4584673750608266,-4.175950593868867,7.634417968929694,2.4277059312118805,2.4277059312118805,0.6936302660605372,0.0,0.0,0.0004153625556357642,0.00013358092590233913,0.00028178162973342507,0.0011349133996189154,0.08921655123165857,0.08921655127658273,0.5261189137985862,21.36182893600278,26641.689495751252,19913.44517317648,0.7474542924481272,1.0278579774216599,0.7379752954992659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4181426731731046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15531.25300302649,1468.5087062963992,0.5261189137985862,5.925219668819226,2.4277059312118805
133.0,-24.360570206044283,3.5166160966039004,35.04453500674336,25.087351106945448,5.024503037694206,-21.42117772342947,-35.26663411231709,2.085110555079375,15.48869362747945,-5.495146478249997,39.79348822184279,47383.39359329264,18772.15341483116,18772.15341483116,66155.5470081238,81247.26898355286,100019.42239838402,100019.42239838402,3316.9117089507054,126694.85635679003,93150.74404877685,59286.8686585165,37626.528211400386,26675.433958406014,0.0,64301.9621698064,19938.66761193832,1469.5087062963992,96702.51068943331,347862.96207117423,1421477.8400020138,4.086315575359166,1545648.2926341218,4.443267784047316,0.7474542923285867,0.08939779966709431,4.027634451161993,1.2715291764633734,1.0,0.0,4.027634451162401,1.2816175787267754,1.282148587560431,3.142617983722767,19658.71863535605,2004.6314118843898,4632.441516551485,4632.441516551485,4.052323887470393,3.5166160966039004,-4.1293856297494695,7.64600172635337,2.442944729186706,2.442944729186706,0.6979842083390588,0.0,0.0,0.00041430548319828007,0.0001333063420914286,0.00028099914110685145,0.0011317618214688851,0.08939779968108139,0.08939779966709463,0.5260473406744731,20.983840105729428,26675.433958406014,19938.66761193832,0.7474542924481272,1.0288262562411785,0.7368887666003754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4182906945262648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15531.031567911981,1469.5087062963992,0.5260473406744731,5.929766103318869,2.442944729186706
134.0,-24.386020656927084,3.5735727842058433,35.04780371687645,25.102890526782744,5.046178474977392,-21.441919299181357,-35.285502614546544,2.1020771172316777,15.145689853391275,-5.4702205857433714,39.80348531032144,47347.79477816059,18915.197487766865,18915.197487766865,66262.99226592746,81222.263056186,100137.46054395287,100137.46054395287,3249.2224614833103,126846.27034647792,93144.78426212158,59270.315984096065,37638.29808669502,26708.80980252505,0.0,64347.10788922007,19963.614534283577,1470.5087062963992,96888.23808246956,348202.4650176759,1424097.1763499924,4.0898538046756805,1546077.5198210175,4.440168221504502,0.7474542924932662,0.08957583797833048,4.027634451161993,1.271492542610504,1.0,0.0,4.027634451162944,1.281540736233908,1.2820703710251298,3.142806418310269,19657.46087010491,2004.5031555225191,4632.441516551485,4632.441516551485,4.08320265246389,3.5735727842058433,-4.0837613437937135,7.657334127999556,2.4579170391439673,2.4579170391439673,0.7022620111839907,0.0,0.0,0.0004132582011265348,0.0001330331331124659,0.0002802250680140689,0.0011286441380126766,0.08957583797785865,0.08957583797833024,0.52597805873877,20.615910439134666,26708.80980252505,19963.614534283577,0.7474542924481272,1.0297742111425703,0.7358185368591005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4184377066883236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15530.810829014648,1470.5087062963992,0.52597805873877,5.934264748308479,2.4579170391439673
135.0,-24.41129587600503,3.6293563294007427,35.051023050999355,25.1178961590864,5.0672217766822785,-21.462566373115266,-35.30430895099414,2.11849227379251,14.811918676347773,-5.44597871047827,39.81333429301037,47312.74841754626,19055.97457661206,19055.97457661206,66368.72299415832,81197.65688755867,100253.63146417073,100253.63146417073,3183.0373674553266,126995.4491019843,93138.89744689788,59253.98897688546,37649.8983000138,26741.81763781356,0.0,64391.715937827365,19988.286375839,1471.5087062963992,97070.5940967154,348532.9007997059,1426664.9351421003,4.093343646664717,1546500.4761522182,4.437172136701544,0.7474542922458305,0.08975066140927233,4.027634451161993,1.2714567780354993,1.0,0.0,4.0276344511605355,1.281466450382621,1.2819947246756518,3.142988604937273,19656.218504890086,2004.3764695273194,4632.441516551485,4632.441516551485,4.1135920461221165,3.6293563294007427,-4.0390753784927655,7.668431707893508,2.4726266667315597,2.4726266667315597,0.7064647619233028,0.0,0.0,0.0004122205398376518,0.0001327613386000273,0.00027945920123762446,0.0011255595065988685,0.08975066139328136,0.08975066140927249,0.5259109680171713,20.257897386826016,26741.81763781356,19988.286375839,0.7474542924481272,1.030702816775994,0.7347645225548657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418583725694664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15530.590641618604,1471.5087062963992,0.5259109680171713,5.938717418409808,2.4726266667315597
136.0,-24.436398645679237,3.6839853783272676,35.05419279300488,25.132376909628533,5.087643492391232,-21.483120394228,-35.32305710306389,2.1343652409400105,14.487144573182661,-5.422409423026932,39.8230365308558,47278.258378686194,19194.514128817045,19194.514128817045,66472.77250750324,81173.44373649143,100367.95786530848,100367.95786530848,3118.331886349464,127142.42115451978,93133.0822608493,59237.89690304406,37661.31706422805,26774.463289211293,0.0,64435.780353439346,20012.6875216124,1472.5087062963992,97249.62597895901,348854.404676685,1429181.9041659138,4.096786180729081,1546917.2161570794,4.434277439009973,0.7474542927505279,0.0899223138585546,4.027634451161993,1.271421867902391,1.0,0.0,4.027634451159876,1.2813946777169762,1.2819216048117998,3.14316464802079,19654.99125643911,2004.251325013038,4632.441516551485,4632.441516551485,4.143498425233431,3.6839853783272676,-3.9953170896828363,7.679302468010103,2.4870773241723643,2.4870773241723643,0.7105935211921041,0.0,0.0,0.0004111923305511046,0.0001324908952042114,0.0002787014353468932,0.001122507502591444,0.08992231391471861,0.08992231385855479,0.525845986588345,19.90955399620958,26774.463289211293,20012.6875216124,0.7474542924481272,1.0316127490485985,0.7337267915334971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418728766828773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15530.371070660316,1472.5087062963992,0.525845986588345,5.943123393901523,2.4870773241723643
137.0,-24.46133168661299,3.7374783613395732,35.05731280081926,25.146346468850993,5.107456818513319,-21.503582491193107,-35.341747280303366,2.149707623093458,14.171122307466192,-5.399499809886546,39.832593754253836,47244.31274590258,19330.8420385233,19330.8420385233,66575.15478442587,81149.62573504187,100480.46777356518,100480.46777356518,3055.0784702130186,127287.22116897049,93127.34728211816,59222.034292979,37672.5699879324,26806.753395405307,0.0,64479.32338333771,20036.822890447675,1473.5087062963992,97425.38930335216,349167.1331792939,1431648.9719665942,4.100182508390492,1547327.8103439186,4.431481841532264,0.7474542923904391,0.09009084726338733,4.027634451161993,1.2713877561641858,1.0,0.0,4.027634451162823,1.281325363706656,1.2818509566601066,3.1433346792657977,19653.780935100225,2004.1279065838207,4632.441516551485,4632.441516551485,4.172927379537368,3.7374783613395732,-3.952474373531212,7.689952734870785,2.501272681147534,2.501272681147534,0.714649337470724,0.0,0.0,0.00041017340860725275,0.00013222179429717281,0.00027795161431007993,0.0011194874975513688,0.09009084729185862,0.09009084726338679,0.5257830405445111,19.57062211735274,26806.753395405307,20036.822890447675,0.7474542924481272,1.0325039298044147,0.7327048465603335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4188728455044457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15530.152038451182,1473.5087062963992,0.5257830405445111,5.947482947632172,2.501272681147534
138.0,-24.4860975817394,3.7898536075513856,35.06038304108931,25.159837875422113,5.126685776972617,-21.523952585856428,-35.36037578070534,2.1645407810896797,13.863544225003125,-5.377230575837913,39.84200903199226,47210.88362439457,19464.97045458251,19464.97045458251,66675.85407897708,81126.23939626919,100591.2098508517,100591.2098508517,2993.235790582883,127429.90793446008,93121.73979932119,59206.38402744658,37683.72863541624,26838.698083608382,0.0,64522.426719024625,20060.700087424422,1474.5087062963992,97597.97406026881,349471.3310734524,1434067.5064479415,4.103534049682968,1547732.3868537117,4.428782132427357,0.7474542924895603,0.09025634657650385,4.027634451161993,1.271354505461641,1.0,0.0,4.027634451163698,1.2812584084548992,1.2817826800716796,3.1434989418091046,19652.597520757336,2004.0072319046094,4632.441516551485,4632.441516551485,4.201881531593036,3.7898536075513856,-3.9105295527206283,7.700383160272014,2.515216373320125,2.515216373320125,0.7186332495200357,0.0,0.0,0.00040916361650636873,0.00013195408346637906,0.0002772095330399897,0.0011164986654623912,0.09025634656711838,0.09025634657650389,0.5257220615447908,19.240774800841052,26838.698083608382,20060.700087424422,0.7474542924481272,1.0333748662202364,0.7316972721745802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4190159767963726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15529.933542732746,1474.5087062963992,0.5257220615447908,5.951796541981893,2.515216373320125
139.0,-24.51069901111704,3.841127573238005,35.06340275364181,25.172705004829936,5.145207401143437,-21.544230851923427,-35.378953989688284,2.1787392420037466,13.567002797972123,-5.3556840723078105,39.85126278046149,47178.00635088072,19597.124117604082,19597.124117604082,66775.1304684848,81103.19079647615,100700.31491408023,100700.31491408023,2933.38288436165,127570.56599264794,93116.17603730172,59190.99159192472,37694.649383752214,26870.25107856772,0.0,64564.90046231993,20084.2845116605,1475.5087062963992,97766.93202971858,349765.8544649056,1436418.1618776894,4.106799287412474,1548130.1003221574,4.426189922657221,0.7474542925905203,0.09041838041419216,4.027634451161993,1.271322207557969,1.0,0.0,4.027634451161061,1.2811943954042786,1.2817173585132962,3.143656002250213,19651.423333334445,2003.8874981093898,4632.441516551485,4632.441516551485,4.230409395905922,3.841127573238005,-3.869550262130674,7.710677835368679,2.5289120365295874,2.5289120365295874,0.7225462961513107,0.0,0.0,0.0004081627942757189,0.00013168759371956905,0.0002764752005561499,0.0011135410426518708,0.09041728861324169,0.09041838041446545,0.5256629813558912,18.92268687027996,26870.25107856772,20084.2845116605,0.7474542924481272,1.0342326866507718,0.7307067154608843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4191581750032654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15529.715659601046,1475.5087062963992,0.5256629813558912,5.9560653170510856,2.5289120365295874
140.0,-24.535138473914873,3.891320664251308,35.06637365304809,25.1853015733883,5.163362354205085,-21.56442907866877,-35.39746479419989,2.192652958958976,13.273383560757168,-5.334611825928828,39.86041183723732,47145.59714823021,19726.829078403596,19726.829078403596,66872.4262266338,81080.53279683701,100807.3618752406,100807.3618752406,2873.795265684923,127708.91243443472,93110.67123596379,59175.73558735697,37705.484054007575,26901.55055919411,0.0,64607.034613201686,20107.679435975813,1476.5087062963992,97933.56660955568,350054.0835817771,1438758.437770576,4.110103281896049,1548523.390220548,4.423668978164607,0.7474542923364556,0.0905781991789615,4.027634451161993,1.2712903338531034,1.0,0.0,4.027634451162069,1.2811316956818648,1.2816533622445476,3.1438098555655043,19650.26158909127,2003.7690331653798,4632.441516551485,4632.441516551485,4.2584086615925125,3.891320664251308,-3.8293263908647193,7.720647055116027,2.54236277219097,2.54236277219097,0.7263893634831343,0.0,0.0,0.00040717079076106345,0.00013142256495986344,0.00027574822580120003,0.0011106130540837096,0.09057819914260627,0.09057819917896127,0.5256059137201846,18.607995386686014,26901.55055919411,20107.679435975813,0.7474542924481272,1.035064163322073,0.7297285416439244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4192994549957956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15529.498163024095,1476.5087062963992,0.5256059137201846,5.9602790323425365,2.54236277219097
141.0,-24.559418455475416,3.9404490855264935,35.06929442196278,25.19733012830841,5.180853362180717,-21.584535622918487,-35.41592167513443,2.205970529623772,12.990179059675484,-5.3142256917572634,39.86940494075599,47113.700940523035,19854.589446977756,19854.589446977756,66968.29038750079,81058.26479950659,100912.85424648435,100912.85424648435,2816.1077678131987,127845.33161695978,93105.28201066471,59160.71815168113,37716.18206553731,26932.477370475433,0.0,64648.65943601274,20130.795822364475,1477.5087062963992,98096.74647867115,350333.1053800878,1441033.7946138517,4.113324640131932,1548910.0497600823,4.4212494508037405,0.7474542926538477,0.09073471489513928,4.027634451161993,1.2712593761319297,1.0,0.0,4.027634451161893,1.2810717579739532,1.281592140343484,3.14395694549679,19649.124236245636,2003.6530554517228,4632.441516551485,4632.441516551485,4.285988150317341,3.9404490855264935,-3.790032948599253,7.730482034125746,2.5555729006020464,2.5555729006020464,0.730163685886299,0.0,0.0,0.00040618745676176705,0.000131158798490654,0.00027502865827111304,0.0011077148991095937,0.09073471492032252,0.09073471489513923,0.5255504501195282,18.30440475143274,26932.477370475433,20130.795822364475,0.7474542924481272,1.0358805731120218,0.7287653193668266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4194398306199292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15529.281397509752,1477.5087062963992,0.5255504501195282,5.96446581583389,2.5555729006020464
142.0,-24.583541483005007,3.988530012190135,35.07216550597218,25.20888262605297,5.197781557891362,-21.604557181783807,-35.434325645305194,2.218797256670158,12.71473240660356,-5.294448093586005,39.87826008222385,47082.31012351386,19980.288800363,19980.288800363,67062.59892387685,81036.34923230641,101016.6380326694,101016.6380326694,2759.76738907017,127979.71262040449,93099.95390209832,59145.914793305754,37726.71012088063,26963.074587735086,0.0,64689.78470861571,20153.665835112548,1478.5087062963992,98256.87064359924,350603.9650631638,1443262.6645671797,4.116504113999868,1549290.8489043356,4.41891993042697,0.7474542923335609,0.09088830997936248,4.027634451161993,1.2712292926339432,1.0,0.0,4.027634451162338,1.281014091930511,1.2815332020601062,3.1440984736493225,19647.999781597042,2003.5383929881298,4632.441516551485,4632.441516551485,4.3131227299847,3.988530012190135,-3.7516031917594788,7.740133203949614,2.568545508793813,2.568545508793813,0.7338701453696609,0.0,0.0,0.0004052126427536176,0.00013089627476289175,0.0002743163679907258,0.0011048460542370782,0.09088830990317295,0.09088830997936242,0.5254967334040554,18.009180500189586,26963.074587735086,20153.665835112548,0.7474542924481272,1.0366798904332282,0.7278167694573143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4195793156556564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15529.065095237587,1478.5087062963992,0.5254967334040554,5.968599603539769,2.568545508793813
143.0,-24.60750995350911,4.035580473154401,35.07498707955427,25.219982431177073,5.2141650816328795,-21.624494098139042,-35.45267303762955,2.2311492262628287,12.446804475813451,-5.27526370228524,39.88697984136815,47051.39795575738,20103.944684288057,20103.944684288057,67155.34264004543,81014.80760296264,101118.7522872507,101118.7522872507,2704.7421901927446,128112.10248186553,93094.71673549159,59131.30708828633,37737.12183022806,26993.350194614824,0.0,64730.472024842886,20176.295478687105,1479.5087062963992,98414.01009705795,350866.85765538894,1445446.1147954445,4.119642774055106,1549665.8953219396,4.41667789792781,0.7474542927506744,0.09103905149048182,4.027634451161993,1.2711998701607814,1.0,0.0,4.027634451160923,1.2809586223936047,1.2814764720148928,3.1442346230012785,19646.89451952083,2003.4256876222594,4632.441516551485,4632.441516551485,4.339816188171541,4.035580473154401,-3.714022062647677,7.749602535802079,2.5812840034798894,2.5812840034798894,0.7375097152799684,0.0,0.0,0.0004042462058151279,0.00013063504093399769,0.0002736111648811302,0.0011020057538978045,0.09103905157136088,0.09103905149048094,0.5254447193636028,17.72206817809871,26993.350194614824,20176.295478687105,0.7474542924481272,1.03746103711822,0.7268817372087065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419717924136786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15528.849237715025,1479.5087062963992,0.5254447193636028,5.972689007835433,2.5812840034798894
144.0,-24.63132635977713,4.081617209229379,35.07775931279658,25.230628915037983,5.230008388407361,-21.644348170018244,-35.470971710141725,2.243030198648462,12.186247233139909,-5.256665359179649,39.8955652318431,47020.985775879635,20225.591671002672,20225.591671002672,67246.57744688231,80993.6191587315,101219.21082973416,101219.21082973416,2651.0182743020414,128242.51854767655,93089.55257057329,59116.91918772117,37747.37042539124,27023.30771794239,0.0,64770.67814333363,20198.687353554295,1480.5087062963992,98568.19255543212,351121.8670543539,1447584.596779996,4.122741226355775,1550035.229435379,4.414522064487179,0.7474542925825168,0.09118696509931873,4.027634451161993,1.2711712702596563,1.0,0.0,4.027634451160849,1.2809053315904455,1.2814219322337685,3.1443654357820896,19645.804663866405,2003.3145532741974,4632.441516551485,4632.441516551485,4.366075987950982,4.081617209229379,-3.677281181874,7.758898391103379,2.593791775891093,2.593791775891093,0.7410833645403123,0.0,0.0,0.00040328800046593715,0.0001303749801609538,0.00027291302030498334,0.0010991938827510234,0.09118696512317616,0.0911869650993189,0.5253943627707006,17.442912592319544,27023.30771794239,20198.687353554295,0.7474542924481272,1.0382256195939412,0.7259609922845799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4198556693620785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15528.633900169647,1480.5087062963992,0.5253943627707006,5.976734942522493,2.593791775891093
145.0,-24.654992999526687,4.12665661866892,35.080482380059,25.24081173995512,5.245310419047331,-21.66412157143002,-35.48921443345023,2.2544389909506606,11.932952111032307,-5.238649281278627,39.904016636564904,46991.03255264663,20345.270867255087,20345.270867255087,67336.30341990173,80972.7464157818,101318.0172830369,101318.0172830369,2598.5893577002134,128370.96612222848,93084.42442364569,59102.71056051061,37757.45984792786,27052.948839191587,0.0,64810.408687119445,20220.842727152405,1481.5087062963992,98719.42792533668,351369.0314828446,1449678.3102949455,4.125799886737386,1550398.8646060303,4.412451655352352,0.7474542922233485,0.09133205945848794,4.027634451161993,1.2711433352297172,1.0,0.0,4.027634451161836,1.2808542247474575,1.2813695877630211,3.1444908978272768,19644.722409520506,2003.2041940438892,4632.441516551485,4632.441516551485,4.391911002991066,4.12665661866892,-3.6413748789921336,7.768031497661054,2.606072158728969,2.606072158728969,0.744592045351134,0.0,0.0,0.00040233789035147506,0.00013011619028125218,0.0002722217000702229,0.0010964094975567168,0.09133205937505165,0.09133205945848788,0.5253456234362937,17.171601392310947,27052.948839191587,20220.842727152405,0.7474542924481272,1.0389735967408624,0.7250537915831061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419992565193493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15528.418927064762,1481.5087062963992,0.5253456234362937,5.980737541181754,2.606072158728969
146.0,-24.67851218657455,4.170715135779072,35.083156619783004,25.250583432521694,5.260105365163977,-21.683812964817157,-35.5074049095623,2.2654061434066013,11.686594036757583,-5.221190830049503,39.91233861904112,46961.54266951706,20462.97794678174,20462.97794678174,67424.5206162988,80952.26333833959,101415.24128512133,101415.24128512133,2547.402999691898,128497.52792883509,93079.42104446229,59088.700375639986,37767.46740980256,27082.28664371376,0.0,64849.75405351631,20242.77139767632,1482.5087062963992,98867.83828542943,351608.6760489053,1451729.0234559432,4.128820254862033,1550756.994178892,4.410462823628382,0.7474542923196995,0.0914744507078079,4.027634451161993,1.2711161112273115,1.0,0.0,4.02763445116185,1.280805159583859,1.2813192960833661,3.144611357179881,19643.666486407954,2003.0965198521367,4632.441516551485,4632.441516551485,4.417320299386084,4.170715135779072,-3.606280069782964,7.776995205562036,2.6181284092586123,2.6181284092586123,0.7480366883596036,0.0,0.0,0.00040139573968739253,0.00012985861376081295,0.0002715371259265796,0.0010936522831514043,0.09147445072310888,0.09147445070780719,0.5252984676976957,16.907784866807106,27082.28664371376,20242.77139767632,0.7474542924481272,1.0397035671200496,0.7241591484026714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4201286243842655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15528.204464853174,1482.5087062963992,0.5252984676976957,5.984696623088669,2.6181284092586123
