time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
147.0,-24.701886204300294,4.2138086532704735,35.08578221441068,25.259899848047667,5.274373052624311,-21.703426423345984,-35.525543767120666,2.2759132716700057,11.447190992700428,-5.204297651849727,39.92052936647496,46932.5080740854,20578.77790103174,20578.77790103174,67511.28597511715,80932.07306023137,101510.85096126312,101510.85096126312,2497.4780623617844,128622.16752857418,93074.43831812158,59074.87333197572,37777.294429050955,27111.316567311063,0.0,64888.61099636202,20264.469950518604,1483.5087062963992,99013.37289890133,351840.6834702583,1453736.0859669587,4.131802131659528,1551109.5372118047,4.408556514593409,0.7474542927565565,0.09161408949549978,4.027634451161993,1.2710896202316508,1.0,0.0,4.027634451162916,1.2807582213831048,1.2812711423346488,3.1447266032870016,19642.614921912478,2002.9892901156338,4632.441516551485,4632.441516551485,4.442317906767908,4.2138086532704735,-3.5720003159367297,7.785808969207203,2.62996382295129,2.62996382295129,0.7514182351289399,0.0,0.0,0.000400461415105287,0.00012960223687613954,0.0002708591782291475,0.001090921757649141,0.09161408952237314,0.09161408949550012,0.5252528526385317,16.65148864455017,27111.316567311063,20264.469950518604,0.7474542924481272,1.0404181094106355,0.723278050700094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4202638597921113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15527.99044123631,1483.5087062963992,0.5252528526385317,5.988614110490782,2.62996382295129
148.0,-24.725147385652054,4.255929677189564,35.088356690776244,25.26511555714535,5.285188618318962,-21.724176854222485,-35.54501604577524,2.2821500253187583,11.229296577296111,-5.1892188466180675,39.92851349025918,46909.61540810396,20695.404528323907,20695.404528323907,67605.01993642787,80909.25748231259,101604.6620106365,101604.6620106365,2455.5248433760426,128744.07940870355,93070.14392260164,59062.12717682846,37786.68527308131,27139.41739806704,0.0,64926.10267114835,20286.190475655254,1484.5087062963992,99149.13716726046,352047.8741498844,1455599.4161480977,4.134663274598773,1551453.2451276272,4.40693825768451,0.7474806912067355,0.09174768765961348,4.027634451161993,1.2710697208018975,1.0,0.0,4.027634451161597,1.2807311298943678,1.2812428516361585,3.1447931241385416,19641.708624124978,2002.8968734608636,4632.441516551485,4632.441516551485,4.467493967140276,4.255929677189564,-3.539567775591922,7.795497452781486,2.641581559287494,2.641581559287494,0.7547375883678554,0.0,0.0,0.00039953358708524634,0.00012932753329029782,0.0002702060537949485,0.0010882912111770655,0.09174408090932265,0.09174444737152913,0.5252087504769615,16.418515423914187,27139.41739806704,20286.190475655254,0.7474542924481272,1.0412610206845199,0.7225077969904006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4203982841115244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15527.776845361936,1484.5087062963992,0.5252087504769615,5.992488732447908,2.641581559287494
149.0,-24.748244297987405,4.297129859673184,35.09088643465282,25.275913264509313,5.300268391990488,-21.74278204968922,-35.5620360589586,2.294306559071519,10.996567113577441,-5.172744316777713,39.93649095676138,46877.153719879985,20805.919278724195,20805.919278724195,67683.07299860418,80891.7795472321,101697.6988259563,101697.6988259563,2404.8934575986787,128865.88557685292,93064.48302503914,59047.834119621235,37796.27656157545,27168.18675089663,0.0,64964.46331247208,20307.34498158665,1485.5087062963992,99292.80536835761,352274.3522775106,1457566.416513354,4.1375888056849774,1551796.7239436046,4.40508005737854,0.7474678073948549,0.09188392130943904,4.027634451161993,1.2710392944281925,1.0,0.0,4.027634451160434,1.2806764975576197,1.2811870200591358,3.1449272777653854,19640.513937023534,2002.7750492801858,4632.441516551485,4632.441516551485,4.491350663442955,4.297129859673184,-3.5063307039510727,7.803460563624257,2.6529777492585374,2.6529777492585374,0.7579936426452963,0.0,0.0,0.00039861426796518166,0.00012908786512895603,0.0002695264028362256,0.0010855538255609477,0.09188149317856047,0.09188225999426128,0.5251671026980831,16.16931143035515,27168.18675089663,20307.34498158665,0.7474542924481272,1.041847643273152,0.7215814820851505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4205320829093888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15527.535931989682,1485.5087062963992,0.5251671026980831,5.996282220701849,2.6529777492585374
150.0,-24.771219260828577,4.337405962507125,35.09336661072825,25.281944777257763,5.311322105087821,-21.762848116381047,-35.58085049791259,2.3013148441883113,10.780697802326983,-5.157804999392243,39.944271452418285,46852.81528405537,20916.80417597007,20916.80417597007,67769.61946002544,80871.3054883594,101788.10966432947,101788.10966432947,2359.883254490691,128984.27213223188,93060.37043201769,59035.25475210523,37805.68408879162,27196.162467902406,0.0,65001.84655669403,20328.3478901472,1486.5087062963992,99428.22640983878,352479.82443613827,1459421.0308471848,4.14043848660507,1552131.777317896,4.403462750813724,0.747471188780374,0.09201430912178431,4.027634451161993,1.27101920817513,1.0,0.0,4.0276344511611795,1.2806457912058409,1.2811551327722437,3.1450026844422143,19639.646007197574,2002.68654506866,4632.441516551485,4632.441516551485,4.515287262933673,4.337405962507125,-3.4746964777749616,7.812102440282087,2.6641663537697458,2.6641663537697458,0.761190386791356,0.0,0.0,0.00039770173332536753,0.00012882340579826733,0.00026887832752710023,0.0010829436151189669,0.09201143109178762,0.09201222913055701,0.5251262784429871,15.93850280171921,27196.162467902406,20328.3478901472,0.7474542924481272,1.042579911955538,0.7207920661637014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420664959936967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15527.34349659308,1486.5087062963992,0.5251262784429871,6.000094539943955,2.6641663537697458
151.0,-24.794033882566136,4.376795095171191,35.09580220561618,25.292822427023225,5.3263534907395975,-21.78117565955916,-35.59762548012657,2.3134952677326392,10.556769217186684,-5.142209499209362,39.952013709113814,46820.62895106986,21023.30408031207,21023.30408031207,67843.93303138194,80854.34956026802,101877.65364058009,101877.65364058009,2310.1885472625727,129102.09719811863,93054.9391036553,59021.21849445726,37815.24512133116,27224.44355753854,0.0,65039.6886788697,20349.02719840978,1487.5087062963992,99567.46509331751,352694.421933885,1461334.8178187278,4.143345420111761,1552465.2382701084,4.401728923745577,0.747454292514826,0.09214578969629715,4.027634451161993,1.27098939282354,1.0,0.0,4.027634451161863,1.280591024408936,1.2810991861401808,3.145137186183989,19638.49976883756,2002.5696612846955,4632.441516551485,4632.441516551485,4.538277278881309,4.376795095171191,-3.4428601432750794,7.819655238446271,2.675144861224106,2.675144861224106,0.7643271032068875,0.0,0.0,0.0003967974689149168,0.00012858803527671477,0.00026820943363820205,0.001080249555047869,0.09214578971126049,0.0921457896962972,0.5250870628563933,15.698978716396027,27224.44355753854,20349.02719840978,0.7474542924481272,1.0431158944557386,0.7198778146409102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4207971582406618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15527.114545533099,1487.5087062963992,0.5250870628563933,6.003829986251346,2.675144861224106
152.0,-24.81671490563327,4.415297255774536,35.09819024665663,25.300287699233763,5.338291604998345,-21.800398332126875,-35.61555185643954,2.3219750314919496,10.348675593298083,-5.127898011632293,39.95959281904292,46793.909197579575,21129.740727598728,21129.740727598728,67923.6499251783,80836.10273377693,101965.84346137565,101965.84346137565,2266.04163894504,129217.90543634887,93050.67661953015,59008.4830833328,37824.659484663716,27252.061974973214,0.0,65076.72145963693,20369.670694014636,1488.5087062963992,99699.80182243061,352891.4413529478,1463141.4305029318,4.1461516462213,1552791.7248940708,4.4001966127056935,0.7474542921824049,0.0922727871351557,4.027634451161993,1.2709672548109667,1.0,0.0,4.027634451161722,1.2805534502884561,1.2810604482725534,3.145229471096839,19637.600205694405,2002.4779313725285,4632.441516551485,4632.441516551485,4.561253639598733,4.415297255774536,-3.4124097251135335,7.827706980888069,2.685922926181945,2.685922926181945,0.7674065503376986,0.0,0.0,0.00039590037457753736,0.0001283369482954087,0.0002675634262821287,0.0010776476735648438,0.09227278711531431,0.09227278713515577,0.5250484515944764,15.476573604930365,27252.061974973214,20369.670694014636,0.7474542924481272,1.043747263256142,0.7190575700191496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420928456504068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15526.925824441845,1488.5087062963992,0.5250484515944764,6.007567819346649,2.685922926181945
153.0,-24.839279164415704,4.452908881991917,35.10053043459396,25.305103312153392,5.34791411024099,-21.820192439488814,-35.63412360437212,2.3277969483946803,10.158285175874028,-5.11503622429923,39.96700773234219,46770.4486632949,21236.477560797986,21236.477560797986,68006.92622409288,80816.50406147003,102052.98162226801,102052.98162226801,2228.692883517244,129331.91952013172,93046.4482793093,58996.22013373095,37833.58682842039,27278.93789786371,0.0,65112.5247262841,20390.381152308677,1489.5087062963992,99824.28873875077,353068.5771292703,1464827.072485397,4.1488457692712615,1553111.1886085293,4.398893838801982,0.7474770912508842,0.09239514456126599,4.027634451161993,1.2709479977237064,1.0,0.0,4.027634451159788,1.280528219763815,1.281034067229339,3.1452914422337868,19636.707848348848,2002.3869362472249,4632.441516551485,4632.441516551485,4.584294801115374,4.452908881991917,-3.383483008635249,7.836391890627166,2.696499069789239,2.696499069789239,0.7704283056540683,0.0,0.0,0.00039500974999985225,0.00012807729923162552,0.0002669324507682267,0.0010751063348472126,0.09239160386775695,0.0923923264428902,0.5250112026606583,15.273321400173245,27278.93789786371,20390.381152308677,0.7474542924481272,1.04445230022912,0.7183018760200982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42105900820451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15526.713477922734,1489.5087062963992,0.5250112026606583,6.011245132141875,2.696499069789239
154.0,-24.861693811105727,4.4896609988732274,35.10282747823715,25.31191336400809,5.359057204401202,-21.83833592893132,-35.6509926385246,2.3357580145151142,9.95927739408853,-5.101836618428514,39.97439712032415,46740.510151328745,21339.607092434486,21339.607092434486,68080.11724376323,80798.82537057434,102138.43246300882,102138.43246300882,2187.6467548536893,129444.40419205831,93041.63519319758,58983.55764759232,37842.30838400584,27305.971729049492,0.0,65148.28011305533,20410.884697852885,1490.5087062963992,99950.78570815513,353250.4379779871,1466579.1568273017,4.151669748017954,1553429.6020075586,4.397530576039543,0.747487945142005,0.0925179235219461,4.027634451161993,1.2709247558051722,1.0,0.0,4.0276344511616315,1.2804930312892153,1.2809977342552168,3.145377876134885,19635.692085065315,2002.2833572183483,4632.441516551485,4632.441516551485,4.606557258454126,4.4896609988732274,-3.3546145278694253,7.844275526742653,2.7068707391244398,2.7068707391244398,0.7733916397498399,0.0,0.0,0.00039412685558048863,0.00012784187591935998,0.0002662849796611287,0.0010724985579101324,0.09251590212598379,0.09251375829311251,0.5249760572622518,15.061114012517066,27305.971729049492,20410.884697852885,0.7474542924481272,1.0450025254023612,0.7174481056171769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4211889098813653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15526.487604912967,1490.5087062963992,0.5249760572622518,6.014860943603573,2.7068707391244398
155.0,-24.883984197470454,4.525586888892731,35.10507666161092,25.319848616514378,5.371041609895806,-21.857676338763753,-35.668962670583255,2.344733751189092,9.76227609379987,-5.0881494724244165,39.98158099039884,46715.78181615976,21438.89319765957,21438.89319765957,68154.67501381933,80782.29746196096,102221.19065962054,102221.19065962054,2140.8804337848997,129554.35957404433,93037.27098435308,58970.75533855177,37851.68405089034,27333.16891442379,0.0,65184.85296531413,20430.29443980083,1491.5087062963992,100080.31022583564,353439.09366639453,1468309.1883838354,4.154348555934644,1553739.2068065486,4.396059277678824,0.7474542927592894,0.09263796301072355,4.027634451161993,1.27090167213697,1.0,0.0,4.027634451162248,1.2804531150436806,1.280956680285924,3.1454759286712317,19634.771053734694,2002.1894381602988,4632.441516551485,4632.441516551485,4.62799003960643,4.525586888892731,-3.3256727274681865,7.851259616360917,2.717045809186955,2.717045809186955,0.7762988026248443,0.0,0.0,0.0003932506560129201,0.00012759152659672668,0.0002656591294161934,0.0010699778619023628,0.09263796306740377,0.09263796301071905,0.5249419159096089,14.85042556622426,27333.16891442379,20430.29443980083,0.7474542924481272,1.0455600022613458,0.716666214481115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421317972050186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15526.295223877663,1491.5087062963992,0.5249419159096089,6.018484518484342,2.717045809186955
156.0,-24.906037320623046,4.560625800536071,35.107281977578204,25.320624152105324,5.3765732130577,-21.87536774441745,-35.6858391436748,2.346388852282864,9.606769958511904,-5.078826240089517,39.9886020184169,46687.534304396046,21545.069296247937,21545.069296247937,68232.60360064398,80762.90865488783,102307.97795113576,102307.97795113576,2122.3839222127135,129666.21334515419,93033.56035708629,58960.15087369249,37859.34387043755,27358.235394018433,0.0,65217.579264455984,20451.994029779293,1492.5087062963992,100185.59402892305,353567.644967154,1469762.092932943,4.156947373025273,1554041.8386266956,4.395316881359617,0.7475626163466262,0.09275270052974074,4.027634451161993,1.2708886329689997,1.0,0.0,4.027634451163299,1.2804472024027813,1.2809496575348704,3.1454904533385424,19633.987955562545,2002.1095843700496,4632.441516551485,4632.441516551485,4.650910155966021,4.560625800536071,-3.3006214890215784,7.8612472895576495,2.7270328876742944,2.7270328876742944,0.779152253621227,0.0,0.0,0.00039238554637640097,0.00012735682432717422,0.0002650287220492268,0.0010674388114729019,0.09274210865245291,0.09273926042614919,0.5249085284710945,14.685596198601445,27358.235394018433,20451.994029779293,0.7474542924481272,1.0462302399167889,0.7158734628140524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4214463402952073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15526.080223883167,1492.5087062963992,0.5249085284710945,6.022025289606129,2.7270328876742944
157.0,-24.928077992208646,4.594905747632469,35.10944364027945,25.33109625745567,5.390680453446941,-21.895403898231063,-35.70425540730355,2.3580063594693716,9.399907390947533,-5.064056734646931,39.995665467551575,46665.83891283562,21636.406348432298,21636.406348432298,68302.24526126792,80748.05929704773,102384.46564548003,102384.46564548003,2062.969301497622,129770.38191717316,93028.77350466464,58946.553120452634,37869.13376023556,27385.916271693128,0.0,65255.050031928695,20469.720676931687,1493.5087062963992,100321.4963439824,353771.366092028,1471562.5146317994,4.1596427966671445,1554346.343903811,4.3936465550450245,0.7474542927048156,0.09286944152467617,4.027634451161993,1.270861405669712,1.0,0.0,4.027634451162056,1.280394984306783,1.2808963140738774,3.145618735255035,19632.977728689246,2002.0065698979006,4632.441516551485,4632.441516551485,4.670626983875886,4.594905747632469,-3.2714586227619424,7.866364370394411,2.7368122708348563,2.7368122708348563,0.7819463630956732,0.0,0.0,0.0003915226745300683,0.00012710116285221578,0.0002644215116778525,0.001064993190062052,0.09286944164965012,0.0928694415246761,0.524878385822358,14.463964125594487,27385.916271693128,20469.720676931687,0.7474542924481272,1.0466966959315527,0.7151299231247613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215733633297436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15525.88653251891,1493.5087062963992,0.524878385822358,6.025504142555205,2.7368122708348563
158.0,-24.94999564820434,4.6283818699988455,35.111559127080284,25.33602659767496,5.3997854920640345,-21.91422279614351,-35.72184570422394,2.364012640003206,9.226765626917825,-5.052735964304926,40.00252803014697,46641.23582590491,21732.865316034706,21732.865316034706,68374.10114193961,80731.02607910572,102463.89139514042,102463.89139514042,2025.5839164220815,129875.77859419334,93024.26913117427,58934.47887797332,37877.544725778826,27411.887199052922,0.0,65289.43192483175,20489.132743569106,1494.5087062963992,100438.30747871834,353927.5799257433,1473134.406131636,4.1622481255648704,1554642.2321495868,4.39254333464423,0.7474542921757318,0.09298155027218293,4.027634451161993,1.2708412018278619,1.0,0.0,4.027634451159695,1.2803688331138439,1.2808690561728795,3.145682983681216,19632.027116732464,2001.9096344554425,4632.441516551485,4632.441516551485,4.691449473972689,4.6283818699988455,-3.245407631805796,7.873789501804641,2.746421097876496,2.746421097876496,0.7846917422504275,0.0,0.0,0.00039066634967120065,0.0001268574101952884,0.00026380893947591225,0.0010625259731576932,0.09298155025977421,0.09298155027218288,0.5248472830884054,14.279501591222754,27411.887199052922,20489.132743569106,0.7474542924481272,1.047246072238142,0.7143764993943176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4217003356883589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,30.0,15525.661431468456,1494.5087062963992,0.5248472830884054,6.0290238267546306,2.746421097876496
159.0,-24.971795116748755,4.661062055348616,35.11362975080724,25.33991391481834,5.4078231677662085,-21.93319662635468,-35.739686026331015,2.3688660413035327,9.064151668185787,-5.042146206042282,40.00925019035058,46618.23156223759,21828.31970783982,21828.31970783982,68446.55127007741,80714.09256035984,102542.41226819967,102542.41226819967,1992.381329158161,129979.51811552634,93020.21085558477,58922.89757705796,37885.90364280756,27437.105847326675,0.0,65323.00949013424,20508.37897152039,1495.4888917420758,100550.0309390415,354073.75561839045,1474628.651746329,4.164749937963878,1554932.108035478,4.391548606362497,0.7474687412600632,0.09309062923641545,4.027634451161993,1.2708235728507864,1.0,0.0,4.027634451161647,1.2803480275068315,1.2808471540872963,3.1457341009107016,19631.170650165575,2001.8222991710295,4632.441516551485,4632.441516551485,4.71205510740898,4.661062055348616,-3.2202681657385295,7.881330221087145,2.7558445710364077,2.7558445710364077,0.7873841631532593,0.0,0.0,0.0003898163515331697,0.0001266106337049458,0.0002632057178282239,0.001060096416867777,0.09308826606680333,0.09308882973866546,0.5248175194835752,14.106297874228062,27437.105847326675,20508.37897152039,0.7474542924481272,1.047816868884691,0.7136571313248873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218266202461916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15525.452263408937,1495.4888917420758,0.5248175194835752,6.032462130358292,2.7558445710364077
160.0,-24.993459221508612,4.693058008103464,35.11561769710105,25.348829256277554,5.42121957195086,-21.951203480196355,-35.756261519249506,2.378963830638616,8.880271094738077,-5.026723221869805,40.01475823511328,46590.52855356249,21910.48566941818,21910.48566941818,68501.01422298068,80695.8207525536,102606.30642197178,102606.30642197178,1950.0606925494067,130060.23223588726,93015.27742478983,58909.9852257987,37894.76910999015,27453.925813915484,0.0,65348.694923905634,20520.55469969231,1495.9010261407773,100656.24572942237,354286.73147479916,1476137.9453104073,4.166506431572097,1555169.6587599993,4.389579175845089,0.7474542926495096,0.09319095985156522,4.027634451161993,1.2707975686946882,1.0,0.0,4.027634451161362,1.280302838703812,1.280800868272388,3.145845130859508,19630.1294891003,2001.7161302891714,4632.441516551485,4632.441516551485,4.729792182185807,4.693058008103464,-3.191505501118156,7.88456350922162,2.7650837300669195,2.7650837300669195,0.7900239228762628,0.0,0.0,0.00038897331704690363,0.00012638175018428897,0.00026259156686261464,0.0010576228412804748,0.09319095987871057,0.09319095985156728,0.5247893872419409,13.906994316607893,27453.925813915484,20520.55469969231,0.7474542924481272,1.0482384430591265,0.7129527010113083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421952244486472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15525.237500168281,1495.9010261407773,0.5247893872419409,6.0358489054332916,2.7650837300669195
161.0,-25.01499833557093,4.724342816564304,35.11756363311181,25.355369585473113,5.43196719264064,-21.969517325941904,-35.773342510778434,2.3864861830116193,8.711258617759313,-5.013743452037745,40.02059278392874,46565.529471833725,21995.822984699193,21995.822984699193,68561.35245653291,80678.6587321627,102674.48171686189,102674.48171686189,1913.0233553846629,130148.11214442924,93011.1568761376,58898.02761580883,37903.47695592085,27473.63042756734,0.0,65377.10738348819,20535.28298323418,1496.5304866574859,100761.45836147723,354466.0469007814,1477595.5849893591,4.168510913551483,1555421.3208515546,4.388068573707238,0.7474542921211045,0.09329207764289764,4.027634451161993,1.2707768411980944,1.0,0.0,4.027634451160817,1.2802696063471617,1.280766551977295,3.1459267885407005,19629.25988030217,2001.627454870131,4632.441516551485,4632.441516551485,4.7482138535606335,4.724342816564304,-3.165001948524331,7.8893447650886355,2.77417094590688,2.77417094590688,0.7926202702591086,0.0,0.0,0.0003881368092447344,0.00012614628611480223,0.0002619905231299322,0.0010552020568360678,0.09329207752458774,0.0932920776428865,0.5247608612313873,13.725002069797085,27473.63042756734,20535.28298323418,0.7474542924481272,1.048705811567444,0.7122604736653496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42207710907558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15525.047480994966,1496.5304866574859,0.5247608612313873,6.038643922912178,2.77417094590688
162.0,-25.036411391974596,4.75494268161222,35.11945214655396,25.362155923526757,5.443039416307705,-21.987685230281848,-35.79023431576786,2.39431325461497,8.544373596653202,-5.000398083198718,40.02611404325281,46540.31588363121,22078.01619425015,22078.01619425015,68618.33207788135,80661.17945154804,102739.1956457982,102739.1956457982,1876.290032710982,130230.72158622801,93006.79969407184,58885.936126155,37912.070631018716,27491.525940429812,0.0,65403.59657144853,20548.65907398894,1497.0563841945527,100862.90561308722,354650.48732739466,1479014.1367458154,4.170342885728132,1555659.498143543,4.386458086852818,0.7474542925887393,0.09338961840612098,4.027634451161993,1.2707550625456498,1.0,0.0,4.027634451161276,1.2802349465745564,1.2807308161372595,3.146011958147588,19628.34033191693,2001.5336870304263,4632.441516551485,4632.441516551485,4.765956810327015,4.75494268161222,-3.138485263921017,7.893427945533237,2.7830969598060724,2.7830969598060724,0.7951705599445921,0.0,0.0,0.00038730683762003076,0.00012591382833424797,0.0002613930092857828,0.0010527954894923256,0.09338961850701916,0.09338961840612102,0.5247329375561823,13.54477167985192,27491.525940429812,20548.65907398894,0.7474542924481272,1.0491522741095891,0.7115864925377521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4222012734414828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15524.846782483059,1497.0563841945527,0.5247329375561823,6.041618399497491,2.7830969598060724
163.0,-25.057700435203493,4.784867198345577,35.12129015606729,25.368575064372294,5.453661489877854,-22.005786528715586,-35.807087913248665,2.401747583389942,8.382010392608606,-4.987546558329682,40.03156227174279,46515.51324756111,22159.057991997175,22159.057991997175,68674.57123955828,80644.037047715,102803.09503971218,102803.09503971218,1840.4652981279214,130312.53627864519,93002.54702865747,58874.02322850347,37920.58200017111,27509.441238933003,0.0,65430.02323910411,20562.049936989362,1497.5977263448592,100962.62974158426,354828.1737320296,1480405.0000985097,4.172174335898504,1555894.5520339287,4.38492393563133,0.7474542924517391,0.09348549315363469,4.027634451161993,1.2707340537151324,1.0,0.0,4.02763445116088,1.280202100222311,1.280696902702211,3.1460926758849888,19627.44284093406,2001.4421684198032,4632.441516551485,4632.441516551485,4.783451213107378,4.784867198345577,-3.1126444494112606,7.897511647756837,2.7918684904564675,2.7918684904564675,0.7976767115589907,0.0,0.0,0.00038648329137257046,0.00012568229049645107,0.0002608010008761194,0.0010504110960261877,0.0934854931432445,0.09348549315363483,0.5247054813070748,13.36955695093826,27509.441238933003,20562.049936989362,0.7474542924481272,1.0495880612574056,0.7109200172156016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4223247310895126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15524.649304641775,1497.5977263448592,0.5247054813070748,6.044451568168561,2.7918684904564675
164.0,-25.078866865088575,4.814130089998422,35.12307722468569,25.374803167674713,5.464048823888045,-22.023800934656702,-35.82387400148434,2.40898289345617,8.223420436199376,-4.974952907531171,40.03687784039221,46490.9917984021,22238.453001658643,22238.453001658643,68729.44480006074,80627.07265582062,102865.52565747927,102865.52565747927,1805.3726149686554,130392.43046052053,92998.32783211167,58862.24697469327,37928.978730464885,27526.904803041245,0.0,65455.88353350613,20575.10314675245,1498.1234229520826,101060.15304251062,355002.3625107647,1481765.8682986847,4.173960583864433,1556123.908425446,4.383418457893389,0.7474542922268275,0.09357925612416937,4.027634451161993,1.270713382815011,1.0,0.0,4.0276344511634115,1.2801701671891892,1.2806639111097675,3.146171153171992,19626.552413287904,2001.351370069076,4632.441516551485,4632.441516551485,4.80059012557455,4.814130089998422,-3.0872854974373674,7.901415587435789,2.8004872908070504,2.8004872908070504,0.8001392259448715,0.0,0.0,0.00038566608545882725,0.00012545207084549298,0.00026021401461333424,0.0010480469299318353,0.09357925611571521,0.0935792561241666,0.524678583128688,13.198373343730566,27526.904803041245,20575.10314675245,0.7474542924481272,1.0500117191891376,0.7102645215170594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4224474934662745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15524.45202916408,1498.1234229520826,0.524678583128688,6.047263355390615,2.8004872908070504
165.0,-25.09993821420715,4.842712756536176,35.124813899683346,25.37713173022496,5.47103504509206,-22.04282038460402,-35.84184724660588,2.412178875901441,8.086615455034234,-4.964258053842744,40.0420552989741,46471.90509843457,22319.90622012203,22319.90622012203,68791.8113185566,80608.0908182912,102927.99703841322,102927.99703841322,1781.2829907021369,130471.28504708338,92994.6756696783,58851.45068755828,37936.91664680002,27543.288008670163,0.0,65480.20465547018,20588.592400682443,1498.642038273354,101146.71404771108,355150.3408068563,1482971.492071188,4.175616131191275,1556347.330201712,4.382221136732937,0.7474994413957223,0.09366829284358773,4.027634451161993,1.270698842466809,1.0,0.0,4.027634451160094,1.2801569899416285,1.280649689294722,3.1462035381657696,19625.7816536507,2001.2727744592396,4632.441516551485,4632.441516551485,4.818173341287549,4.842712756536176,-3.0637332485655673,7.906446005101743,2.8089563751195685,2.8089563751195685,0.8025589643198767,0.0,0.0,0.00038485412950575444,0.00012520600105379151,0.00025964812845196295,0.0010457677473328605,0.09366239559426773,0.09366263525378005,0.5246522591517752,13.050873508876975,27543.288008670163,20588.592400682443,0.7474542924481272,1.050574164826007,0.7097092219389135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4225695683094342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15524.255544335014,1498.642038273354,0.5246522591517752,6.0500235781608565,2.8089563751195685
166.0,-25.120909899795105,4.8706574693866,35.12649067355403,25.380811280943476,5.4795214816733315,-22.061499475200247,-35.85935131469739,2.4168687730201586,7.94649232975155,-4.952348189614213,40.046804652843846,46451.30566494872,22396.400355256046,22396.400355256046,68847.70602020476,80588.50541660671,102984.90577186276,102984.90577186276,1752.3684266489145,130542.567849783,92990.44553506034,58840.11644208838,37944.810103302174,27557.662077920228,0.0,65502.4721812224,20599.789358735503,1499.0261615759796,101232.53734521384,355315.18743813946,1484163.7466687858,4.177034360309126,1556552.2993843036,4.3807648938600465,0.7475158560435532,0.09375299103895837,4.027634451161993,1.2706808513822034,1.0,0.0,4.027634451162149,1.2801368619228457,1.2806285209759292,3.1462530069732026,19624.888917612,2001.1817407179822,4632.441516551485,4632.441516551485,4.834686045195566,4.8706574693866,-3.0394765089919393,7.910133978378539,2.817269029675121,2.817269029675121,0.804934008478606,0.0,0.0,0.0003840475755088876,0.00012496678304930897,0.0002590807924595786,0.001043482725344549,0.09374333367119349,0.09374526978500568,0.5246277172291597,12.898840519365763,27557.662077920228,20599.789358735503,0.7474542924481272,1.0510703447913732,0.709153473420579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4226911141169174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15524.03471726006,1499.0261615759796,0.5246277172291597,6.05272912772673,2.817269029675121
167.0,-25.141711251712604,4.898033485693492,35.12812688322814,25.39284025495874,5.494577273736943,-22.077318001922027,-35.87364322794599,2.430184023946395,7.768737091155401,-4.937799499329724,40.051756260243,46417.97493982196,22464.878043172943,22464.878043172943,68882.8529829949,80576.12964193814,103041.00768511108,103041.00768511108,1704.1400108988455,130615.49545199986,92985.09959705132,58826.94489493511,37953.50522457356,27574.48776688878,0.0,65527.992991462335,20610.66925013181,1499.4721793684914,101336.86767421223,355516.6400139588,1485644.711122863,4.178833123154324,1556766.0190007314,4.378883697088292,0.7474542926915558,0.09384538656411971,4.027634451161993,1.2706500986171885,1.0,0.0,4.027634451163156,1.2800766517263455,1.280567265502635,3.1464009953858763,19623.76070020231,2001.0666945595399,4632.441516551485,4632.441516551485,4.849468247555213,4.898033485693492,-3.0133492449482393,7.911382730641732,2.8254368726458927,2.8254368726458927,0.8072676778988265,0.0,0.0,0.00038324910863789995,0.00012477177667502613,0.0002584773319628738,0.0010410522070581055,0.09384538657611335,0.09384538656411967,0.5246042276053762,12.706536590485143,27574.48776688878,20610.66925013181,0.7474542924481272,1.0511973560974113,0.7083686348499911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422812104193859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15523.82269025677,1499.4721793684914,0.5246042276053762,6.05523381758617,2.8254368726458927
168.0,-25.16240195432708,4.9247670766735085,35.12973334917535,25.39720492148774,5.502538350415105,-22.095146859944148,-35.89047691840676,2.435283256032173,7.628910348114175,-4.92792795784045,40.05706943664938,46395.845124317944,22541.969082398115,22541.969082398115,68937.81420671605,80561.44802061142,103103.41710300953,103103.41710300953,1672.9941575073608,130697.45425204109,92981.9885293034,58816.38563301004,37961.78099588151,27594.03714903156,0.0,65555.81814491306,20625.281513857393,1500.1843171118662,101430.42294550217,355653.38014991145,1486917.8350058924,4.180806138772368,1556995.3692019593,4.377844992069723,0.747454292478593,0.09393524040123617,4.027634451161993,1.2706351186847313,1.0,0.0,4.0276344511639515,1.2800545966056176,1.2805441871710956,3.146455207334332,19623.104134265704,2000.9997434664951,4632.441516551485,4632.441516551485,4.866109804485771,4.9247670766735085,-2.9912309516544644,7.915998028327973,2.83347973334745,2.83347973334745,0.8095656380992714,0.0,0.0,0.0003824564042156153,0.00012454244926825793,0.0002579139549473573,0.0010387831303814185,0.09393524031060951,0.09393524040123619,0.5245790353616768,12.556838305954614,27594.03714903156,20625.281513857393,0.7474542924481272,1.051589563787107,0.7077303958248002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229321304677356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15523.67442995323,1500.1843171118662,0.5245790353616768,6.057853388675312,2.83347973334745
169.0,-25.182924850765357,4.950887929093559,35.13128153536121,25.40047438759359,5.510081281557539,-22.113289831466936,-35.90753775844348,2.439465540593622,7.495395192364526,-4.917361491134923,40.06174067706162,46375.43700157051,22615.36885871659,22615.36885871659,68990.8058602871,80544.02619500904,103159.39505372563,103159.39505372563,1647.7580197180068,130767.97621146908,92978.15725089806,58805.596729639095,37969.51169028774,27608.58115774345,0.0,65578.0928480312,20637.097416992015,1500.6144353679738,101511.63703400762,355799.7920845861,1488082.0617104163,4.182357873207096,1557197.0304911558,4.376610287959234,0.7474885181198048,0.09401776700616948,4.027634451161993,1.2706189491273836,1.0,0.0,4.027634451162228,1.280036784969896,1.280525364116583,3.1464989900713793,19622.29557363687,2000.9172932282556,4632.441516551485,4632.441516551485,4.88195453259647,4.950887929093559,-2.9688196631553896,7.919707592248949,2.8413744224359103,2.8413744224359103,0.8118212635531172,0.0,0.0,0.0003816716189845768,0.00012431042444630127,0.0002573611945382755,0.0010365568135145622,0.09401543616288406,0.09401346216431257,0.5245549375618496,12.412756683499424,27608.58115774345,20637.097416992015,0.7474542924481272,1.0520404431425663,0.7071787999239262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423051536949912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15523.47477298243,1500.6144353679738,0.5245549375618496,6.060668503091415,2.8413744224359103
170.0,-25.20338230346101,4.976446513362101,35.13278151848754,25.407848751079314,5.521129922074537,-22.130176549281725,-35.92313840109853,2.4479241678952803,7.350001399710038,-4.905120404758846,40.066234477784725,46349.194980623615,22682.969887774936,22682.969887774936,69032.16486839855,80529.03129796691,103212.00118574184,103212.00118574184,1610.344166618117,130835.58676644834,92973.63235998,58793.796042636925,37977.59590815897,27623.585580706487,0.0,65601.18148886546,20647.367621336933,1501.029504009573,101601.65701912373,355969.46714948915,1489318.981865033,4.183839119099488,1557391.0501915708,4.375069195295746,0.7474542926736474,0.09409992856757646,4.027634451161993,1.2705959742562847,1.0,0.0,4.027634451161637,1.279999104156555,1.2804866694349537,3.146591617199584,19621.340631641266,2000.8199162447183,4632.441516551485,4632.441516551485,4.89654749158296,4.976446513362101,-2.9453150776085586,7.92176159097066,2.849128824710415,2.849128824710415,0.8140368070601186,0.0,0.0,0.00038089081077315585,0.00012409860743238098,0.00025679220334077487,0.0010342651249651007,0.09409992864812947,0.09409992856757679,0.5245319562624294,12.2551218044689,27623.585580706487,20647.367621336933,0.7474542924481272,1.0523006339468968,0.7065298814548103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423169993418186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15523.270004325444,1501.029504009573,0.5245319562624294,6.063175625178263,2.849128824710415
171.0,-25.223729121823816,5.001414434109699,35.13424776859409,25.412178981956117,5.529136983733891,-22.147691253140465,-35.93959651244802,2.453099115050521,7.218306806012151,-4.895161327466365,40.07096055265322,46327.06827556382,22753.84951028829,22753.84951028829,69080.91778585211,80514.02692374178,103267.87643403007,103267.87643403007,1580.7316388350155,130908.0506148059,92970.0784529999,58783.1198048218,37985.50960908677,27640.174180775837,0.0,65625.68378986261,20659.766832852136,1501.5872562796028,101687.14479519505,356107.5578675042,1490496.3190583794,4.185522845917648,1557595.1180304752,4.373945690335516,0.7474542923546885,0.09418208425171617,4.027634451161993,1.2705795068806038,1.0,0.0,4.027634451163938,1.2799766641100616,1.280463228643566,3.1466467820038853,19620.590608030707,2000.743435121138,4632.441516551485,4632.441516551485,4.911848196893562,5.001414434109699,-2.9238816748086682,7.925296108918367,2.856757144179914,2.856757144179914,0.816216326908547,0.0,0.0,0.00038011568289972596,0.00012387550937753173,0.00025624017352219425,0.0010320417506497167,0.09418208429272036,0.09418208425171601,0.5245089498780211,12.113468133478534,27640.174180775837,20659.766832852136,0.7474542924481272,1.0526506360993262,0.7059289229489155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4232880903939074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15523.09391959467,1501.5872562796028,0.5245089498780211,6.065606510200328,2.856757144179914
172.0,-25.2439633653402,5.0258180021543515,35.13566568077183,25.416839075647317,5.53760443823485,-22.16505856986009,-35.95583917396141,2.4586996427547234,7.087893562623776,-4.884673607546407,40.07535498310087,46304.55331928577,22821.571834641683,22821.571834641683,69126.12515392745,80498.49486269198,103320.06669733366,103320.06669733366,1551.2824384168052,130974.79068162362,92966.13792647887,58772.19638307254,37993.268381562586,27654.723984289965,0.0,65647.99236585255,20670.642144442525,1502.025124742362,101768.78425891686,356253.0240830437,1491635.3170612187,4.18701096194348,1557784.8838794627,4.372692380335663,0.7474542923004786,0.09426058889753255,4.027634451161993,1.270561427329667,1.0,0.0,4.027634451161197,1.2799522366911043,1.280437807092377,3.146706834603546,19619.75899146185,2000.6586338313136,4632.441516551485,4632.441516551485,4.926467339760543,5.0258180021543515,-2.9022722990126555,7.928090301167007,2.8642498777943763,2.8642498777943763,0.8183571079412504,0.0,0.0,0.0003793462829132329,0.00012365569492691597,0.0002556905879863169,0.0010298282210115567,0.09426058884413509,0.09426058889753251,0.5244867878623239,11.97256717017018,27654.723984289965,20670.642144442525,0.7474542924481272,1.0529815560648292,0.7053460684864986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4234055667720464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15522.900136886296,1502.025124742362,0.5244867878623239,6.068166660280834,2.8642498777943763
173.0,-25.264087122511587,5.049664105965951,35.13704309347336,25.42115425402301,5.545648537691704,-22.182368775787037,-35.97206032192332,2.4639301909671394,6.961338696347582,-4.874650543260794,40.07970459856101,46282.45609204395,22888.46754260803,22888.46754260803,69170.92363465198,80483.2812559068,103371.74879851483,103371.74879851483,1522.6546695599536,131041.15406439308,92962.29981360173,58761.474649738775,38000.91684873661,27669.405265878246,0.0,65670.32211461486,20681.615730085716,1502.4832905753415,101849.09412895488,356392.0890257995,1492751.0957883373,4.188507943228437,1557972.7316767578,4.371513228409442,0.7474542922536238,0.0943378029887969,4.027634451161993,1.270544153316878,1.0,0.0,4.027634451161449,1.2799295168588962,1.2804141010085717,3.1467626913131133,19618.948988472475,2000.576036513231,4632.441516551485,4632.441516551485,4.9409080418670515,5.049664105965951,-2.881274642265387,7.930938748231338,2.8716139782113626,2.8716139782113626,0.8204611366318179,0.0,0.0,0.0003785825052535289,0.00012343653104568346,0.0002551459742078454,0.0010276347157948075,0.09433780296764885,0.09433780298879697,0.5244652525700813,11.835989239608352,27669.405265878246,20681.615730085716,0.7474542924481272,1.053305685236742,0.7047697438009648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4235224110585916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15522.710121752592,1502.4832905753415,0.5244652525700813,6.070573194902163,2.8716139782113626
174.0,-25.284101356660656,5.072964554367582,35.13837917557347,25.425337138026975,5.553519847310725,-22.199597675378005,-35.988207534514345,2.4690161660280716,6.837780290618525,-4.864821704149193,40.08394126754717,46260.551431380074,22953.9461918043,22953.9461918043,69214.49762318438,80468.23262303956,103422.17881484385,103422.17881484385,1494.6398157215008,131105.85865118855,92958.51251127671,58750.831319617224,38008.53465739943,27683.679836344716,0.0,65692.21449374415,20692.285322175412,1502.9263097842138,101927.53899912235,356528.5005537854,1493841.284240559,4.189963164011344,1558155.7180874455,4.370353886623951,0.7474542923664865,0.09441322695314301,4.027634451161993,1.270527104041539,1.0,0.0,4.0276344511604885,1.2799074578196086,1.2803910631189206,3.1468169253605924,19618.149708643257,2000.494532653175,4632.441516551485,4632.441516551485,4.955042845072298,5.072964554367582,-2.860669650365435,7.933634204733017,2.8788505828647857,2.8788505828647857,0.8225287379613674,0.0,0.0,0.00037782428774829727,0.00012321872230540123,0.00025460556544289604,0.0010254581468353875,0.09441322691175774,0.09441322695314269,0.5244443869866131,11.702601994767747,27683.679836344716,20692.285322175412,0.7474542924481272,1.0536179691396406,0.7042014306852976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4236386350252934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15522.519996184987,1502.9263097842138,0.5244443869866131,6.0729694042949,2.8788505828647857
175.0,-25.304035476647083,5.095713630333161,35.13967770435278,25.42762675965207,5.559454215143924,-22.217139707920563,-36.004771607089765,2.472134756361616,6.7228858109689895,-4.856022613121148,40.08815607185455,46240.77061557352,23019.93854271932,23019.93854271932,69260.70915829284,80453.36162285018,103473.3001655695,103473.3001655695,1473.421593753912,131170.66512993074,92955.0261866987,58740.71950631885,38015.896311533164,27697.364964361237,0.0,65713.2612758944,20703.493668197512,1503.3641665794883,101999.87857181559,356650.655267011,1494872.684578665,4.191419986203333,1558337.7762550046,4.369367483955231,0.747489650904955,0.09448736119592756,4.027634451161993,1.2705130159156397,1.0,0.0,4.02763445116176,1.27989452629383,1.2803771618803772,3.146848719499371,19617.413947757497,2000.4195059227666,4632.441516551485,4632.441516551485,4.969288540496456,5.095713630333161,-2.8411229967646072,7.936836627097768,2.8859623249758872,2.8859623249758872,0.8245606642788249,0.0,0.0,0.00037707049404203744,0.00012299565927912504,0.0002540748347629124,0.0010233205576643967,0.09448506296689244,0.09448289168746263,0.5244241596864779,11.578908424090116,27697.364964361237,20703.493668197512,0.7474542924481272,1.0539837441259325,0.7036748704562624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4237542439527304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15522.33081108438,1503.3641665794883,0.5244241596864779,6.075320908975612,2.8859623249758872
176.0,-25.323832474673626,5.117962924761824,35.1409279541308,25.433457700442546,5.568985273179016,-22.233815534200296,-36.02026220234109,2.478968332705686,6.598943358607698,-4.8454584968640235,40.091993422540234,46217.10420815134,23080.084668560423,23080.084668560423,69297.18887671176,80438.2672736959,103518.35194225633,103518.35194225633,1440.2852182298084,131228.72327188397,92950.83761156476,58729.674546020164,38023.51451727177,27710.371329627626,0.0,65733.88584689939,20712.236000374593,1503.725864451737,102078.06672402652,356797.3565888283,1495939.5902467917,4.1926868644677375,1558503.5443213233,4.368035568484706,0.7474542926182045,0.09455798495424061,4.027634451161993,1.270492917574011,1.0,0.0,4.027634451162944,1.279864331067237,1.2803459988529733,3.1469229615950622,19616.529982515112,2000.3293665538297,4632.441516551485,4632.441516551485,4.982272217813526,5.117962924761824,-2.8203995085424762,7.938362433304301,2.892946570482783,2.892946570482783,0.8265561629950808,0.0,0.0,0.0003763232549192217,0.0001227873898209316,0.00025353586509829014,0.0010211497848750329,0.09455798493921208,0.09455798495424067,0.5244049421710786,11.44440185547171,27710.371329627626,20712.236000374593,0.7474542924481272,1.0542080083035354,0.7030940528268094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423869407474293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15522.132736648331,1503.725864451737,0.5244049421710786,6.077673189106676,2.892946570482783
177.0,-25.34353400030045,5.1396754012698285,35.142150016838976,25.435555341560416,5.574682951907644,-22.251204950843753,-36.03671731017528,2.481833804978173,6.492216238038338,-4.837478062078447,40.09610646273926,46197.931726219846,23144.435824137865,23144.435824137865,69342.36755035771,80423.57904001448,103568.01486415234,103568.01486415234,1417.8865883130638,131292.91166241543,92947.60078395714,58719.84741462988,38030.837077030286,27724.896798263082,0.0,65755.73387529337,20723.47196083645,1504.2335479449582,102150.12827583928,356908.2103423701,1496921.4498709198,4.194135653071621,1558681.2365772147,4.367176745757751,0.7474679567476241,0.09462900738190168,4.027634451161993,1.2704799053305762,1.0,0.0,4.0276344511589155,1.2798525521433148,1.2803332654339878,3.146951923811133,19615.84687596713,2000.2597090716129,4632.441516551485,4632.441516551485,4.996163630224783,5.1396754012698285,-2.8019573721125623,7.941632773382391,2.8998179636859853,2.8998179636859853,0.8285194181959958,0.0,0.0,0.00037558097199823584,0.0001225665092423015,0.00025301446275593435,0.0010190497668380442,0.09462683011207848,0.09462727749672549,0.5243857940325456,11.329694300116785,27724.896798263082,20723.47196083645,0.7474542924481272,1.0545448048966564,0.7025688712384359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4239837959673416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15521.95561540559,1504.2335479449582,0.5243857940325456,6.0798474017343525,2.8998179636859853
