time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
178.0,-25.36313059467984,5.160884587048919,35.14332098569179,25.43911541523414,5.58150816152705,-22.267929100315296,-36.0523960442282,2.4863066670988703,6.405548989193278,-4.828578259841915,40.09968514872353,46175.97801739796,23204.897706510277,23204.897706510277,69380.87572390823,80410.24766709244,103615.14537360272,103615.14537360272,1396.3467143049784,131352.0531688684,92943.77779514444,58709.5081451923,38038.077388835714,27736.907795265703,0.0,65774.98518410142,20732.0707934212,1504.5891624167496,102218.79865929774,357031.86661581165,1497696.7796821552,4.1948546326643985,1558835.856028261,4.366097264101259,0.7474542925422952,0.09469329015007516,4.027634451161993,1.270463368720375,1.0,0.0,4.0276344511622115,1.2798332991200905,1.280313061901854,3.1469992646159994,19615.040064790446,2000.177437227845,4632.441516551485,4632.441516551485,5.0092154695532205,5.160884587048919,-2.783012912005659,7.943897499054578,2.9065644989738364,2.9065644989738364,0.8304469997068104,0.0,0.0,0.0003748439788607682,0.00012235639142758143,0.00025248758743318675,0.0010169277056366788,0.09467767568685173,0.09469329015268144,0.524367812864598,11.234127249035168,27736.907795265703,20732.0707934212,0.7474542924481272,1.054821609305028,0.7020294704461482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4240976497905984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15521.758655407597,1504.5891624167496,0.524367812864598,6.082170884230362,2.9065644989738364
179.0,-25.382613203819083,5.181590772169975,35.14446994784045,25.441216758359246,5.58771465197388,-22.284377331418142,-36.06795376455409,2.489210686678471,6.269034045309866,-4.820265982750795,40.1036994024477,46154.038237374625,23265.00826228641,23265.00826228641,69419.04649966104,80393.51582937443,103658.52409166085,103658.52409166085,1371.978414373647,131408.17234580885,92940.40181511898,58699.83862470836,38045.070211567356,27749.648254148004,0.0,65794.71846571536,20743.023540205813,1504.9913948374208,102286.5456772872,357147.3900123774,1498905.1929751346,4.196881273367805,1559009.3082595835,4.3651706602295315,0.7475058188207901,0.09476511445437512,4.027634451161993,1.2704500053590162,1.0,0.0,4.027634451161996,1.2798213194533277,1.2803001416504987,3.147028721855006,19614.32759123893,2000.1047851446651,4632.441516551485,4632.441516551485,5.02219146839991,5.181590772169975,-2.764756385595174,7.946347157765149,2.913195395685978,2.913195395685978,0.8323415416245652,0.0,0.0,0.00037411259151249286,0.00012214822412272814,0.0002519643673897647,0.0010148203665642536,0.09476550298046608,0.09475858215718802,0.5243518499920078,11.089300028060677,27749.648254148004,20743.023540205813,0.7474542924481272,1.055085394670915,0.701485458311138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4242109140295496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15521.57670026076,1504.9913948374208,0.5243518499920078,6.084237130413397,2.913195395685978
180.0,-25.40199363697071,5.2018399196538345,35.14557338494015,25.447046372015052,5.596538107267416,-22.301417942715933,-36.0838026512414,2.495962413012623,6.159360455220792,-4.810492611527634,40.10726155255487,46133.79118382694,23320.10230193681,23320.10230193681,69453.89348576375,80381.28468346571,103701.38698540253,103701.38698540253,1339.7090476352023,131463.8789801769,92936.54292836973,58689.04942873096,38052.77055515419,27762.49199477437,0.0,65815.26254992856,20751.193815942384,1505.370257711288,102361.67793776732,357283.25709645957,1499864.063417721,4.197969072513204,1559163.2377210034,4.363941513497957,0.7474542926423285,0.09483066495487559,4.027634451161993,1.27043087520171,1.0,0.0,4.027634451160859,1.2797914647803879,1.2802693463124268,3.147102134997544,19613.51320409018,2000.0217407667433,4632.441516551485,4632.441516551485,5.034084557487717,5.2018399196538345,-2.7455530293965102,7.947392949050345,2.919709902509245,2.919709902509245,0.8342028292883557,0.0,0.0,0.0003733863426046202,0.00012193649715790219,0.000251449845446718,0.00101274806026056,0.09483066495414515,0.0948306649548755,0.5243344495940292,10.969853066748442,27762.49199477437,20751.193815942384,0.7474542924481272,1.0552855188122188,0.7009588566000032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4243235360789854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15521.396646797788,1505.370257711288,0.5243344495940292,6.0865323111711715,2.919709902509245
181.0,-25.4212730145954,5.221597710293006,35.14665000681578,25.449345947150164,5.602121834041979,-22.3182355626727,-36.099662783648796,2.499084382031086,6.061726763209151,-4.803082688318782,40.11102221993369,46114.05527001593,23379.065123299242,23379.065123299242,69493.12039331517,80367.87881281853,103746.94393611776,103746.94393611776,1317.3262553499226,131523.1634964432,92933.08876598545,58679.26522282572,38059.80393684414,27776.219560325437,0.0,65836.02349716958,20761.454532935844,1505.8557599468668,102429.61768076784,357386.29511448817,1500769.4606100104,4.199292141656526,1559325.7580763542,4.363138092849438,0.7474542922533189,0.09489594595291664,4.027634451161993,1.2704169612610716,1.0,0.0,4.027634451162995,1.279778453087187,1.280255406768326,3.147134132041528,19612.78423077787,1999.9474061762041,4632.441516551485,4632.441516551485,5.046812796182532,5.221597710293006,-2.7284327210639256,7.950030431356931,2.9261210466204925,2.9261210466204925,0.8360345847487122,0.0,0.0,0.0003726651676178196,0.0001217249591847743,0.0002509402084330453,0.0010106954286667046,0.09489416210638606,0.09489594595289247,0.524317342360012,10.864809451527947,27776.219560325437,20761.454532935844,0.7474542924481272,1.0555485690338333,0.7004380401559105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4244355839338445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15521.210241711364,1505.8557599468668,0.524317342360012,6.0886113349818505,2.9261210466204925
182.0,-25.44045961460753,5.240872214853418,35.14767872511633,25.450743140559666,5.606675533714931,-22.335053900299652,-36.11558546600861,2.501269819361892,6.000335344225903,-4.7959710062916665,40.114258356441965,46095.00876869023,23437.05945274652,23437.05945274652,69532.06822143676,80354.99067173456,103792.05012448107,103792.05012448107,1303.41428898483,131579.33531027805,92929.77382400431,58669.791920777236,38066.64655914119,27787.285185796994,0.0,65853.93174493819,20769.725594492305,1506.2129138698585,102488.63583549624,357485.20789130847,1501349.9768462232,4.1997541260579965,1559465.6206438728,4.362322093948067,0.7474542926960135,0.09495270888892482,4.027634451161993,1.2704045050917196,1.0,0.0,4.0276344511620685,1.2797697799719336,1.2802458135048063,3.147155460453459,19612.08463881685,1999.876067649692,4632.441516551485,4632.441516551485,5.059331967604354,5.240872214853418,-2.7117659993096166,7.952638214163034,2.9324177133293987,2.9324177133293987,0.8378336323798282,0.0,0.0,0.0003719487354818801,0.00012151292779295382,0.0002504358076889263,0.0010086638868524991,0.09493122117971654,0.09495270888930901,0.5243012638288528,10.796306350517568,27787.285185796994,20769.725594492305,0.7474542924481272,1.0558529518137887,0.6999583403345281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4245470638196336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15521.023083039458,1506.2129138698585,0.5243012638288528,6.090800063726632,2.9324177133293987
183.0,-25.459538577427423,5.259719598001801,35.148683263240216,25.45540096415209,5.615022877413938,-22.351369260026498,-36.130804173275806,2.5068535600129533,5.85912587084664,-4.786629609169528,40.11778628230482,46073.497167315945,23488.31402219397,23488.31402219397,69561.81118950991,80339.94479108293,103828.2588132769,103828.2588132769,1270.5658622294432,131627.05234560824,92925.90209899853,58659.454475231185,38073.83069307483,27798.793532331336,0.0,65872.62422540617,20778.32755413759,1506.5298786420465,102557.69295104746,357615.1652785152,1502567.6509621255,4.201632919543294,1559618.1048551193,4.361163217562289,0.7474542925746542,0.09501911679537818,4.027634451161993,1.270386709072627,1.0,0.0,4.027634451161229,1.2797453192272508,1.280220433515139,3.147215614427097,19611.26754225687,1999.7927469887138,4632.441516551485,4632.441516551485,5.07039623452803,5.259719598001801,-2.693538641419035,7.953258239420837,2.938601518388945,2.938601518388945,0.8396004338254128,0.0,0.0,0.00037123757914987146,0.00012131058950124142,0.00024992698964863006,0.0010066145537840293,0.09501911681413908,0.09501911679537799,0.5242881550220985,10.645755480016192,27798.793532331336,20778.32755413759,0.7474542924481272,1.0560048579737753,0.699433151617877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4246580233626422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15520.834142612424,1506.5298786420465,0.5242881550220985,6.092735516304221,2.938601518388945
184.0,-25.478523830780073,5.278086740365111,35.14966444266736,25.456030934024625,5.6186984837921266,-22.367842360193823,-36.14646998522801,2.5082009442824207,5.768649796923512,-4.780595049395558,40.121468851341696,46054.29449348987,23545.719409672583,23545.719409672583,69600.01390316246,80327.5071891961,103873.22659886868,103873.22659886868,1256.1918747786258,131684.7987698476,92922.87574129958,58650.407839526655,38080.5198908588,27811.57217097892,0.0,65892.09206183773,20789.184252154002,1507.000444140543,102617.03472409006,357699.1376953035,1503428.168743481,4.203052259030427,1559777.2850816092,4.360584414967933,0.7475012244668172,0.09508224396941044,4.027634451161993,1.270376012888737,1.0,0.0,4.02763445116351,1.2797405166812752,1.2802147251028955,3.147227425139883,19610.628853697788,1999.72761888084,4632.441516551485,4632.441516551485,5.082788271701842,5.278086740365111,-2.6781285729848396,7.956215313349951,2.9446885993301297,2.9446885993301297,0.8413395998086085,0.0,0.0,0.0003705311576427572,0.00012110263172707157,0.0002494285259156856,0.0010046069240805674,0.09508070446640245,0.09507627421756759,0.5242723987614516,10.549244846319084,27811.57217097892,20789.184252154002,0.7474542924481272,1.0562726379645824,0.6989350778279936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4247683763806749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15520.658774397001,1507.000444140543,0.5242723987614516,6.094826663353162,2.9446885993301297
185.0,-25.497407534567174,5.296043342268182,35.15059481056378,25.460239557456248,5.626375659068442,-22.384322210852485,-36.16187117351217,2.5132903353537714,5.670970710627557,-4.771817590414012,40.12442587873808,46034.44535961345,23595.20777163145,23595.20777163145,69629.6531312449,80313.35758455849,103908.56535618994,103908.56535618994,1227.0469928588427,131730.57739697397,92919.18851894075,58640.27629399572,38087.68024993892,27822.012040784026,0.0,65909.69229072295,20795.682322497883,1507.2849569476248,102681.5183633311,357821.3058592343,1504274.6839344683,4.203982991796036,1559905.1124256821,4.359452852255096,0.7474542923787715,0.09513814901061501,4.027634451161993,1.2703591899992897,1.0,0.0,4.027634451161622,1.279718332048096,1.2801916345875133,3.1472819840879027,19609.850694944056,1999.6482687710948,4632.441516551485,4632.441516551485,5.093471269378563,5.296043342268182,-2.6607531082315967,7.956796450499779,2.9506622199397308,2.9506622199397308,0.8430463485542088,0.0,0.0,0.0003698297416169432,0.00012089850761212083,0.0002489312340048224,0.0010026040140480904,0.09513814896836126,0.09513814901061513,0.5242577026114764,10.44278830104156,27822.012040784026,20795.682322497883,0.7474542924481272,1.0564402701823197,0.6984472808120359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248782031852765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15520.473941894146,1507.2849569476248,0.5242577026114764,6.097005361347549,2.9506622199397308
186.0,-25.516196896626596,5.313555748349396,35.15150602823874,25.461946392338746,5.631223600856068,-22.400750919518753,-36.17740277023984,2.515777623748248,5.582361562336075,-4.765301076572403,40.127779701935076,46015.57702091781,23648.511270254363,23648.511270254363,69664.08829117217,80300.53478043781,103949.04605069218,103949.04605069218,1206.535845932056,131783.50487974499,92915.90845932526,58630.950699805384,38094.39751057764,27834.458829052805,0.0,65928.85633963044,20804.98572209232,1507.7312385495813,102742.51020476012,357912.02646174806,1505103.2692216788,4.205232453630717,1560050.1021693354,4.358752952762447,0.7474542921731488,0.09519674461467482,4.027634451161993,1.27034658162389,1.0,0.0,4.0276344511633635,1.279708218023389,1.280180625203986,3.1473068582641397,19609.15846462699,1999.5776809233523,4632.441516551485,4632.441516551485,5.104977836365424,5.313555748349396,-2.6453544114192473,7.958910159768643,2.9565426060810993,2.9565426060810993,0.8447264588803141,0.0,0.0,0.0003691330423775343,0.00012069297682746847,0.00024844006555006586,0.001000625767058389,0.09519674458019335,0.09519674461467469,0.5242431868243137,10.347662638908503,27834.458829052805,20804.98572209232,0.7474542924481272,1.056655494405967,0.6979580653404635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424987458184782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15520.29388849171,1507.7312385495813,0.5242431868243137,6.09882950248668,2.9565426060810993
187.0,-25.534890403601956,5.330647818660719,35.1523809595462,25.464136723335855,5.636625902072585,-22.417037893172488,-36.19275775328276,2.518773391643109,5.493888255355955,-4.7581932321438405,40.13084709961951,45996.40582297251,23698.95156264122,23698.95156264122,69695.35738561374,80287.42588462723,103986.37744726845,103986.37744726845,1185.9779395540245,131831.42637767707,92912.52817571608,58621.50811406137,38101.133401838575,27845.048930408637,0.0,65946.1823322472,20812.901345728234,1508.0654281323878,102800.39950771442,358010.999935083,1505903.0614056517,4.206303889206512,1560182.7183160426,4.357918384069053,0.747454292421773,0.0952524009549328,4.027634451161993,1.2703330034157263,1.0,0.0,4.027634451162424,1.279695733968923,1.2801672510137974,3.147337561773729,19608.445082838585,1999.5049362257841,4632.441516551485,4632.441516551485,5.115866326205315,5.330647818660719,-2.6296856097413,7.960333428402018,2.9623189208193788,2.9623189208193788,0.8463768345198225,0.0,0.0,0.00036844109578178106,0.00012049010033532064,0.00024795099544646043,0.0009986559714600745,0.09525240094432906,0.09525240095493373,0.5242294317632815,10.252081487499822,27845.048930408637,20812.901345728234,0.7474542924481272,1.0568520408729287,0.697483981578121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250961828438098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15520.110709200511,1508.0654281323878,0.5242294317632815,6.100861357701664,2.9623189208193788
188.0,-25.55348971550586,5.347323616974259,35.15322691251461,25.46603138269859,5.641661083160209,-22.433276794879085,-36.208089092373825,2.521448162533446,5.408354270472898,-4.751490076749068,40.13389814887791,45977.567045604956,23748.904202375226,23748.904202375226,69726.47124798018,80274.60682707086,104023.51102944609,104023.51102944609,1166.0845249012636,131879.37618448367,92909.25104873393,58612.21126726803,38107.82197940656,27855.865155037576,0.0,65963.68713444413,20820.985973852243,1508.4229926037312,102857.42650454483,358104.3579717985,1506685.9820728304,4.20739359500195,1560314.636104808,4.3571506500004284,0.7474542922278213,0.0953072143373538,4.027634451161993,1.270320112607442,1.0,0.0,4.027634451163174,1.27968473067076,1.28015536411962,3.147364623981148,19607.7534714303,1999.4344114891733,4632.441516551485,4632.441516551485,5.126649547009189,5.347323616974259,-2.6145259067803113,7.9618495237545694,2.967997621610544,2.967997621610544,0.8479993204601554,0.0,0.0,0.00036775382029326833,0.00012028785039838067,0.00024746596989488765,0.000996702465838866,0.0953072143403013,0.09530721433735379,0.5242161942330296,10.159844347221963,27855.865155037576,20820.985973852243,0.7474542924481272,1.0570432654237008,0.6970132969052444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425204368175837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15519.93055035024,1508.4229926037312,0.5242161942330296,6.10275852070949,2.967997621610544
189.0,-25.571995691270647,5.36359231600006,35.154042690133586,25.46782790394502,5.6465750812390745,-22.4494437985302,-36.22335941819472,2.524023188498644,5.324984113249627,-4.7449203675962135,40.13685947419582,45958.899753716854,23797.75611690385,23797.75611690385,69756.6558706207,80261.8819530737,104059.63806997755,104059.63806997755,1146.6620654582948,131925.97738748317,92905.98138018129,58602.99918082445,38114.424665952036,27866.33931750564,0.0,65980.76398345767,20828.814945646533,1508.7669911990497,102912.97600451925,358195.8759714628,1507448.7872098049,4.208448193663464,1560442.6825731131,4.35639488685077,0.7474542927338097,0.09536060898984446,4.027634451161993,1.2703073498280717,1.0,0.0,4.027634451162092,1.279674181103814,1.2801439370503223,3.147390570690314,19607.06343406384,1999.3640472601592,4632.441516551485,4632.441516551485,5.1371951554867215,5.36359231600006,-2.599659192871106,7.963251508871165,2.9735792337995632,2.9735792337995632,0.8495940667998753,0.0,0.0,0.0003670711644736635,0.00012008671695061494,0.00024698444752304857,0.0009947630697450418,0.09536060904836408,0.09536060898984453,0.5242035098766428,10.069904480845821,27866.33931750564,20828.814945646533,0.7474542924481272,1.0572271622697442,0.696549978797448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253120235596133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15519.75035333437,1508.7669911990497,0.5242035098766428,6.10465598464113,2.9735792337995632
190.0,-25.59040926412333,5.379461652012527,35.15482943605948,25.46949254991489,5.651315874452284,-22.46554494749822,-36.238573445565976,2.5264515578271936,5.243867502026546,-4.738545663711824,40.13975303584105,45940.41917209562,23845.679678503988,23845.679678503988,69786.0988505996,80249.32505826204,104095.00473676603,104095.00473676603,1127.7376925391582,131971.63289886335,92902.77227259266,58593.866386426474,38121.006540184644,27876.628162097302,0.0,65997.63470228194,20836.505374771183,1509.1072344735908,102967.26704422687,358284.6950294685,1508193.1713356476,4.209482549098561,1560567.8066390506,4.355664163970766,0.7474542923057573,0.09541279128554032,4.027634451161993,1.270294887064956,1.0,0.0,4.027634451160713,1.2796643031142425,1.2801331876619482,3.147414866039617,19606.386177603898,1999.2949863209046,4632.441516551485,4632.441516551485,5.147540361449693,5.379461652012527,-2.585130540514682,7.964592192527208,2.979065830700637,2.979065830700637,0.8511616659144677,0.0,0.0,0.00036639307451527276,0.00011988663387044068,0.0002465064406448321,0.0009928378327744448,0.0954127912607349,0.09541279128554045,0.5241913459358714,9.982413165738365,27876.628162097302,20836.505374771183,0.7474542924481272,1.057403029145023,0.6960919035861627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4254191537425827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15519.570867573042,1509.1072344735908,0.5241913459358714,6.106516812506186,2.979065830700637
191.0,-25.60873127357552,5.394939250512576,35.15558757003458,25.47099486636,5.655876427910062,-22.481581701086753,-36.25372761217875,2.5287268554213207,5.165052084608135,-4.732360745325266,40.14257277642312,45922.10649342572,23892.688179994137,23892.688179994137,69814.79467341986,80236.8414280945,104129.52960808863,104129.52960808863,1109.3240407279227,132016.2230204286,92899.5265011902,58584.79156652153,38127.483260742956,27886.693412339966,0.0,66014.17667308293,20844.0286950761,1509.4416030631085,103020.20556736071,358370.8863107568,1508918.1615495468,4.2104931488243365,1560689.7458117337,4.3549568489735,0.7474542925140253,0.0954636717902741,4.027634451161993,1.27028256167192,1.0,0.0,4.027634451163721,1.2796551265490839,1.280123145746981,3.1474374365408404,19605.701183539626,1999.2251363655914,4632.441516551485,4632.441516551485,5.157688034404048,5.394939250512576,-2.5709328040706865,7.965872054583262,2.9844590675910645,2.9844590675910645,0.8527025907403042,0.0,0.0,0.00036571950043113845,0.00011968764404587559,0.00024603185638526285,0.0009909263808606243,0.09546367177916892,0.09546367179027426,0.5241796869131249,9.897412829933387,27886.693412339966,20844.0286950761,0.7474542924481272,1.0575727547002283,0.6956400701752646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425525763906156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15519.392000646461,1509.4416030631085,0.5241796869131249,6.108351796206137,2.9844590675910645
192.0,-25.62696276332411,5.410033044813115,35.15631777611037,25.472402048204117,5.660297400038767,-22.49755093202089,-36.26883277958257,2.5308855687355396,5.088285042912673,-4.726338856778173,40.14532328582138,45904.00255109288,23938.744683935234,23938.744683935234,69842.74723502812,80224.53848821933,104163.28317215457,104163.28317215457,1091.3636789659213,132059.82680094085,92896.36838031223,58575.83244318578,38133.92881902938,27896.54362878627,0.0,66030.47244781564,20851.391287754006,1509.7697755187328,103071.91949318864,358454.8212830039,1509625.6253158886,4.211480877597189,1560808.6980317242,4.354268949278406,0.7474542927331538,0.0955133734821455,4.027634451161993,1.2702705895947295,1.0,0.0,4.027634451163458,1.2796464821267965,1.280113641887436,3.1474586984899053,19605.034687416697,1999.1571726753477,4632.441516551485,4632.441516551485,5.167630200705888,5.410033044813115,-2.5570418498091194,7.967074894622234,2.989760579225267,2.989760579225267,0.8542173083500763,0.0,0.0,0.0003650503850973624,0.00011948960113632356,0.0002455607839610388,0.0009890290733358272,0.09551337348076852,0.09551337348214549,0.5241685246166661,9.814623899690844,27896.54362878627,20851.391287754006,0.7474542924481272,1.0577350826957257,0.6951942163880646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4256318586930352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15519.213825796163,1509.7697755187328,0.5241685246166661,6.1101577019872355,2.989760579225267
193.0,-25.645104527691135,5.424750406922903,35.157020686489574,25.4736759927124,5.664554000158178,-22.51345583489988,-36.2838780862279,2.532905307366947,5.013649215569274,-4.720497799131295,40.148006781265906,45886.05813617638,23983.91654682555,23983.91654682555,69869.97468300193,80212.36224606268,104196.27879288823,104196.27879288823,1073.8786970967049,132102.47884210476,92893.23419748474,58566.93008759843,38140.337899873666,27906.200049216513,0.0,66046.53794909018,20858.609007840474,1510.0933471594453,103122.40009579153,358536.25051183195,1510315.2496797882,4.212447827866005,1560924.75867938,4.353603733098303,0.747454292273881,0.0955618873760472,4.027634451161993,1.2702587939007208,1.0,0.0,4.02763445116254,1.2796384738513458,1.2801047800630827,3.1474783960191237,19604.37324322764,1999.0897241389916,4632.441516551485,4632.441516551485,5.177381400527605,5.424750406922903,-2.5434685730574276,7.96821897998033,2.99497210592345,2.99497210592345,0.8557063159781286,0.0,0.0,0.0003643856809159345,0.0001192926438517411,0.0002450930370641934,0.0009871451598196686,0.0955618873390929,0.09556188737604468,0.524157837192951,9.734147014700568,27906.200049216513,20858.609007840474,0.7474542924481272,1.0578900401540943,0.6947534202556711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425737443932178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15519.036127424464,1510.0933471594453,0.524157837192951,6.111936632480311,2.99497210592345
194.0,-25.66315743002215,5.439098702214107,35.1576968096863,25.47482068128886,5.668654232658857,-22.529296386236766,-36.29886737382037,2.534793188873457,4.941091383253195,-4.714827467441734,40.15062200283444,45868.28510751448,24028.204565055494,24028.204565055494,69896.48967256997,80200.2964915948,104228.50105665029,104228.50105665029,1056.8581307432178,132144.14936291875,92890.11133312502,58558.099949044605,38146.679315644906,27915.648306268464,0.0,66062.32762191337,20865.671157886492,1510.4112898309234,103171.64292590707,358615.3135595947,1510987.148674841,4.213392712310221,1561037.8727704454,4.352959323671024,0.7474542926234352,0.09560920964739127,4.027634451161993,1.270247197118588,1.0,0.0,4.027634451161777,1.2796310687617798,1.280096527235889,3.14749661014349,19603.71418771058,1999.0225191793916,4632.441516551485,4632.441516551485,5.186941805785113,5.439098702214107,-2.530202073484932,7.969300775699039,3.000095231901258,3.000095231901258,0.8571700662575024,0.0,0.0,0.00036372533809694445,0.00011909671801699607,0.00024462862007994837,0.0009852746579742185,0.09560920964464711,0.0956092096473912,0.5241476147388893,9.655918850694945,27915.648306268464,20865.671157886492,0.7474542924481272,1.0580385552352953,0.6943183317733967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425842524012305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15518.859124757713,1510.4112898309234,0.5241476147388893,6.113689510150537,3.000095231901258
195.0,-25.681122461630814,5.45308515269784,35.15834671957107,25.475840793829434,5.672601713122356,-22.545073116702543,-36.31380825592203,2.536552368194113,4.870560450066705,-4.709324826771952,40.15317082643388,45850.71092508421,24071.625941952065,24071.625941952065,69922.33686703627,80188.34561722064,104259.9715591727,104259.9715591727,1040.291897900359,132184.86723006296,92887.00604420567,58549.37135206946,38152.9274357069,27924.89567089024,0.0,66077.82310659715,20872.583130503157,1510.7238889604303,103219.67966127234,358692.0515203469,1511641.7469480068,4.21431626527765,1561148.1209636617,4.352335420722601,0.7474542922737352,0.09565537063445621,4.027634451161993,1.2702358794724566,1.0,0.0,4.02763445116141,1.2796242523023624,1.280088868774291,3.147513376614484,19603.058841349466,1998.9556924484373,4632.441516551485,4632.441516551485,5.196315130141491,5.45308515269784,-2.517237010298637,7.970322162996476,3.0051315516589763,3.0051315516589763,0.8586090147597075,0.0,0.0,0.0003630693025249262,0.00011890172059458348,0.0002441675819303427,0.0009834177648395668,0.09565537055899287,0.09565537063445623,0.5241378470317,9.579885276838638,27924.89567089024,20872.583130503157,0.7474542924481272,1.058181604352146,0.6938895497679692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4259471037254692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15518.6827428291,1510.7238889604303,0.5241378470317,6.115415515387121,3.0051315516589763
196.0,-25.6990003612515,5.466716918674496,35.15897099500895,25.4767506843433,5.676405960415016,-22.56078573915999,-36.328689416963584,2.5381913383235046,4.801975486825995,-4.703982824782338,40.155655336646234,45833.28452613228,24114.18808280119,24114.18808280119,69947.47260893347,80176.52889034264,104290.71697314383,104290.71697314383,1024.1626797654608,132224.6652106481,92883.94175165935,58540.69738744889,38159.16040467829,27933.948237504257,0.0,66093.10864218255,20879.349519768137,1511.0312552263308,103266.55429337837,358766.5615917547,1512279.6745731973,4.215219132640462,1561255.592974123,4.351731070050772,0.7474542926135812,0.09570041257611424,4.027634451161993,1.2702247508475555,1.0,0.0,4.02763445116074,1.2796179851232359,1.2800817652559198,3.147528792176287,19602.41214694461,1998.88974797149,4632.441516551485,4632.441516551485,5.205502972167568,5.466716918674496,-2.5045649221743203,7.971281840848817,3.010082628725259,3.010082628725259,0.8600236082072169,0.0,0.0,0.00036241752965544485,0.00011870779565786022,0.00024370973399758463,0.0009815737207321971,0.09570041266694439,0.0957004125761145,0.5241285241083684,9.50595831160831,27933.948237504257,20879.349519768137,0.7474542924481272,1.0583171838325511,0.6934654076307154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4260511886088365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15518.5068309809,1511.0312552263308,0.5241285241083684,6.117115401704713,3.010082628725259
197.0,-25.716792086838552,5.480000953439868,35.15957019011898,25.477545393537753,5.680064948965723,-22.57643531849999,-36.34352231221271,2.5397081806271657,4.73531771125505,-4.698801984150461,40.15807691238683,45816.04967467787,24155.915828155426,24155.915828155426,69971.9655028333,80164.83457957263,104320.75040772806,104320.75040772806,1008.4678420257987,132263.56296347908,92880.90629040088,58532.12138550613,38165.316560994164,27942.81255575103,0.0,66108.1291167452,20885.97518998749,1511.333737553685,103312.28256570226,358838.8353878469,1512901.1220622775,4.216101973542176,1561360.3480199052,4.351146514931491,0.7474542925239235,0.09574435049676647,4.027634451161993,1.270213841465302,1.0,0.0,4.027634451161654,1.279612276219041,1.280075225610702,3.1475428346645153,19601.771537152188,1998.8244239523374,4632.441516551485,4632.441516551485,5.214510694165816,5.480000953439868,-2.492183322453881,7.972184275893749,3.01495002004938,3.01495002004938,0.86141429144268,0.0,0.0,0.000361769967277059,0.00011851479034191195,0.0002432551769351471,0.0009797429310475047,0.0957443504888007,0.09574435049676648,0.5241196341239971,9.434119695405514,27942.81255575103,20885.97518998749,0.7474542924481272,1.0584472202997104,0.6930471378757058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42615478273991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,33.0,15518.3316175152,1511.333737553685,0.5241196341239971,6.118790032746019,3.01495002004938
198.0,-25.734498341704334,5.492944146654447,35.16014484350507,25.47823421135547,5.683586209442996,-22.592021734564177,-36.35829562610013,2.541109602302811,4.67052254401699,-4.693775727456956,40.16043675055717,45798.955575662025,24196.816814250487,24196.816814250487,69995.77238991251,80153.26998341962,104350.08679767011,104350.08679767011,993.1936485281913,132301.57689995007,92877.91029290622,58523.595885148505,38171.46045306413,27951.490102279964,0.0,66122.9505553441,20892.461258643852,1511.631222639928,103356.89314914192,358908.96362170536,1513506.536307674,4.216964995900546,1561462.4374677439,4.350580776002979,0.7474542924972606,0.09578721201790234,4.027634451161993,1.2702031320938838,1.0,0.0,4.027634451163457,1.2796070945294038,1.28006921871136,3.147555580444184,19601.139255871123,1998.759949204991,4632.441516551485,4632.441516551485,5.223339944561947,5.492944146654447,-2.4800842120459197,7.9730283587003665,3.0197352320680584,3.0197352320680584,0.8627814948765881,0.0,0.0,0.00036112657277771054,0.00011832284832538007,0.00024280372445233047,0.0009779246454746499,0.09578721206917815,0.09578721201790222,0.5241111678993248,9.364298271473956,27951.490102279964,20892.461258643852,0.7474542924481272,1.0585700093846675,0.692633271670611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4262578914699235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15518.156874935506,1511.631222639928,0.5241111678993248,6.120439923150726,3.0197352320680584
199.0,-25.752119973870535,5.505553103194842,35.160695447821425,25.47879775464537,5.686959831818909,-22.60754674190004,-36.37301718173546,2.5423865998483905,4.607618442015337,-4.688908946323835,40.16273505685404,45782.03107298666,24236.925215152678,24236.925215152678,70018.95628813934,80141.7964722928,104378.72168744548,104378.72168744548,978.3485041872482,132338.70517751173,92874.91145824933,58515.14605894308,38177.51711034028,27959.98349006624,0.0,66137.50060040652,20898.80967144891,1511.9239811055618,103400.37318325823,358976.87703740364,1514095.7155228818,4.217808478413835,1561561.8698212397,4.350034695016116,0.7474542922700202,0.09582898472813742,4.027634451161993,1.2701926364703104,1.0,0.0,4.027634451160684,1.2796024819265133,1.2800637863832245,3.1475669264865473,19600.506375829682,1998.6954134010782,4632.441516551485,4632.441516551485,5.231998100473658,5.505553103194842,-2.4682686233378597,7.973821726532702,3.0244397636101894,3.0244397636101894,0.8641256467457684,0.0,0.0,0.0003604872985893863,0.0001181318643258283,0.00024235543426355798,0.0009761190964662318,0.09582898469940845,0.09582898472813722,0.524103115166332,9.2965273883392,27959.98349006624,20898.80967144891,0.7474542924481272,1.058687668153413,0.6922249957644341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263605186779336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15517.982831539251,1511.9239811055618,0.524103115166332,6.12206549987633,3.0244397636101894
200.0,-25.769657886376613,5.517834555237955,35.161222535735945,25.47926934147256,5.69020772486884,-22.62300896202631,-36.38769054142756,2.543558800518558,4.54646786217603,-4.684185735495773,40.164973821734584,45765.28703817092,24276.22575482647,24276.22575482647,70041.5127929974,80130.46037051128,104406.68612533776,104406.68612533776,963.9010658096813,132374.97932984564,92871.96534851802,58506.792016177664,38183.525924822614,27968.29320450789,0.0,66151.8191293305,20905.020803155287,1512.2115837410026,103442.78505952808,359042.7966430299,1514669.61741745,4.218632518405252,1561658.7308161177,4.349505812168574,0.7474542922692846,0.09586972876521346,4.027634451161993,1.2701823925087226,1.0,0.0,4.027634451160146,1.2795983473998718,1.280058837518888,3.1475770966304366,19599.884622961596,1998.6320122530728,4632.441516551485,4632.441516551485,5.240481864280146,5.517834555237955,-2.4567213557901626,7.9745559110281174,3.0290650390776324,3.0290650390776324,0.8654471540221806,0.0,0.0,0.0003598520954732452,0.00011794178883959479,0.00024191030663365043,0.0009743262850888521,0.09586972876499043,0.09586972876521363,0.5240954710785419,9.23065359767179,27968.29320450789,20905.020803155287,0.7474542924481272,1.0587994965952838,0.6918220487436215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4264626690849451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15517.809332589517,1512.2115837410026,0.5240954710785419,6.12366669484936,3.0290650390776324
201.0,-25.787112734454478,5.529794862055834,35.16172661507932,25.479624978639208,5.69331534096252,-22.638410439805455,-36.402304738853104,2.5446130463134846,4.487115916736741,-4.679615710401341,40.16715429964249,45748.67421765541,24314.76318185456,24314.76318185456,70063.43739950997,80119.22350124716,104433.98668310173,104433.98668310173,949.863755956394,132410.41717587796,92869.02815950387,58498.478875912115,38189.49920399084,27976.430492776228,0.0,66165.92969676707,20911.103054418796,1512.494878957415,103484.12292714533,359106.58734728,1515228.0571833418,4.219438212972728,1561753.0743679889,4.348995895354238,0.7474542922771451,0.09590943822171864,4.027634451161993,1.270172258443199,1.0,0.0,4.027634451161551,1.2795947520916318,1.2800544332303758,3.1475859404537276,19599.264752739433,1998.5688030815247,4632.441516551485,4632.441516551485,5.248800895808206,5.529794862055834,-2.445447181329328,7.975242043385162,3.0336125322826297,3.0336125322826297,0.866746437795037,0.0,0.0,0.000359220923473293,0.00011775276043771534,0.00024146816303557766,0.0009725454923008935,0.09590943812535038,0.09590943822171884,0.5240882238166016,9.166731627138063,27976.430492776228,20911.103054418796,0.7474542924481272,1.0589050546195733,0.691423432381556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4265643477344125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15517.636308446657,1512.494878957415,0.5240882238166016,6.1252443379055626,3.0336125322826297
202.0,-25.80448538969765,5.541440473926915,35.162208172157065,25.47988831009718,5.696299760529055,-22.653750251392914,-36.416870914958395,2.5455646222243065,4.42945623905797,-4.675185189248134,40.169277376840824,45732.23555274302,24352.52657547027,24352.52657547027,70084.76212821329,80108.11225125002,104460.63882672029,104460.63882672029,936.2123861772416,132445.0298606402,92866.13354746265,58490.25684895575,38195.418553896554,27984.39103391992,0.0,66179.80958781647,20917.053205632903,1512.7732536769317,103524.42644054304,359168.439273399,1515771.701416371,4.220225208213702,1561844.938480433,4.34850272936024,0.7474542926547629,0.09594815147687663,4.027634451161993,1.2701623875787482,1.0,0.0,4.027634451160213,1.2795916251460437,1.2800505025746896,3.1475936322280216,19598.653868046476,1998.5065101789578,4632.441516551485,4632.441516551485,5.2569528376040795,5.541440473926915,-2.434432738086875,7.97587321201379,3.0380836157647533,3.0380836157647533,0.8680238902185009,0.0,0.0,0.0003585937350965909,0.00011756463155711538,0.00024102910353947552,0.0009707771211482827,0.0959481515545407,0.0959481514768768,0.5240813685099021,9.104641428306081,27984.39103391992,20917.053205632903,0.7474542924481272,1.0590051945558288,0.6910300261903776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4266655582363976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15517.463980409215,1512.7732536769317,0.5240813685099021,6.126798894358522,3.0380836157647533
203.0,-25.821776474512898,5.552777554053009,35.16266769852615,25.4800449469127,5.6991523659102885,-22.669029818980846,-36.43137806849552,2.5464057103782234,4.373505513525799,-4.670899754131991,40.17134445112882,45715.921565561795,24389.550384868802,24389.550384868802,70105.4719504306,80097.10320802273,104486.65359289153,104486.65359289153,922.9524329833803,132478.83815152696,92863.25486096287,58482.07321850196,38201.31293606768,27992.184558635432,0.0,66193.49749470312,20922.878502176372,1513.0473637397106,103563.70115990815,359228.2736889352,1516300.5466394597,4.220994441969961,1561934.3833081592,4.3480274179662075,0.7474542924061203,0.09598587366283454,4.027634451161993,1.270152637050487,1.0,0.0,4.027634451160653,1.279589002918341,1.280047081870271,3.1476000825079167,19598.046344311522,1998.4445599987278,4632.441516551485,4632.441516551485,5.264945126177232,5.552777554053009,-2.4236797209956946,7.976457275048704,3.0424797001159556,3.0424797001159556,0.8692799143188444,0.0,0.0,0.0003579704921395483,0.00011737754084889885,0.00024059295129064942,0.0009690204593249589,0.09598587361773715,0.09598587366283459,0.5240748952802314,9.044405267657794,27992.184558635432,20922.878502176372,0.7474542924481272,1.0590990747397888,0.6906406716040354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4267663054585749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15517.292127258974,1513.0473637397106,0.5240748952802314,6.128330647893359,3.0424797001159556
204.0,-25.83898683236773,5.56381218318624,35.163105625286114,25.48009440014141,5.701875976043134,-22.6842496198567,-36.44583748010916,2.547138763532096,4.319234697033494,-4.666754899603103,40.1733553648471,45699.77617372612,24425.84450401226,24425.84450401226,70125.62067773838,80086.18319704483,104512.02770105709,104512.02770105709,910.0780811478035,132511.83402712227,92860.38040761669,58473.97338429788,38207.118914798666,27999.806326065176,0.0,66206.92524086384,20928.5754246897,1513.3168351473846,103601.94961990928,359286.152718813,1516814.7026484692,4.2217455116773435,1562021.4017141066,4.347569172632674,0.7474542923965575,0.096022607414005,4.027634451161993,1.2701431052153933,1.0,0.0,4.027634451161312,1.2795868741111553,1.2800441597560057,3.1476053190680977,19597.439713949734,1998.3827009172078,4632.441516551485,4632.441516551485,5.272779897326264,5.56381218318624,-2.4131820329489946,7.9769942161352345,3.0468021200772055,3.0468021200772055,0.8705148914506301,0.0,0.0,0.0003573511487036317,0.00011719133942502828,0.00024015980927860343,0.0009672759216349968,0.09602260741716862,0.09602260741400484,0.5240687987970345,8.985989596636614,27999.806326065176,20928.5754246897,0.7474542924481272,1.0591886033465252,0.6902567368514431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426866592826699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,32.0,15517.120970988311,1513.3168351473846,0.5240687987970345,6.129840141846046,3.0468021200772055
205.0,-25.856117283239158,5.574550465020876,35.16352245313561,25.480060662981145,5.704485256986771,-22.699408925206814,-36.46024918472392,2.547776898954411,4.266541478201873,-4.662740834741166,40.17531264387614,45683.79519645789,24461.406179843678,24461.406179843678,70145.20137630157,80075.38993070417,104536.79611054785,104536.79611054785,897.5660903290991,132544.05954728872,92857.5541705928,58465.95943634641,38212.88303805154,28007.263436740872,0.0,66220.14647479242,20934.14928377784,1513.5817519918191,103639.23002021875,359342.21236578,1517314.9873171751,4.222479116293403,1562106.1027008032,4.347126635683734,0.7474542927430645,0.09605840865125774,4.027634451161993,1.270133800315671,1.0,0.0,4.027634451161482,1.2795851779293614,1.2800416753568689,3.1476094914443715,19596.84325925668,1998.3218794651261,4632.441516551485,4632.441516551485,5.28045655675183,5.574550465020876,-2.402929459848143,7.977479924869019,3.051052195789152,3.051052195789152,0.8717291987969006,0.0,0.0,0.0003567356600351937,0.0001170060237675713,0.0002397296362676224,0.0009655433419960096,0.096058408707069,0.09605840865125764,0.5240630739966133,8.92928231294303,28007.263436740872,20934.14928377784,0.7474542924481272,1.0592728211950313,0.6898775920685714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4269664250515797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15516.950287575732,1513.5817519918191,0.5240630739966133,6.1313271413853165,3.051052195789152
206.0,-25.87316840516354,5.58499829369619,35.16391866658582,25.479938985686772,5.706977205791997,-22.71450855569936,-36.47460186677051,2.54831735632779,4.215413095985468,-4.658859631225099,40.17721805638782,45667.928999498865,24496.26055896233,24496.26055896233,70164.18955846119,80064.71623931518,104560.97679827751,104560.97679827751,885.414683165247,132575.5425196,92854.76799733327,58457.980757516954,38218.6524886848,28014.5657213225,0.0,66233.2182100073,20939.607401958143,1513.842675508895,103675.56211511226,359396.42302186653,1517801.6168501778,4.223196224626395,1562188.5625050312,4.346700363264283,0.747454292536848,0.096093296180039,4.027634451161993,1.27012463608291,1.0,0.0,4.027634451160227,1.2795839272530594,1.2800396415109316,3.147612567944877,19596.255259700287,1998.2619201970385,4632.441516551485,4632.441516551485,5.287980532822358,5.58499829369619,-2.392921053855209,7.977919347551399,3.055231264447911,3.055231264447911,0.8729232184136889,0.0,0.0,0.00035612399034554165,0.0001168217360114658,0.00023930225433407585,0.0009638220037966532,0.09609329622222887,0.09609329618003908,0.5240577112407968,8.874272727210553,28014.5657213225,20939.607401958143,0.7474542924481272,1.0593504506453222,0.6895018879302895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427065806711049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15516.780077912976,1513.842675508895,0.5240577112407968,6.1327927604661605,3.055231264447911
207.0,-25.890141070891517,5.595161370820709,35.164294666785814,25.479714560229354,5.709345751670855,-22.72954990413914,-36.48891096292061,2.5487545849184725,4.1658676858716035,-4.655112783248807,40.179071009709595,45652.23774975761,24530.430745057605,24530.430745057605,70182.66849481521,80054.12677657409,104584.5575216317,104584.5575216317,873.6292137190612,132606.2670791358,92851.98443507835,58450.095408261775,38224.321140907305,28021.70955750411,0.0,66246.03069841141,20944.947083758572,1514.0994595068355,103710.92830791263,359448.76315502735,1518274.38232913,4.223896527011585,1562268.7552078988,4.346290529685604,0.747454292207864,0.09612725321243236,4.027634451161993,1.2701156553765758,1.0,0.0,4.02763445116261,1.2795831479353161,1.280038084020628,3.1476144849678755,19595.66781117551,1998.2020171185382,4632.441516551485,4632.441516551485,5.295356812905588,5.595161370820709,-2.383155499036911,7.97831686985762,3.0593406102066654,3.0593406102066654,0.8740973172019044,0.0,0.0,0.00035551609353356165,0.00011663827471624643,0.00023887781881731522,0.0009621125326870514,0.09612725319854497,0.09612725321243239,0.5240527033094844,8.8209804691204,28021.70955750411,20944.947083758572,0.7474542924481272,1.0594245082294145,0.6891316697537978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4271647409822692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,49.0,15516.610570278848,1514.0994595068355,0.5240527033094844,6.134237739100857,3.0593406102066654
208.0,-25.907035902858908,5.60504537419353,35.16465086949883,25.47939671147617,5.711598590888458,-22.744532761019993,-36.503165017906554,2.549095449049552,4.1178497737196835,-4.65149343212507,40.180872179688045,45636.67099871484,24563.919595261494,24563.919595261494,70200.59059397633,80043.62805916491,104607.54765442641,104607.54765442641,862.1973344340513,132636.2411806606,92849.21336877158,58442.25630832163,38229.952289388835,28028.69352623421,0.0,66258.64581562305,20950.167294083923,1514.35183373125,103745.35031999236,359499.3279483146,1518733.6411254597,4.2245799172782,1562346.709796437,4.345896051358006,0.7474542926688699,0.09616030077633025,4.027634451161993,1.2701068823738022,1.0,0.0,4.027634451160936,1.2795828081898561,1.280036971040366,3.1476153206994315,19595.082999820526,1998.142382956517,4632.441516551485,4632.441516551485,5.302586013767431,5.60504537419353,-2.3736250224589,7.97867039665243,3.0633814689620555,3.0633814689620555,0.875251848274873,0.0,0.0,0.00035491193274074013,0.00011645578364887277,0.00023845614909186736,0.0009604142011738256,0.0961603008506305,0.09616030077633034,0.5240480467492619,8.769343205844734,28028.69352623421,20950.167294083923,0.7474542924481272,1.0594932892127387,0.6887655254184839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272632327551933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,36.0,15516.441457392779,1514.35183373125,0.5240480467492619,6.135661635233159,3.0633814689620555
