time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
209.0,-25.923853587088033,5.614655900335264,35.16498772504702,25.478995008766674,5.713741585383695,-22.759457157547065,-36.517367873433955,2.5493451558427362,4.071304427305449,-4.647997683568341,40.182623562185476,45621.24144945505,24596.73686299194,24596.73686299194,70217.97831244698,80033.23521515506,104629.972078147,104629.972078147,851.1069297763461,132665.49740101278,92846.47257746008,58434.478811760186,38235.548628555436,28035.525322865782,0.0,66271.07395142122,20955.2737506123,1514.6000803201516,103778.86514837065,359548.171227108,1519179.883264537,4.225247143045402,1562422.5124028588,4.345516504980239,0.7474542926977428,0.09619247435163329,4.027634451161993,1.2700982330041004,1.0,0.0,4.027634451161105,1.2795828839271826,1.2800362784215493,3.1476151343949943,19594.504577760872,1998.0834003212997,4632.441516551485,4632.441516551485,5.309670240867373,5.614655900335264,-2.3643241681650955,7.978980068500359,3.067355078930891,3.067355078930891,0.8763871654088261,0.0,0.0,0.000354311469079151,0.00011627421032631838,0.00023803725875283263,0.0009587270640130704,0.09619247446469578,0.09619247435163333,0.5240437361607578,8.719302110873798,28035.525322865782,20955.2737506123,0.7474542924481272,1.0595569699673038,0.6884035330843868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273612854702498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15516.272970194826,1514.6000803201516,0.5240437361607578,6.13706464294374,3.067355078930891
210.0,-25.940594797510755,5.6239983518976,35.1653056380071,25.478499743063026,5.715770075966756,-22.77432416636818,-36.531519739050395,2.5494994448241766,4.026236881838088,-4.64462750036197,40.18432570358871,45605.94667241429,24628.905812519635,24628.905812519635,70234.85248493393,80022.92755740759,104651.83336992722,104651.83336992722,840.3602409432351,132694.04137091734,92843.73975903598,58426.75887404255,38241.08987221492,28042.208000990122,0.0,66283.29787320504,20960.268736127295,1514.8444093411574,103811.47312898398,359595.26501095557,1519613.0976340664,4.225898518401707,1562496.1864399659,4.345152282225858,0.7474542923077677,0.0962237742339454,4.027634451161993,1.2700896880356591,1.0,0.0,4.027634451160723,1.2795833949985767,1.2800360259728427,3.1476138772232765,19593.92783831526,1998.024589264964,4632.441516551485,4632.441516551485,5.316614516237664,5.6239983518976,-2.3552520833881205,7.979250435285721,3.0712626632739704,3.0712626632739704,0.8775036180782773,0.0,0.0,0.0003537146643421351,0.00011609354890192593,0.00023762111544020918,0.0009570509908705275,0.0962237742825169,0.09622377423394539,0.5240397647589969,8.67086438220008,28042.208000990122,20960.268736127295,0.7474542924481272,1.0596161437122202,0.6880458295791956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4274589029395308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15516.105033557527,1514.8444093411574,0.5240397647589969,6.138447621865192,3.0712626632739704
211.0,-25.957260208943296,5.633078229225401,35.165605052534836,25.4779394826852,5.717702236386705,-22.789132577176268,-36.5456204052083,2.549574604619676,3.9825334583874223,-4.641370249129457,40.18598065680802,45590.78284981534,24660.414720663895,24660.414720663895,70251.19757047924,80012.74762530003,104673.16234596394,104673.16234596394,829.9307647428504,132721.90682204202,92841.06508558715,58419.100310102585,38246.62752831618,28048.744476078064,0.0,66295.37200439424,20965.15446240739,1515.0846089813613,103843.23158122109,359640.785320412,1520034.1354918568,4.226534357435641,1562567.8205410643,4.344801491713287,0.747454292661404,0.0962542556277736,4.027634451161993,1.2700813842890786,1.0,0.0,4.027634451161316,1.2795842658827046,1.2800361380968512,3.147611734959543,19593.36336990109,1997.9670295055998,4632.441516551485,4632.441516551485,5.32341630920832,5.633078229225401,-2.3463965953331254,7.979474824558526,3.0751053959958337,3.0751053959958337,0.8786015417130953,0.0,0.0,0.00035312148053674323,0.000115913798900986,0.00023720768163575725,0.0009553858306364419,0.09625425567692862,0.09625425562777346,0.5240361286167893,8.623903707516888,28048.744476078064,20965.15446240739,0.7474542924481272,1.0596697091589258,0.6876917870947832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4275560889076608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15515.937644989594,1515.0846089813613,0.5240361286167893,6.139810708410113,3.0751053959958337
212.0,-25.97385058314597,5.64190069737137,35.16588637382377,25.477290339209162,5.71952369806814,-22.803884512814165,-36.559677695017285,2.549557627736375,3.940244410444393,-4.638235217467173,40.18758919154594,45575.77944200514,24691.303822483715,24691.303822483715,70267.08326448886,80002.65640989816,104693.96023238188,104693.96023238188,819.8316141165851,132749.10362754966,92838.4040363293,58411.5270684364,38252.085519881,28055.143395167768,0.0,66307.22891504876,20969.93734738504,1515.321384784023,103874.1286182653,359684.60187197773,1520442.7448990797,4.227155505089566,1562637.4478119384,4.344465789414379,0.7474542921422712,0.09628390688793192,4.027634451161993,1.270073266266845,1.0,0.0,4.027634451163079,1.2795855570347383,1.2800366752171712,3.1476085588958007,19592.801776763332,1997.909762942833,4632.441516551485,4632.441516551485,5.330084305276796,5.64190069737137,-2.3377625859013382,7.979663283272709,3.0788844895762164,3.0788844895762164,0.8796812827360618,0.0,0.0,0.00035253187682515025,0.00011573485767315744,0.0002367970191519928,0.0009537318322690325,0.09628390684599775,0.09628390688793191,0.5240328179983472,8.578479627911577,28055.143395167768,20969.93734738504,0.7474542924481272,1.0597197984930626,0.6873425445119377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4276528471270662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15515.770810388625,1515.321384784023,0.5240328179983472,6.141154797955345,3.0788844895762164
213.0,-25.99036641479809,5.650470881531055,35.16614994072345,25.476551753841363,5.721237755793212,-22.818580089016663,-36.57367666075004,2.5494514300117923,3.8993468170371557,-4.635217122863135,40.18915049665157,45560.87096463167,24721.57790083784,24721.57790083784,70282.44886546952,79992.63848143621,104714.21638227405,104714.21638227405,810.0578921207052,132775.6124420527,92835.74271556202,58403.97519875746,38257.51946311619,28061.396059778643,0.0,66318.91552289482,20974.61094015283,1515.5541374064067,103904.15849015335,359726.7880171547,1520838.9460102227,4.2277611695065,1562705.0329363262,4.344144181060555,0.7474542925616041,0.09631272279025783,4.027634451161993,1.2700652405573059,1.0,0.0,4.027634451162678,1.2795872549868743,1.2800376238207205,3.147604382167207,19592.240126325683,1997.8524905371034,4632.441516551485,4632.441516551485,5.3366195369134966,5.650470881531055,-2.3293437169639546,7.979814598495009,3.082601064515626,3.082601064515626,0.8807431612901789,0.0,0.0,0.00035194582209837423,0.00011555691239294138,0.00023638890970543286,0.000952088116602223,0.09631272286372983,0.09631272279025772,0.5240298297119025,8.534563939900295,28061.396059778643,20974.61094015283,0.7474542924481272,1.0597647490361388,0.6869966223875148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4277491818577106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,92.0,15515.604374738308,1515.5541374064067,0.5240298297119025,6.142480146411931,3.082601064515626
214.0,-26.006808475340986,5.658793915549295,35.16639616656392,25.475742935109906,5.722856059872327,-22.833218834934275,-36.58763225013388,2.5492664194655954,3.8597592295378718,-4.632308266782232,40.19066672117205,45546.116897012085,24751.235917811184,24751.235917811184,70297.35281482327,79982.72440431411,104733.96032212529,104733.96032212529,800.5907797222608,132801.4692019752,92833.11671734441,58396.50921004239,38262.89723033558,28067.508879849905,0.0,66330.40611018549,20979.179998408003,1515.7829747722526,103933.36954240303,359767.4509276666,1521223.4082860749,4.228351965592146,1562770.6687453454,4.343835621359615,0.747454292727392,0.09634074979154648,4.027634451161993,1.2700574088143184,1.0,0.0,4.027634451161914,1.2795893115186707,1.280038935617323,3.1475993233968373,19591.6859304293,1997.7959782830326,4632.441516551485,4632.441516551485,5.34302178006484,5.658793915549295,-2.321131775057213,7.979925690606509,3.0862562378994163,3.0862562378994163,0.8817874965426904,0.0,0.0,0.00035136327564740203,0.00011537976997042252,0.0002359835056769795,0.0009504552973705844,0.09634074984483704,0.0963407497915454,0.5240271605174259,8.49206749632009,28067.508879849905,20979.179998408003,0.7474542924481272,1.0598058558249748,0.6866551792454376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278450958113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15515.438638937325,1515.7829747722526,0.5240271605174259,6.143786217011002,3.0862562378994163
215.0,-26.023178380420866,5.66687660696773,35.16662597347838,25.47498255679386,5.724535677073287,-22.847777394150107,-36.601507163699694,2.5491346908944914,3.817778325050199,-4.629416247714895,40.192154172559405,45531.35350470765,24780.077029799737,24780.077029799737,70311.43053450738,79972.75876759719,104752.83579739693,104752.83579739693,790.5304873429704,132826.37585619796,92830.47174498974,58389.066482472605,38268.22806946349,28073.54005880103,0.0,66341.76812826452,20983.68801097878,1516.0083416153889,103962.30531005395,359807.88204791513,1521627.2247458824,4.2289991427793385,1562835.061019202,4.343526473416948,0.7474542920852767,0.096368507877189,4.027634451161993,1.2700495259696618,1.0,0.0,4.027634451162282,1.279591113690648,1.2800399973619188,3.1475948903281523,19591.12773019322,1997.7390576999508,4632.441516551485,4632.441516551485,5.349247678845324,5.66687660696773,-2.3130525104988777,7.979929117466607,3.0898511379641374,3.0898511379641374,0.8828146108468964,0.0,0.0,0.0003507841671766213,0.0001152039001920999,0.00023558026698452142,0.0009488311993207987,0.09637045854567844,0.09636850788163911,0.5240248034202274,8.447194572765113,28073.54005880103,20983.68801097878,0.7474542924481272,1.0598365481994383,0.6863150438902651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4279405933091944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15515.273305477007,1516.0083416153889,0.5240248034202274,6.145073959052275,3.0898511379641374
216.0,-26.039472409675493,5.674720728598685,35.16683965477506,25.473988777399086,5.725922981386767,-22.86229545268079,-36.61535616321487,2.548746024245643,3.781311946677363,-4.626787228309861,40.19360602184631,45516.82674124843,24808.70540428926,24808.70540428926,70325.53214553768,79963.0322364774,104771.73764076666,104771.73764076666,781.8020248322282,132851.22178128193,92827.92270898329,58381.71721316139,38273.56166202432,28079.484140515277,0.0,66353.0458025396,20988.13094393565,1516.2365342316657,103989.93561593443,359844.63946259307,1521986.2629847922,4.229564917954009,1562897.9139996734,4.343257457812266,0.7474542922123106,0.09639501499520774,4.027634451161993,1.2700420629279692,1.0,0.0,4.027634451162207,1.279594101073147,1.2800422492810974,3.1475875418495356,19590.589776555233,1997.6842016953021,4632.441516551485,4632.441516551485,5.355427654218404,5.674720728598685,-2.3052946287279563,7.980015357326641,3.0933874064012805,3.0933874064012805,0.8838249732575088,0.0,0.0,0.0003502086151642327,0.00011502860575338689,0.00023518000941084584,0.0009472191081277245,0.09639677165456381,0.0963950149957394,0.5240225234967705,8.408099174987228,28079.484140515277,20988.13094393565,0.7474542924481272,1.0598689373630237,0.6859794631990551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280356835797874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15515.10912303593,1516.2365342316657,0.5240225234967705,6.1463514463363955,3.0933874064012805
217.0,-26.05569699238069,5.6823309701002005,35.16703559941093,25.472838535811775,5.727095036801883,-22.876802699713732,-36.62920621046794,2.5482007441348746,3.748683319281099,-4.624270702614598,40.1949648197162,45502.62114387953,24836.771019818134,24836.771019818134,70339.39216369766,79953.54436096038,104790.31538077851,104790.31538077851,773.9961908588884,132875.44831554373,92825.37496837077,58374.451751289795,38278.80357453442,28085.13293476523,0.0,66363.93650929964,20992.35316347744,1516.4533426222906,104016.31918991962,359879.82681515213,1522309.4938680856,4.230049534424171,1562956.7403593727,4.342996255697784,0.7474542923559396,0.09642031501539193,4.027634451161993,1.2700348784727975,1.0,0.0,4.027634451160428,1.2795978085361364,1.2800452257731454,3.1475784221368888,19590.052096299765,1997.6293735679121,4632.441516551485,4632.441516551485,5.361486147440303,5.6823309701002005,-2.297740353278173,7.9800713233783735,3.096865177438232,3.096865177438232,0.8848186221252091,0.0,0.0,0.00034963637967835024,0.00011485354440246268,0.00023478283527588758,0.0009456194358986561,0.0964203149929596,0.09642031501539193,0.524020625900255,8.37295402189568,28085.13293476523,20992.35316347744,0.7474542924481272,1.0599038553694133,0.6856528340132928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281303448549283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15514.94499724255,1516.4533426222906,0.524020625900255,6.147615165484974,3.096865177438232
218.0,-26.071850048831593,5.689714168724386,35.167215784797754,25.471754127088957,5.728363520126358,-22.89121627768805,-36.64295483669264,2.5477297489828175,3.714106056146761,-4.621751012847164,40.19629610263468,45488.31589135114,24864.016165097695,24864.016165097695,70352.33205644884,79943.93290447709,104807.94906957478,104807.94906957478,765.7054740885942,132898.57056955027,92822.79337265347,58367.17635952754,38284.018903473254,28090.621499975503,0.0,66374.64040344875,20996.45561416275,1516.6618015137403,104042.24359548619,359915.06111356895,1522647.5307385065,4.23057464177095,1563014.377138579,4.342731233037729,0.7474542923224772,0.09644517805259113,4.027634451161993,1.2700274852151052,1.0,0.0,4.027634451162171,1.2796011642906702,1.2800478547517675,3.147570167611295,19589.50727119552,1997.5738168687087,4632.441516551485,4632.441516551485,5.367367526661652,5.689714168724386,-2.290297622487532,7.980011791211918,3.1002854681721868,3.1002854681721868,0.8857958480491962,0.0,0.0,0.00034906752166917704,0.00011468000833693084,0.0002343875133322462,0.0009440272236191457,0.0964451779788987,0.09644517805259123,0.5240192477498716,8.335857068993903,28090.621499975503,20996.45561416275,0.7474542924481272,1.0599278825289637,0.6853267394724389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282246143323423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15514.78038882617,1516.6618015137403,0.5240192477498716,6.148836133363576,3.1002854681721868
219.0,-26.08793238146174,5.6968738621492685,35.167380816136514,25.47056407146158,5.729494436264317,-22.90557995055433,-36.65666497601194,2.5471420053569234,3.6808553208372814,-4.619385757161478,40.197602103650866,45474.17114783228,24890.836789014043,24890.836789014043,70365.00793684632,79934.4513246448,104825.28811365884,104825.28811365884,757.7310182770307,132921.39039193932,92820.25742032773,58359.977243515306,38289.20019645825,28096.102278280494,0.0,66385.30247473874,21000.55224636465,1516.8743994067472,104067.55709538181,359948.1383320501,1522975.6672950946,4.231097497412692,1563070.920919708,4.342489249042272,0.7474542923556691,0.09646944896358618,4.027634451161993,1.270020404611714,1.0,0.0,4.027634451162401,1.2796050550669529,1.280051023204789,3.1475605970869305,19588.97207876358,1997.5192424287175,4632.441516551485,4632.441516551485,5.373157264928292,5.6968738621492685,-2.2830859168680617,7.97995977901733,3.103649951373983,3.103649951373983,0.8867571289639952,0.0,0.0,0.0003485020004570157,0.00011450719918339763,0.00023399480127361808,0.0009424455230024283,0.09646944894655778,0.09646944896358624,0.5240181433171035,8.300241077998749,28096.102278280494,21000.55224636465,0.7474542924481272,1.0599485927419243,0.6850035994810197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4283184797800415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15514.617350542816,1516.8743994067472,0.5240181433171035,6.150047041774582,3.103649951373983
220.0,-26.103944524644003,5.703814906457097,35.16753058240622,25.469326169136934,5.730554739210751,-22.91988750263881,-36.67032433496786,2.546497717205533,3.6487110362608064,-4.617103137224808,40.19886488306249,45460.13325032035,24917.074683060528,24917.074683060528,70377.20793338088,79925.06233104898,104842.1370141095,104842.1370141095,750.0173812722642,132943.56920246393,92817.75715252146,58352.82807179273,38294.36564525415,28101.432188354443,0.0,66395.7978336086,21004.53611345475,1517.081745926991,104092.11963283723,359980.0621814888,1523293.3061331818,4.231604653052127,1563125.5948758975,4.342256027745855,0.7474542924598437,0.0964929970346967,4.027634451161993,1.2700133828027171,1.0,0.0,4.027634451160698,1.2796092015083016,1.280054451637752,3.1475503977421684,19588.444417263738,1997.465435930082,4632.441516551485,4632.441516551485,5.378821209945781,5.703814906457097,-2.2760479166528453,7.979862823109943,3.1069593158383633,3.1069593158383633,0.8877026616681037,0.0,0.0,0.0003479397850169183,0.0001143352692391581,0.00023360451577776018,0.0009408735956935222,0.09649299704067395,0.09649299703469663,0.524017322972148,8.265814173485637,28101.432188354443,21004.53611345475,0.7474542924481272,1.059964790388541,0.6846838916560031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284119457118671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15514.454624992926,1517.081745926991,0.524017322972148,6.151248937015037,3.1069593158383633
221.0,-26.119887179088376,5.710541454532442,35.16766548982452,25.467998056579404,5.73150872965982,-22.934146911379834,-36.68394545149056,2.545768461956806,3.6179381834863307,-4.6149318911903405,40.200088515406456,45446.25130239832,24942.81423095858,24942.81423095858,70389.0655333569,79915.7391204376,104858.55335139619,104858.55335139619,742.6302903207543,132965.20074929908,92815.23630092254,58345.748482905714,38299.43090890758,28106.647397902903,0.0,66406.0783068105,21008.434238172442,1517.2865035424509,104115.92306107543,360010.4304592102,1523598.9186134175,4.232096599729057,1563178.5752788987,4.342036905111308,0.7474542922447565,0.09651581365052944,4.027634451161993,1.2700065186945722,1.0,0.0,4.027634451162645,1.2796137356148585,1.280058272049351,3.1475392449008854,19587.912411719273,1997.4111864621736,4632.441516551485,4632.441516551485,5.384377577534252,5.710541454532442,-2.269203800703087,7.979745255235529,3.1102146539748072,3.1102146539748072,0.8886327582785164,0.0,0.0,0.0003473808386877141,0.00011416405805413232,0.0002332167806335818,0.0009393119402689032,0.09651572731781613,0.09651581365054836,0.5240167782913617,8.232870074676669,28106.647397902903,21008.434238172442,0.7474542924481272,1.0599792568406787,0.6843688478700214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4285050150863485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15514.292459738339,1517.2865035424509,0.5240167782913617,6.152432729173801,3.1102146539748072
222.0,-26.13576073176902,5.717058759342382,35.16778613088213,25.466662749554985,5.73244497596921,-22.948335948436682,-36.69749874444676,2.545020192681959,3.5868415559390314,-4.612810439171987,40.20128127069212,45432.39932769179,24967.923422806918,24967.923422806918,70400.32275049872,79906.45925269971,104874.38267550664,104874.38267550664,735.1565203725186,132986.13668332418,92812.76399749168,58338.704072666165,38304.5110275839,28111.75400781755,0.0,66416.26503540145,21012.251193932098,1517.4872206558937,104139.22615513412,360040.10423063074,1523906.426706741,4.232601892956272,1563230.2200839461,4.341822485093462,0.7474542921828654,0.09653814833860612,4.027634451161993,1.2699997809669,1.0,0.0,4.027634451161273,1.279618351329766,1.280062178243385,3.147527891403337,19587.39065187694,1997.3579817651228,4632.441516551485,4632.441516551485,5.389797870863077,5.717058759342382,-2.262503908329485,7.979562667671867,3.1134168541549645,3.1134168541549645,0.8895476726157041,0.0,0.0,0.0003468251360069994,0.00011399393438546684,0.00023283120162153253,0.0009377589689563285,0.09653872536138255,0.09653814833861972,0.5240165211475207,8.199651995111026,28111.75400781755,21012.251193932098,0.7474542924481272,1.0599861752685682,0.6840553184295329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4285976918310992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15514.130605295199,1517.4872206558937,0.5240165211475207,6.153600346777468,3.1134168541549645
223.0,-26.151565979610904,5.723369481973993,35.167892280209465,25.46517663812267,5.733187854461931,-22.96249139486527,-36.71102717109022,2.5441132697163162,3.5591974215761866,-4.6108624841271375,40.202425725153184,45418.75417947295,24992.71328420668,24992.71328420668,70411.46746367963,79897.35217434562,104890.0654585523,104890.0654585523,728.5187129426049,133006.8161460679,92810.32398402029,58331.72598914775,38309.55332763615,28116.750687515592,0.0,66426.30401515175,21015.985989095756,1517.6874360584848,104161.5467456097,360067.35290595464,1524184.693097026,4.233054401616703,1563279.7747361122,4.341631536765352,0.7474542923776495,0.09655953429595546,4.027634451161993,1.2699932701746004,1.0,0.0,4.027634451162547,1.2796236968679315,1.280066818608432,3.1475147428265235,19586.875706571987,1997.305471957497,4632.441516551485,4632.441516551485,5.395149230682988,5.723369481973993,-2.256041928653449,7.979411410627442,3.116567143530184,3.116567143530184,0.8904477552943383,0.0,0.0,0.000346272637349118,0.00011382435632350983,0.00023244828102560817,0.0009362167047721241,0.09655953431499308,0.09655953429595535,0.524016455449004,8.17005990570334,28116.750687515592,21015.985989095756,0.7474542924481272,1.0599937556004753,0.6837465195882793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286899780521538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15513.969655546956,1517.6874360584848,0.524016455449004,6.154755839061112,3.116567143530184
224.0,-26.167303306560292,5.729479013461339,35.16798444457571,25.463686056342,5.733921151099583,-22.976584268356124,-36.72449643546713,2.5432021128954,3.5314965079812737,-4.60894624749056,40.203532101774336,45405.16998956292,25016.85622151854,25016.85622151854,70422.02621108147,79888.26611245456,104905.1223339731,104905.1223339731,721.8593493632798,133026.70288432488,92807.88339462908,58324.78727173733,38314.5512476575,28121.580550351777,0.0,66436.13179800927,21019.59609039161,1517.8800818325183,104183.26298460981,360094.1594714992,1524461.7034678892,4.2335085515002575,1563327.6817538352,4.3414413720241685,0.7474542923629758,0.09658034044284777,4.027634451161993,1.2699867819109931,1.0,0.0,4.027634451161753,1.2796290555575824,1.2800714761918095,3.147501562010876,19586.36063972377,1997.2529497559076,4632.441516551485,4632.441516551485,5.400360939719271,5.729479013461339,-2.249706720135323,7.979185733596662,3.1196659761229575,3.1196659761229575,0.8913331360351308,0.0,0.0,0.0003457233177320051,0.00011365575130400598,0.0002320675664279991,0.0009346833255427335,0.09658034044211489,0.09658034044284779,0.5240167407380967,8.140442755471838,28121.580550351777,21019.59609039161,0.7474542924481272,1.0599958833423777,0.6834409042298195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287818782410049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15513.808752177414,1517.8800818325183,0.5240167407380967,6.1558903599726245,3.1196659761229575
225.0,-26.182973356385332,5.735390986215159,35.1680631446371,25.462110712565504,5.734551289839718,-22.990626897693033,-36.73792347600681,2.5422048311474,3.5049340216357336,-4.607142942721431,40.204607490288616,45391.71456712187,25040.563269541613,25040.563269541613,70432.27783666347,79879.25516293112,104919.81843247273,104919.81843247273,715.4723598357814,133046.15941557125,92805.44901074743,58317.90841493805,38319.48955089931,28126.340983098522,0.0,66445.83053399783,21023.154304058513,1518.0725072871576,104204.34607263695,360119.38764345204,1524729.187766158,4.233954738576213,1563374.2480243011,4.341266540117998,0.7474542926394726,0.09660053520618297,4.027634451161993,1.2699804244237018,1.0,0.0,4.027634451159549,1.2796348075688284,1.2800765312515336,3.147487413861518,19585.846882498656,1997.2005610987092,4632.441516551485,4632.441516551485,5.405478553819387,5.735390986215159,-2.243558829465214,7.978949815680373,3.12271463392493,3.12271463392493,0.8922041811214086,0.0,0.0,0.0003451771432766235,0.00011348790439976772,0.00023168923887685578,0.000933159560463925,0.09660053520393667,0.09660053520618289,0.5240172855688605,8.112076964357186,28126.340983098522,21023.154304058513,0.7474542924481272,1.0599954469773079,0.6831386439499261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428873394490209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15513.648583077724,1518.0725072871576,0.5240172855688605,6.1570089152325735,3.12271463392493
226.0,-26.19857659402143,5.741109634354089,35.16812852424425,25.46049206228929,5.7351157937418025,-23.004615948381506,-36.75130015527827,2.5411551481018764,3.479356914495895,-4.605417048231571,40.20564616339097,45378.35213573638,25063.762223328395,25063.762223328395,70442.11435906477,79870.33494611303,104934.09716944142,104934.09716944142,709.3199365224864,133065.07552571996,92803.05183671211,58311.06902633559,38324.42534486281,28130.978356278538,0.0,66455.40370114135,21026.62052923975,1518.2609464567274,104224.77723291893,360143.5341467168,1524987.4351404333,4.234387933004449,1563419.225446034,4.341100359194902,0.7474542926640456,0.09662010211762216,4.027634451161993,1.269974196613766,1.0,0.0,4.027634451160194,1.2796407964370249,1.2800818272333083,3.147472683253269,19585.340978113658,1997.1489732083494,4632.441516551485,4632.441516551485,5.410486486181598,5.741109634354089,-2.237569114601104,7.978678748955193,3.1257138773947677,3.1257138773947677,0.8930611078270765,0.0,0.0,0.0003446340865269332,0.00011332091467989119,0.00023131317184704202,0.0009316448999387008,0.09662010219643227,0.09662010211762223,0.5240180942039809,8.084773962727468,28130.978356278538,21026.62052923975,0.7474542924481272,1.0599907672798465,0.6828391614293515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4289645304051235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15513.48881088676,1518.2609464567274,0.5240180942039809,6.158114963629404,3.1257138773947677
227.0,-26.214113557178543,5.746638826816175,35.16818093589648,25.458811281155818,5.735600087980628,-23.018553362199594,-36.7646305943839,2.540039893001693,3.454808953259942,-4.603781001265467,40.20665093138849,45365.09723350067,25086.496904549636,25086.496904549636,70451.5941380503,79861.48870252358,104947.98560707322,104947.98560707322,703.4134935943875,133083.50038250754,92800.66942737918,58304.27795835628,38329.32385446989,28135.51477543432,0.0,66464.8386299042,21030.011280074188,1518.4468856780866,104244.57211347883,360166.42479118425,1525236.4576186584,4.234810222810062,1563462.7356133119,4.340945263067677,0.7474542921260467,0.09663905567339935,4.027634451161993,1.2699681259552014,1.0,0.0,4.027634451162853,1.2796470833631584,1.2800874253206915,3.1474572196707515,19584.83818970087,1997.0977030587276,4632.441516551485,4632.441516551485,5.4153941965412455,5.746638826816175,-2.231745314115664,7.978384140931839,3.12866465456037,3.12866465456037,0.8939041870172486,0.0,0.0,0.00034409411766490254,0.00011315472795587022,0.00023093938970903232,0.000930139442122424,0.09663905556503719,0.09663905567339925,0.5240191594479546,8.058589954525416,28135.51477543432,21030.011280074188,0.7474542924481272,1.0599829261656006,0.6825428026103681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4290552885531576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15513.329600031851,1518.4468856780866,0.5240191594479546,6.159205539523335,3.12866465456037
228.0,-26.22958476962066,5.7519825110356,35.168220654691666,25.457082548551284,5.736015163646992,-23.03243851130554,-36.77791472347451,2.5388689053318734,3.4312285084694167,-4.602225366519859,40.20762177953941,45351.94709120363,25108.757893668982,25108.757893668982,70460.7049848726,79852.72877819349,104961.48667186247,104961.48667186247,697.7382464035327,133101.43048055068,92798.31879134497,58297.537104355106,38334.20187443318,28139.943808688207,0.0,66474.14568312139,21033.32178584487,1518.6297241338577,104263.74842545894,360188.19141182967,1525476.605663488,4.235221037325175,1563504.7777951215,4.340799657164361,0.7474542923341173,0.09665741318752227,4.027634451161993,1.2699621042003857,1.0,0.0,4.027634451160607,1.279653622743723,1.280093279856773,3.1474411353021345,19584.342106788354,1997.0471166798402,4632.441516551485,4632.441516551485,5.4201996515134905,5.7519825110356,-2.22607838793186,7.978060898967461,3.13156781034369,3.13156781034369,0.8947336600981971,0.0,0.0,0.00034355720753433735,0.00011298934247416473,0.00023056786506017263,0.0009286430766472208,0.09665741316566374,0.09665741318752225,0.5240204796626112,8.033453874989277,28139.943808688207,21033.32178584487,0.7474542924481272,1.059971576329163,0.682249416297787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429145671926902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15513.17086963229,1518.6297241338577,0.5240204796626112,6.16028195388706,3.13156781034369
229.0,-26.244990826581677,5.757144356579405,35.16824793779022,25.45528169665488,5.736347218405582,-23.046273311991538,-36.791156593803294,2.5376297038154543,3.408674150562149,-4.600758571496309,40.20855861682228,45338.91597929787,25130.578534743385,25130.578534743385,70469.49451404126,79844.01349771942,104974.59203246281,104974.59203246281,692.3088797860983,133118.86112378398,92795.95290362192,58290.85538520046,38338.99724269051,28144.269091321163,0.0,66483.26633401167,21036.554745602392,1518.8098860857672,104282.28315267671,360208.7159220175,1525707.499668464,4.235620717181003,1563545.3479601655,4.340664950202541,0.7474542926428112,0.09667515243152751,4.027634451161993,1.269956281906925,1.0,0.0,4.027634451163718,1.2796604725849525,1.2800994488270814,3.1474242874956126,19583.842805129036,1996.9962020801229,4632.441516551485,4632.441516551485,5.424910049042835,5.757144356579405,-2.220573089235252,7.977717445814657,3.1344242197945764,3.1344242197945764,0.8955497770841647,0.0,0.0,0.0003430233246777482,0.00011282470528726456,0.00023019861939048365,0.0009271558900670392,0.09667515242797017,0.09667515243152754,0.5240220499721476,8.009432722058477,28144.269091321163,21036.554745602392,0.7474542924481272,1.05995836847129,0.6819598145421335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292356834397995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15513.012622628725,1518.8098860857672,0.5240220499721476,6.161344105127909,3.1344242197945764
230.0,-26.260327902205567,5.762137017251521,35.16826621161263,25.454303982574515,5.737379371275368,-23.060187992288462,-36.80440897643564,2.5372394613208544,3.3742595706996212,-4.598922312299911,40.209551685245344,45326.241949241885,25150.88071934379,25150.88071934379,70477.12266858568,79835.79691590204,104986.67763524584,104986.67763524584,683.9747337253939,133135.4106065263,92793.48302478608,58283.92805797434,38343.949963124156,28148.732971280457,0.0,66492.68293440461,21039.891284236393,1518.9868009913118,104302.70290152045,360234.41154872073,1526037.762328655,4.236235388418084,1563588.3541089152,4.3404747130812185,0.7474542923726955,0.09669470046573589,4.027634451161993,1.269949116683565,1.0,0.0,4.027634451164384,1.2796633753708606,1.2801016734125796,3.1474171478844895,19583.321556978062,1996.9430495610695,4632.441516551485,4632.441516551485,5.429292659061304,5.762137017251521,-2.2148728358376686,7.977009853089189,3.137234680718684,3.137234680718684,0.896352765919624,0.0,0.0,0.0003424925907048116,0.00011266015921628106,0.00022983243148853052,0.000925681019057534,0.09670075157435676,0.09669470046808712,0.5240238712390822,7.9731818829995404,28148.732971280457,21039.891284236393,0.7474542924481272,1.0599229803693098,0.6816726284598331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293253264231167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15512.854779404719,1518.9868009913118,0.5240238712390822,6.162391853260517,3.137234680718684
231.0,-26.275605596106672,5.766941831573775,35.16826959741586,25.451347266230755,5.736600755272255,-23.073806331520025,-36.81751942550761,2.53480149068561,3.366723321512609,-4.598276670451258,40.21039541429194,45313.243326650976,25173.4222813295,25173.4222813295,70486.66560798048,79826.8996005687,105000.32188189818,105000.32188189818,682.2163964095525,133153.40707469446,92791.29193923232,58277.635665314585,38348.506971019706,28153.085192796294,0.0,66501.592163816,21043.144364969958,1519.1919491886092,104318.10548548863,360243.44665625243,1526148.4250113098,4.236436329867715,1563624.8936197292,4.3404672815929235,0.7474542921624234,0.096709414737899,4.027634451161993,1.269945031297393,1.0,0.0,4.027634451162613,1.2796757774853935,1.280113404163432,3.1473866443548943,19582.85914591686,1996.895896755453,4632.441516551485,4632.441516551485,5.43415868098628,5.766941831573775,-2.2101791168778266,7.977120948451602,3.1400027072824046,3.1400027072824046,0.8971436306521156,0.0,0.0,0.00034196466294777523,0.00011249759352479503,0.00022946706942298019,0.0009242094742151758,0.0967094146400667,0.09670941473789911,0.5240251353235418,7.96499999196385,28153.085192796294,21043.144364969958,0.7474542924481272,1.0599244817229019,0.6813858413348821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4294145784807983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15512.696284188554,1519.1919491886092,0.5240251353235418,6.163470475486619,3.1400027072824046
232.0,-26.290818753107406,5.77158172948089,35.168259220079975,25.44963735798376,5.7370009704428595,-23.08746066913295,-36.83058125954119,2.5336428864684293,3.3461688691163545,-4.596753964631364,40.21115917280119,45300.334190180576,25193.21225114617,25193.21225114617,70493.54644132675,79818.27801363335,105011.49026477951,105011.49026477951,677.253222438012,133167.99749260923,92788.96956387663,58271.025740423975,38353.27091494739,28156.50722782971,0.0,66509.7781427771,21045.702193313016,1519.3244936052115,104334.2370423415,360264.7560948807,1526350.3341011987,4.236746193677667,1563657.9703899266,4.340302358019488,0.7474542926443511,0.09672485589282798,4.027634451161993,1.2699391683423893,1.0,0.0,4.027634451160814,1.279682235049631,1.28011919212742,3.1473707619343374,19582.369027194254,1996.8459185546803,4632.441516551485,4632.441516551485,5.438430719768845,5.77158172948089,-2.204901647704856,7.976483377185746,3.142722387965037,3.142722387965037,0.8979206822757249,0.0,0.0,0.0003414397094621021,0.00011233584608735339,0.0002291038633747487,0.0009227466130224482,0.09672485590817279,0.09672485589282612,0.5240276323443086,7.94292283374773,28156.50722782971,21045.702193313016,0.7474542924481272,1.0598974828933825,0.6811078830083296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295034953483048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15512.540190628628,1519.3244936052115,0.5240276323443086,6.1644767717162825,3.142722387965037
233.0,-26.305968954710753,5.776052739972556,35.16823996359961,25.447576282918476,5.736989212326617,-23.10109953992792,-36.84365119608117,2.5321197975437824,3.32753585798406,-4.595675207334656,40.21199111270567,45287.74493814013,25213.47874100014,25213.47874100014,70501.22367914027,79809.90311690094,105023.38185790108,105023.38185790108,672.7688583207491,133183.9829982173,92786.70165087597,58264.543472115176,38357.95353195644,28160.601140316223,0.0,66518.55467227266,21048.762202913025,1519.5042802054675,104350.61299958033,360279.8533140965,1526548.291101234,4.2371181098776844,1563694.000554212,4.340220487408059,0.7474542925427289,0.09674051019493092,4.027634451161993,1.2699338850891215,1.0,0.0,4.027634451161574,1.2796903785883254,1.280126670357233,3.1473507330773467,19581.89040231557,1996.7971123998075,4632.441516551485,4632.441516551485,5.442805624402085,5.776052739972556,-2.200050757509428,7.976103497481985,3.1454003268863064,3.1454003268863064,0.8986858076818018,0.0,0.0,0.00034091766539173616,0.00011217421329524673,0.00022874345209648942,0.0009212950081415438,0.09674051025420145,0.09674051019493093,0.5240302672799849,7.9232110653186965,28160.601140316223,21048.762202913025,0.7474542924481272,1.0598730538642887,0.6808287576491451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295920468990555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15512.384633975002,1519.5042802054675,0.5240302672799849,6.165445204228689,3.1454003268863064
234.0,-26.32105640701443,5.780360372759206,35.16820894485776,25.44554639551791,5.737006052223588,-23.114679064349374,-36.85666249422354,2.5306287095585156,3.309499161568624,-4.594569283760685,40.21276522472234,45275.195054560616,25233.084065602037,25233.084065602037,70508.27912016265,79801.53906691786,105034.62313251989,105034.62313251989,668.4233665040665,133199.01002544258,92784.43086354104,58258.08685118368,38362.60445817484,28164.386892922696,0.0,66526.99135109753,21051.59187116104,1519.667585261335,104366.19976601582,360295.3312408151,1526736.9992078207,4.23745984703692,1563727.5268362989,4.340127088105759,0.7474542922306965,0.09675541018802593,4.027634451161993,1.2699285358982162,1.0,0.0,4.027634451162206,1.2796983677240037,1.2801339978243325,3.1473310842189375,19581.41117083166,1996.7482443884162,4632.441516551485,4632.441516551485,5.447037804027418,5.780360372759206,-2.1952643979454645,7.97562477070467,3.1480350512670934,3.1480350512670934,0.8994385860763124,0.0,0.0,0.00034039851354501283,0.00011201351901332,0.00022838499453169283,0.0009198512721042895,0.09675541013446784,0.09675541018802589,0.5240331413297971,7.904068445329301,28164.386892922696,21051.59187116104,0.7474542924481272,1.0598446989441292,0.680553774266145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296802422121535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,35.0,15512.228479606696,1519.667585261335,0.5240331413297971,6.166450038382889,3.1480350512670934
235.0,-26.33608157137274,5.784507418074012,35.16816726656889,25.44344072174283,5.736930155748097,-23.12821179330721,-36.86962832054121,2.5290603776825957,3.292411850140411,-4.593565086088506,40.2135168475262,45262.737473311645,25252.35456222321,25252.35456222321,70515.09203553485,79793.2441311711,105045.5986933943,105045.5986933943,664.3078159010329,133213.73515602885,92782.16651729343,58251.659859434076,38367.229619843725,28168.136462634546,0.0,66535.36608247827,21054.394516241893,1519.83203797993,104381.29087749327,360309.3859169646,1526918.0335340663,4.237796996734227,1563760.079645134,4.3400481385336755,0.7474542926959639,0.09676983089045539,4.027634451161993,1.2699232669314369,1.0,0.0,4.02763445116315,1.279706709620606,1.2801416818322657,3.1473105680254374,19580.933298687647,1996.6995149911181,4632.441516551485,4632.441516551485,5.4511977047088,5.784507418074012,-2.1906395755389676,7.97514699361298,3.1506279417243537,3.1506279417243537,0.900179411921244,0.0,0.0,0.0003398822280674754,0.00011185359781782412,0.00022802863024965126,0.0009184159670447752,0.09676983096675974,0.09676983089045549,0.5240362280580776,7.8859769362289285,28168.136462634546,21054.394516241893,0.7474542924481272,1.0598136928881288,0.6802808812564923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4297680823632615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15512.073064296404,1519.83203797993,0.5240362280580776,6.167428108904343,3.1506279417243537
236.0,-26.351044887083493,5.788497434241277,35.168114959153954,25.441304977890127,5.736805128925805,-23.141693760861806,-36.882548151165224,2.527454002704115,3.2761108749874097,-4.5926200757610935,40.21423781136011,45250.3677803347,25271.19805992824,25271.19805992824,70521.56584026295,79785.0266812532,105056.22474118145,105056.22474118145,660.3813665417838,133228.0032837208,92779.93482054531,58245.27591962681,38371.84322324278,28171.77854253937,0.0,66543.62176578215,21057.116791523025,1519.9927643777435,104395.84337463966,360322.6126042157,1527091.490786287,4.238122830397185,1563791.3050941455,4.339975484169348,0.7474542922352876,0.09678373304056256,4.027634451161993,1.269918115553446,1.0,0.0,4.027634451162186,1.279715222369444,1.280149540378204,3.1472896319109704,19580.462316959067,1996.6514882206532,4632.441516551485,4632.441516551485,5.455265429608878,5.788497434241277,-2.186142184801878,7.974639619043155,3.1531795676822525,3.1531795676822525,0.900908447909215,0.0,0.0,0.00033936878401095327,0.00011169445368317213,0.00022767433032778114,0.0009169889764734071,0.09678373296780196,0.0967837330405627,0.5240395359347801,7.8687309507485,28171.77854253937,21057.116791523025,0.7474542924481272,1.0597794945469337,0.6800105942475647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298555699154303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15511.918126228396,1519.9927643777435,0.5240395359347801,6.168397022660512,3.1531795676822525
237.0,-26.365946946545602,5.792333539225898,35.16805231347522,25.43911087503659,5.7366100690194655,-23.155127590913906,-36.89542984412981,2.5257907133877597,3.260672362464163,-4.591751336788728,40.21493080318901,45238.11649777891,25289.66740184554,25289.66740184554,70527.78389962445,79776.85706327003,105066.52446511557,105066.52446511557,656.6632455912477,133241.86192435445,92777.69789320372,58238.9573277125,38376.37840610135,28175.33745923888,0.0,66551.71586534023,21059.77693150011,1520.1514977779464,104409.86121952432,360334.7721075364,1527257.1879831203,4.238439657240001,1563821.3195001227,4.33991232751033,0.7474542926758972,0.09679711980167713,4.027634451161993,1.2699131196783857,1.0,0.0,4.027634451163157,1.2797239936415898,1.2801576611242858,3.147268060279884,19579.990231355616,1996.603348886278,4632.441516551485,4632.441516551485,5.459252385915033,5.792333539225898,-2.1817837855681845,7.974117324794083,3.155690734922834,3.155690734922834,0.9016259242636668,0.0,0.0,0.0003388581513290583,0.00011153598751962756,0.00022732216380943077,0.0009155705784715534,0.09679711988404106,0.09679711980167713,0.5240430599643139,7.852423699252881,28175.33745923888,21059.77693150011,0.7474542924481272,1.0597440348845302,0.6797438038909929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429942707304944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15511.76367741324,1520.1514977779464,0.5240430599643139,6.169352609609022,3.155690734922834
238.0,-26.380793384450335,5.796023109382375,35.167980786698834,25.437180033791833,5.736715807764987,-23.168471550790183,-36.908199603762455,2.524393974053421,3.2383952286263025,-4.590740476525996,40.21563092446312,45225.649068211125,25307.251581220855,25307.251581220855,70532.90064943198,79768.53583502975,105075.7874162506,105075.7874162506,651.2654110757721,133254.70265171508,92775.44808238032,58232.56131535339,38380.985296696585,28178.915235464472,0.0,66559.90053216106,21062.451146216936,1520.3073865081415,104424.52200517483,360348.92124910845,1527480.077398166,4.238891772183834,1563851.6431340112,4.339826071112126,0.747454292339432,0.09681111985707755,4.027634451161993,1.2699076430080458,1.0,0.0,4.027634451161195,1.279731522280191,1.280164542146495,3.1472495449558537,19579.51542679649,1996.5549322955842,4632.441516551485,4632.441516551485,5.463048263167337,5.796023109382375,-2.177394302913837,7.973417412296213,3.1581621223169303,3.1581621223169303,0.9023320349476943,0.0,0.0,0.000338350127726332,0.00011137910326509165,0.00022697102446124037,0.0009141563175356232,0.09681512644290309,0.09681111985775244,0.5240468023686506,7.829135705152282,28178.915235464472,21062.451146216936,0.7474542924481272,1.059690595771717,0.6794729064590257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300294978614247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15511.609561961508,1520.3073865081415,0.5240468023686506,6.1702961355323325,3.1581621223169303
239.0,-26.395574346315474,5.7995590653946065,35.16789838188685,25.434538826253288,5.735967275605992,-23.18186144247215,-36.92106931759042,2.5222543717627,3.232221132868517,-4.590302851402036,40.21626309031929,45213.89697673187,25325.685278532255,25325.685278532255,70539.58225526413,79760.79766361773,105086.48294214999,105086.48294214999,649.8165089969116,133268.89555382,92773.33028962588,58226.429602740005,38385.44520765098,28182.412611670028,0.0,66567.85781932101,21065.065275566038,1520.4753306819102,104436.66643315308,360355.04687963147,1527569.7559633786,4.239068577478891,1563879.023866392,4.339828281602424,0.7474542923569015,0.09682270076325074,4.027634451161993,1.269903460913338,1.0,0.0,4.027634451164831,1.2797424935114108,1.280174870675362,3.1472225635883997,19579.068483593703,1996.509356772568,4632.441516551485,4632.441516551485,5.4670275249120435,5.7995590653946065,-2.173522355902698,7.973081421297305,3.160595698546177,3.160595698546177,0.9030273424417649,0.0,0.0,0.00033784504094862684,0.00011122119721745527,0.0002266238437311716,0.0009127580004664185,0.09682270073763745,0.09682270076325075,0.5240502851029442,7.8225239842705605,28182.412611670028,21065.065275566038,0.7474542924481272,1.0596642969452796,0.6792151416296401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301159742881335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15511.45725951776,1520.4753306819102,0.5240502851029442,6.171245170959562,3.160595698546177
