time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
240.0,-26.410294866513883,5.802953158751917,35.167805167631336,25.432318599801533,5.735717728813216,-23.195137302968995,-36.93379332600159,2.52056016526834,3.2188236437757496,-4.5895037563610614,40.216838920997695,45201.80864444166,25342.708797122723,25342.708797122723,70544.51744156439,79752.74425853902,105095.45305566175,105095.45305566175,646.5860526803881,133280.8907710896,92771.11430648771,58220.17869239059,38389.92846010791,28185.43771542784,0.0,66575.36617553575,21067.32641224359,1520.6089376790185,104448.86700298137,360366.2323736427,1527711.7962856395,4.239331155483082,1563903.9648923285,4.339762786849596,0.7474542927077547,0.09683434450130707,4.027634451161993,1.2698985139420258,1.0,0.0,4.027634451161347,1.2797513915748688,1.2801831288519485,3.1472006810678788,19578.600818096675,1996.461668163611,4632.441516551485,4632.441516551485,5.4707023729440465,5.802953158751917,-2.1694504761496973,7.972403634901614,3.162989083792171,3.162989083792171,0.9037111667977632,0.0,0.0,0.00033734270922153564,0.00011106528217944551,0.00022627742704209013,0.0009113627606750166,0.09683434461932296,0.09683434450130703,0.5240545562697823,7.808327400136818,28185.43771542784,21067.32641224359,0.7474542924481272,1.0596189175372073,0.6789569662337335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302020790681091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,47.0,15511.302528999644,1520.6089376790185,0.5240545562697823,6.172161984694088,3.162989083792171
241.0,-26.424955936328107,5.80620513630235,35.16770362791989,25.429934996087127,5.73526523213735,-23.208379945523966,-36.94650025628505,2.5186892413332203,3.2066031793702336,-4.588928416194235,40.21743352383517,45189.91856562662,25359.762693948025,25359.762693948025,70549.68125957465,79744.85138304956,105104.61407699759,105104.61407699759,643.6473067011684,133293.3385599731,92768.95269074728,58214.0198733243,38394.369797136635,28188.724482975536,0.0,66583.09428011217,21069.783110295906,1520.7624486359325,104460.96677029642,360374.2859823085,1527849.0378253795,4.239617245888583,1563929.7193145691,4.3397372680229065,0.7474542923366723,0.09684588113224257,4.027634451161993,1.2698939049011098,1.0,0.0,4.027634451161181,1.279761104562508,1.2801922056891353,3.1471767947962896,19578.1446264036,1996.4151495570454,4632.441516551485,4632.441516551485,5.47438377869183,5.80620513630235,-2.1656242218905932,7.971829358192943,3.1653455670639508,3.1653455670639508,0.9043844477325573,0.0,0.0,0.00033684308945759576,0.00011090977787146047,0.0002259333115861353,0.0009099767894094357,0.09684588111518591,0.09684588113224256,0.5240589936264715,7.795531595564455,28188.724482975536,21069.783110295906,0.7474542924481272,1.0595734851668985,0.6786995866475446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302878414068747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15511.15028845625,1520.7624486359325,0.5240589936264715,6.173052230369397,3.1653455670639508
242.0,-26.439557693826615,5.809322917566976,35.167594455693454,25.427946249861293,5.735195222424095,-23.221595693897967,-36.95915333284063,2.5172332221515688,3.188450429583156,-4.588167418164817,40.218043874219035,45178.07190107509,25375.86624826005,25375.86624826005,70553.93814933514,79737.00899195955,105112.8752402196,105112.8752402196,639.2494834403187,133304.83192668654,92766.71035245252,58207.773260175694,38398.81899141869,28191.956686466947,0.0,66590.77567788563,21072.199037622457,1520.9077410427062,104473.62575677928,360384.9386456442,1528034.953861957,4.240007808329716,1563956.156153951,4.33968234641388,0.7474542924414251,0.09685796150575533,4.027634451161993,1.2698886645073073,1.0,0.0,4.027634451162853,1.2797688859609488,1.280199353730872,3.147157658968819,19577.67139886181,1996.3668937773666,4632.441516551485,4632.441516551485,5.477860035057826,5.809322917566976,-2.1617281463120013,7.971051063878978,3.167664835556251,3.167664835556251,0.9050470958732146,0.0,0.0,0.00033634616782595046,0.0001107551324240532,0.00022559103540189726,0.0009085982260579862,0.09686127846538521,0.09685796151103904,0.5240636394512789,7.776617847747957,28191.956686466947,21072.199037622457,0.7474542924481272,1.0595151870676536,0.678443394616868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303732669644214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15510.997965911069,1520.9077410427062,0.5240636394512789,6.173953513798787,3.167664835556251
243.0,-26.454101260361917,5.812298587564285,35.16747439228709,25.425007589533948,5.734157340265644,-23.234726356883726,-36.971789436042286,2.5147824367874625,3.1843636693557755,-4.588003258966214,40.21855754404478,45166.417910382974,25392.919600322915,25392.919600322915,70559.3375107059,79729.23966025274,105122.15926057566,105122.15926057566,638.3044410456641,133317.30388151776,92764.65002124717,58201.8282713774,38403.135277633075,28195.14462094209,0.0,66598.27989857516,21074.58186716099,1521.0683173702703,104483.85481953,360387.2366244244,1528104.6372509059,4.240174129261441,1563978.4056138818,4.33971641244269,0.7474542922368177,0.09686768777102542,4.027634451161993,1.2698849687026814,1.0,0.0,4.027634451160708,1.2797812802037294,1.2802111195513757,3.147127179826252,19577.236582458838,1996.3225548437886,4632.441516551485,4632.441516551485,5.481541323208349,5.812298587564285,-2.158361614377515,7.970660201941801,3.169949041464917,3.169949041464917,0.9056997261328334,0.0,0.0,0.0003358518971813255,0.00011060089317647456,0.00022525100400485096,0.0009072287038887658,0.0968676877277742,0.09686768777102533,0.524068072364821,7.772366928322015,28195.14462094209,21074.58186716099,0.7474542924481272,1.059476875651491,0.6781919589990686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4304583564314954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,52.0,15510.846298671226,1521.0683173702703,0.524068072364821,6.174864366419106,3.169949041464917
244.0,-26.468586065662482,5.815144596522792,35.167344531803344,25.422655837051593,5.733716531900445,-23.247809159422637,-36.984338507149346,2.512939625660619,3.1738342741746237,-4.587427062685405,40.21902717678794,45154.66565656098,25408.47892497925,25408.47892497925,70563.14458154023,79721.42965938717,105129.90858436642,105129.90858436642,635.7678843117174,133327.71417035014,92762.50493823207,58195.74093540609,38407.51555869554,28197.80558598371,0.0,66605.32114467924,21076.57082505713,1521.1899481595467,104494.1407000547,360395.302585838,1528219.3892629528,4.240397636423038,1563998.7478296338,4.339675729977431,0.7474542925259994,0.09687748787193569,4.027634451161993,1.2698803107580172,1.0,0.0,4.02763445116169,1.279790846611674,1.2802200599827152,3.1471036551209957,19576.78387986506,1996.2763920263353,4632.441516551485,4632.441516551485,5.484900097323628,5.815144596522792,-2.1547513309926396,7.969895927515432,3.1721955734433838,3.1721955734433838,0.9063415924123953,0.0,0.0,0.00033536028801265576,0.00011044791260393901,0.00022491237540871674,0.000905864831688827,0.09687748790622987,0.09687748787193583,0.5240732118851079,7.761261336860002,28197.80558598371,21076.57082505713,0.7474542924481272,1.059422030685264,0.6779438171084947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4305431162305011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15510.694549695021,1521.1899481595467,0.5240732118851079,6.17572830562099,3.1721955734433838
245.0,-26.48301314819189,5.81785978305543,35.16720734395667,25.420103582460456,5.7330416801555515,-23.260863409001303,-36.99687497047705,2.510891940964953,3.164552781040186,-4.587102564516344,40.21952383994386,45143.12241685669,25424.177616083474,25424.177616083474,70567.30003294017,79713.75583127805,105137.93344736152,105137.93344736152,633.5419509084459,133338.7218239966,92760.377971016,58189.74455659453,38411.814904912746,28200.788376635086,0.0,66612.60328154784,21078.800330860246,1521.3353639431389,104504.39149645307,360399.84517959063,1528329.7421367923,4.240650384783632,1564020.2610894758,4.339680724086077,0.7474542927432642,0.09688724265604726,4.027634451161993,1.2698760819574821,1.0,0.0,4.02763445116088,1.279801358924821,1.280229949976578,3.1470778047506256,19576.335000465606,1996.2306190662057,4632.441516551485,4632.441516551485,5.488288956319069,5.81785978305543,-2.1514023801705076,7.969262163225937,3.174407950458474,3.174407950458474,0.9069737001309927,0.0,0.0,0.0003348712962678562,0.00011029528086672941,0.0002245760154011268,0.0009045100965342647,0.0968872427099613,0.0968872426560588,0.524078498006741,7.7516553455565145,28200.788376635086,21078.800330860246,0.7474542924481272,1.059368596280155,0.6776964146867632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430627542926738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15510.544123058338,1521.3353639431389,0.524078498006741,6.176571530816982,3.174407950458474
246.0,-26.497382698941777,5.820448060946578,35.167061423450306,25.41757022207605,5.7323737806378405,-23.273865173858802,-37.00935768485067,2.5088562555548584,3.155768762085927,-4.586777483178215,40.21998306931058,45131.61476906036,25439.40665306219,25439.40665306219,70571.02142212255,79706.13085628262,105145.53750934481,105145.53750934481,631.4345385115448,133349.122045372,92758.27947395992,58183.763386737664,38416.128985802505,28203.584536027192,0.0,66619.71352182969,21080.890327534456,1521.4712680244888,104514.10297083326,360404.3959820612,1528433.4278755134,4.240884531140929,1564040.1530814606,4.339681120757776,0.7474542925778025,0.09689648100937331,4.027634451161993,1.2698718410683796,1.0,0.0,4.02763445116257,1.2798118103342038,1.280239782366631,3.147052104567027,19575.892129465443,1996.1854587922935,4632.441516551485,4632.441516551485,5.491576431600581,5.820448060946578,-2.148121208080751,7.968569269027329,3.176585606056691,3.176585606056691,0.9075958874447688,0.0,0.0,0.00033438490680275855,0.00011014349708699965,0.0002242414097157589,0.0009031624271483222,0.09689648105797136,0.09689648100937345,0.5240839849814664,7.742546245264123,28203.584536027192,21080.890327534456,0.7474542924481272,1.0593113913496206,0.6774513486052715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307116424627198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15510.393530695132,1521.4712680244888,0.5240839849814664,6.1774296508392315,3.176585606056691
247.0,-26.51169513882734,5.82291180730556,35.16690743828883,25.414993066247575,5.731644441015473,-23.286821673311213,-37.021799048501975,2.506770975499319,3.1476832816515525,-4.586523134851098,40.2204240376235,45120.19257937738,25454.350436922254,25454.350436922254,70574.54301629963,79698.5775373194,105152.92797424165,105152.92797424165,629.4974375759339,133359.27027220197,92756.2047226004,58177.81976465827,38420.42773104682,28206.342297960327,0.0,66626.77002900714,21082.95162666237,1521.607301772811,104523.43053666572,360407.9566269739,1528531.2390963556,4.2411140236795655,1564059.2542570664,4.339691245706556,0.7474542925116147,0.09690534845365717,4.027634451161993,1.2698676386429,1.0,0.0,4.027634451163269,1.2798224868529882,1.2802498432325011,3.147025851269203,19575.454269804402,1996.1408095327563,4632.441516551485,4632.441516551485,5.494802329608505,5.82291180730556,-2.1449608458267253,7.967872653132285,3.178729502858946,3.178729502858946,0.9082084293882703,0.0,0.0,0.0003339010967921262,0.00010999240807698788,0.0002239086887151383,0.0009018223485835976,0.0969053484810854,0.09690534845365714,0.5240896563793925,7.734206416502673,28206.342297960327,21082.95162666237,0.7474542924481272,1.0592520541754278,0.6772081636215219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430795415843057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15510.243597220528,1521.607301772811,0.5240896563793925,6.178270329604009,3.178729502858946
248.0,-26.52595088459524,5.825253612375839,35.16674539346868,25.412365688849263,5.730860677651049,-23.299732580735906,-37.03419895665718,2.50464237379175,3.140299573450193,-4.586325509037599,40.22084012322007,45108.8537562504,25468.983391566457,25468.983391566457,70577.83714781686,79691.04168421084,105160.02507577729,105160.02507577729,627.7307975824806,133369.04100048603,92754.10253634723,58171.914608386905,38424.653253289245,28209.015924708743,0.0,66633.66917799799,21084.950044580044,1521.7407158414753,104532.29427819481,360410.7232274109,1528622.4523309367,4.241334549212096,1564077.2777637283,4.33970794142224,0.7474542926579508,0.09691376934670924,4.027634451161993,1.2698635494103656,1.0,0.0,4.027634451160087,1.279833359413615,1.2802601034678214,3.14699911635945,19575.010620228735,1996.0955698662374,4632.441516551485,4632.441516551485,5.497961129259169,5.825253612375839,-2.1419094214939456,7.9671630338697845,3.1808401464454836,3.1808401464454836,0.9088114704129954,0.0,0.0,0.000333419843677851,0.00010984201297501158,0.00022357783070283942,0.0009004897734548196,0.09691376937313786,0.0969137693467095,0.5240955159122855,7.726625082487772,28209.015924708743,21084.950044580044,0.7474542924481272,1.0591918172670762,0.6769678799429681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308788654138924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15510.094076048248,1521.7407158414753,0.5240955159122855,6.179103102753869,3.1808401464454836
249.0,-26.540150416903685,5.827476200900376,35.16657554163608,25.409721966739767,5.7300409649421,-23.31259648105954,-37.04656100654972,2.5024870290979813,3.133506022455663,-4.5861742118697855,40.22123450580748,45097.6110636201,25483.28937705551,25483.28937705551,70580.90044067561,79683.58570728825,105166.87508434376,105166.87508434376,626.1074951659102,133378.49154088052,92752.04300100594,58166.06835733814,38428.86071518644,28211.616456536776,0.0,66640.47717172322,21086.893811095753,1521.8717787908208,104540.76758917785,360412.84127579787,1528708.055584708,4.241547138479726,1564094.3613098431,4.339729838074651,0.7474542922268395,0.09692181415379636,4.027634451161993,1.2698595761181788,1.0,0.0,4.0276344511626885,1.279844351102156,1.2802704861013854,3.1469720889837416,19574.575971786493,1996.0512480598873,4632.441516551485,4632.441516551485,5.501049346441823,5.827476200900376,-2.13895773215245,7.966433933052826,3.18291811065386,3.18291811065386,0.9094051744725314,0.0,0.0,0.0003329411228731011,0.00010969226610818673,0.00022324885676491433,0.0008991647866888981,0.0969218141438596,0.09692181415379647,0.524101566408614,7.719680234325438,28211.616456536776,21086.893811095753,0.7474542924481272,1.0591295776409053,0.6767300142135814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4309619934985174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15509.944970655619,1521.8717787908208,0.524101566408614,6.179924590338876,3.18291811065386
250.0,-26.554293983797837,5.829582041215421,35.16639808559754,25.407042900938563,5.729172862413441,-23.325414841822276,-37.058874127082504,2.5002937204378677,3.127351490746321,-4.5860781999017295,40.22160801193945,45086.4168547718,25497.2991621946,25497.2991621946,70583.7160169664,79676.18281428263,105173.48197647723,105173.48197647723,624.6397400265851,133387.63516765318,92749.99438631545,58160.22842680451,38433.073288345484,28214.15319117596,0.0,66647.22647952144,21088.789918313047,1522.0012216080056,104548.84223645064,360414.18537736393,1528787.8369732727,4.241752680662634,1564110.5406765414,4.3397585448499285,0.7474542927238593,0.09692947471917342,4.027634451161993,1.2698556346958507,1.0,0.0,4.027634451162992,1.2798555140582397,1.2802810432687906,3.1469446409547723,19574.143628060163,1996.0071612691556,4632.441516551485,4632.441516551485,5.504073623184234,5.829582041215421,-2.13611139027788,7.965693431493301,3.184964014212722,3.184964014212722,0.909989718346492,0.0,0.0,0.0003324649177525353,0.00010954329938233643,0.00022292161837019885,0.0008978467900565991,0.09692947475438198,0.09692947471917392,0.5241078032349433,7.71342969064807,28214.15319117596,21088.789918313047,0.7474542924481272,1.0590645664550573,0.6764935202311143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310448027944018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,32.0,15509.796210359913,1522.0012216080056,0.5241078032349433,6.18073632192649,3.184964014212722
251.0,-26.56838204188855,5.8315736674314556,35.16621318981281,25.40433774646374,5.7282640298599805,-23.338187307944573,-37.07114956397561,2.4980692959160256,3.121796386511278,-4.586030694234352,40.22196035690012,45075.31623560033,25511.004854075778,25511.004854075778,70586.32108967612,79668.83968310773,105179.8445371835,105179.8445371835,623.317784861094,133396.46456240272,92747.96665635673,58154.44320884944,38437.248275008096,28216.620025219217,0.0,66653.86830022732,21090.63375396774,1522.1285359207288,104556.5267523224,360414.85042551224,1528861.9912525872,4.24195060066916,1564125.8035092908,4.339792884956477,0.7474542923680274,0.09693675948968983,4.027634451161993,1.2698517449246718,1.0,0.0,4.027634451161517,1.2798668165423948,1.2802917431897356,3.1469168503350913,19573.715691889243,1995.963523923995,4632.441516551485,4632.441516551485,5.507032255653141,5.8315736674314556,-2.1333640327054897,7.964937700136945,3.1869784030425947,3.1869784030425947,0.9105652580121699,0.0,0.0,0.00033199120477470155,0.00010939497455648411,0.00022259623021821744,0.0008965362455256789,0.09693675952315511,0.09693675948968976,0.5241142266165132,7.707827080745631,28216.620025219217,21090.63375396774,0.7474542924481272,1.0589981180347396,0.6762595688005494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431127294643822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15509.648018214051,1522.1285359207288,0.5241142266165132,6.181538652803419,3.1869784030425947
252.0,-26.582399907387302,5.833482751135585,35.16603165587454,25.403774517495208,5.729844286357438,-23.35062758301077,-37.08296088790519,2.498071961957435,3.063351771344628,-4.584571637599946,40.222593483166285,45062.58858612164,25520.909955501513,25520.909955501513,70583.49854162315,79660.09136851296,105181.00132401448,105181.00132401448,608.9968099601247,133400.8359866661,92745.59464221373,58148.09185972724,38441.66975831833,28219.83466265163,0.0,66661.50442096996,21093.03654548548,1522.2540190696704,104572.00451405435,360435.2767290952,1529386.4369431287,4.243165238491965,1564153.2294725885,4.339623034867959,0.747454292260673,0.09695153264514512,4.027634451161993,1.2698444840917364,1.0,0.0,4.027634451162943,1.2798677723498957,1.2802920968031815,3.1469145002120587,19573.215097298053,1995.9124774819184,4632.441516551485,4632.441516551485,5.509170458885786,5.833482751135585,-2.1295915885470884,7.963074339682674,3.1889618470197907,3.1889618470197907,0.9111319562913688,0.0,0.0,0.0003315204686262284,0.00010925243274783204,0.00022226803587839636,0.0008952143986959391,0.0969797966569093,0.0969515326469671,0.5241208343832288,7.647923408944564,28219.83466265163,21093.03654548548,0.7474542924481272,1.058834467579454,0.6759911732797037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431209471606698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15509.500170559753,1522.2540190696704,0.5241208343832288,6.182331381830697,3.1889618470197907
253.0,-26.596380505658846,5.835238489042976,35.16583288697764,25.3983091673814,5.725683593690358,-23.36364860957633,-37.09567808602003,2.4929516976078436,3.1131398650809956,-4.586774442982668,40.222810781738275,45053.824494097644,25539.311451113055,25539.311451113055,70593.1359452107,79654.7396651079,105194.05111622096,105194.05111622096,621.2977066302119,133417.00596839277,92744.11690649949,58143.20173548933,38445.4613011224,28222.954852171817,0.0,66668.41615329421,21095.368750086902,1522.4794169487593,104572.75340959075,360404.43854186626,1529014.1194162364,4.242495252284799,1564162.6425644371,4.340020475032903,0.7474542924573884,0.09695210599303235,4.027634451161993,1.269845545687713,1.0,0.0,4.027634451160487,1.2798925111794304,1.2803162436965476,3.146853674024937,19572.903233008394,1995.8806761746769,4632.441516551485,4632.441516551485,5.513142769285345,5.835238489042976,-2.1286780784632935,7.96391656750627,3.1909237100495886,3.1909237100495886,0.9116924885855967,0.0,0.0,0.00033105159582924294,0.00010909915042047609,0.00022195244540876687,0.0008939433156480009,0.09695210600090419,0.0969521059930324,0.5241242916585658,7.699914308063683,28222.954852171817,21095.368750086902,0.7474542924481272,1.0588692520142098,0.6757896331375716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312912479148638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,41.0,15509.361211453928,1522.4794169487593,0.5241242916585658,6.183266260194798,3.1909237100495886
254.0,-26.610303567516322,5.83690563376071,35.16561999591642,25.396190082561247,5.7254706119194125,-23.37620295184729,-37.10767800277097,2.49136999625041,3.1072182784321853,-4.58597376371831,40.222845881689764,45042.31697365723,25549.942633871946,25549.942633871946,70592.25960752918,79646.953099539,105196.89573341094,105196.89573341094,619.850825456364,133420.15236002475,92741.8610075495,58137.22488166773,38449.59569542418,28223.25662661381,0.0,66672.85232203799,21095.594311839068,1522.4742522628962,104577.04490795458,360415.6474166208,1529057.2868190715,4.2424830824605255,1564164.1630527517,4.339889719728687,0.7474542924272766,0.09695617912134351,4.027634451161993,1.2698402261687445,1.0,0.0,4.027634451161042,1.279900814696848,1.2803239530673318,3.1468332584161702,19572.427143598903,1995.8321285657084,4632.441516551485,4632.441516551485,5.515437710888149,5.83690563376071,-2.1255380278626914,7.962443661623402,3.1928424955702113,3.1928424955702113,0.9122407130200604,0.0,0.0,0.0003305852592279194,0.00010895469574438097,0.00022163056348353843,0.0008926468929167445,0.09695617904092413,0.09695617912134358,0.5241319768756546,7.693192042150486,28223.25662661381,21095.594311839068,0.7474542924481272,1.0587856548653414,0.6755720717646421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313728155469652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15509.203710957794,1522.4742522628962,0.5241319768756546,6.183993828318955,3.1928424955702113
255.0,-26.624173386737674,5.838463026570394,35.16540831761623,25.39317535646262,5.724168891066291,-23.388818257327145,-37.11982547594232,2.48881376165576,3.1048125732857557,-4.586363118132417,40.22318438917563,45031.668454902814,25563.112862838007,25563.112862838007,70594.78131774082,79639.94872613835,105203.06158897636,105203.06158897636,619.3056218568527,133429.0314029334,92739.92492871074,58131.6446574751,38453.64474581737,28225.969813957046,0.0,66679.61455977442,21097.622299817824,1522.6269486835959,104583.7559671195,360410.19672943,1529111.360469184,4.242697277561019,1564178.8268533442,4.339996040754688,0.7474542925850353,0.09696251231402224,4.027634451161993,1.269837108417414,1.0,0.0,4.0276344511622835,1.2799136385819918,1.2803361873424768,3.146801729235563,19572.01854966296,1995.7904635796078,4632.441516551485,4632.441516551485,5.518280753572877,5.838463026570394,-2.123359609088307,7.9618226356587005,3.194737481708466,3.194737481708466,0.9127821376309903,0.0,0.0,0.00033012130707192535,0.00010880864472121147,0.00022131266235071387,0.000891366503362117,0.09696251237655655,0.0969625123140224,0.5241395171747323,7.691175691418152,28225.969813957046,21097.622299817824,0.7474542924481272,1.0587160976231602,0.6753438626213792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314540561590283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15509.060156091713,1522.6269486835959,0.5241395171747323,6.184630394632727,3.194737481708466
256.0,-26.637988089612044,5.839922448996972,35.16518970140914,25.390568654425465,5.723353338396663,-23.40132192374257,-37.13183146957306,2.4866871726281587,3.096095461631421,-4.586329912381012,40.223467940458065,45020.676760449634,25574.869308813093,25574.869308813093,70595.54606926272,79632.62834089423,105207.49764970732,105207.49764970732,617.1977407552768,133435.56613037927,92737.9017487408,58125.95016870485,38457.723977817725,28228.06848067196,0.0,66685.79245848968,21099.19094939664,1522.735806269708,104590.29990895205,360410.66158400755,1529208.4118557805,4.242961085376604,1564191.1100869575,4.340024524281068,0.7474542923063783,0.09696870792767187,4.027634451161993,1.2698331230366606,1.0,0.0,4.027634451161631,1.27992446261807,1.2803464242197542,3.1467751174342866,19571.591573730737,1995.746924151544,4632.441516551485,4632.441516551485,5.520818604495136,5.839922448996972,-2.12091535784215,7.9608378068391215,3.1966021379289886,3.1966021379289886,0.9133148965511396,0.0,0.0,0.00032965979430585156,0.00010866447241191336,0.0002209953218939382,0.0008900883720056597,0.09697195134279431,0.09696870792854531,0.5241472225500781,7.682425374012439,28228.06848067196,21099.19094939664,0.7474542924481272,1.0586294841319726,0.6751164693510081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431534994703942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15508.913245181451,1522.735806269708,0.5241472225500781,6.185419605012258,3.1966021379289886
257.0,-26.65175094982546,5.8412764082676825,35.16496310062646,25.38741541737693,5.721870368153618,-23.4138724733134,-37.14392267921937,2.4839918916415864,3.100253480613503,-4.586818593035318,40.223677554009775,45010.27653988254,25587.524887514697,25587.524887514697,70597.80142739724,79625.79779088714,105213.32267840183,105213.32267840183,618.2586115005397,133443.56167054834,92735.96871123469,58120.44746023021,38461.69027889387,28230.238992146493,0.0,66691.92927104037,21100.813305735337,1522.8639293492333,104595.0640669013,360403.82048409554,1529199.6893559936,4.24301742224033,1564200.190439156,4.340132100536885,0.7474542922433449,0.09697316938824818,4.027634451161993,1.2698301816685125,1.0,0.0,4.027634451160386,1.2799379228262682,1.2803593010997463,3.1467420250104445,19571.183621643693,1995.7053246158162,4632.441516551485,4632.441516551485,5.5235505501994435,5.8412764082676825,-2.1189245268376538,7.960200935105336,3.1984398354052894,3.1984398354052894,0.9138399529729399,0.0,0.0,0.0003292006039669503,0.0001085194551239301,0.00022068114884302024,0.0008888229978021559,0.09697316941229082,0.09697316938824875,0.524154650114893,7.687072073648835,28230.238992146493,21100.813305735337,0.7474542924481272,1.0585658894419316,0.6748984027281297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431615620148942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,35.0,15508.768763662214,1522.8639293492333,0.524154650114893,6.186182124932525,3.1984398354052894
258.0,-26.665460563556355,5.84253412776793,35.16472982990182,25.384582543652527,5.7207634607168565,-23.426324079361887,-37.15589692639185,2.481626976522411,3.0985476893631585,-4.587006578068187,40.22386711529692,44999.627314241276,25599.073659970305,25599.073659970305,70598.70097421158,79618.74207981883,105217.81573978913,105217.81573978913,617.8709689974785,133449.87091133607,92733.99558840027,58114.88082282293,38465.68307286371,28232.05517154693,0.0,66697.73824441063,21102.170828588096,1522.9650261768788,104599.94477079166,360401.18888588634,1529234.5168522652,4.243145039503369,1564208.4021717764,4.3401865765405425,0.7474542926600493,0.09697775966935147,4.027634451161993,1.2698266726871954,1.0,0.0,4.027634451161897,1.2799498443201396,1.2803706417703662,3.1467127161543726,19570.767209869093,1995.6628624320329,4632.441516551485,4632.441516551485,5.526043570869935,5.84253412776793,-2.116759616468859,7.959293744236789,3.200248150533616,3.200248150533616,0.914356614438176,0.0,0.0,0.00032874377545897795,0.00010837601680937871,0.00022036775864959924,0.0008875607766624772,0.09697775971562067,0.09697775966935127,0.5241626623501057,7.685554267431371,28232.05517154693,21102.170828588096,0.7474542924481272,1.058487181611857,0.674679959151573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316959515030092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15508.622174782344,1522.9650261768788,0.5241626623501057,6.186908258247297,3.200248150533616
259.0,-26.679117610653925,5.843695248217443,35.16449126304186,25.381625338364415,5.719506487441026,-23.43874337456301,-37.16784679619593,2.4791322513500997,3.097684073979508,-4.58735817655629,40.22407155491495,44989.113930113905,25610.66554605837,25610.66554605837,70599.77947617228,79611.79084373171,105222.45638979008,105222.45638979008,617.693312335774,133456.52359486296,92732.04497299483,58109.3680593769,38469.641015131034,28234.06720507286,0.0,66703.7082202039,21103.67472243721,1523.0809195373456,104604.7630774543,360396.2669070915,1529266.0229517063,4.243290409403558,1564217.2584653108,4.340270424800374,0.7474542923325435,0.09698228256122889,4.027634451161993,1.269823371958919,1.0,0.0,4.027634451159995,1.2799623640334434,1.2803825838306175,3.1466819371704253,19570.35554810715,1995.620884614741,4632.441516551485,4632.441516551485,5.528545898432334,5.843695248217443,-2.1147722762101338,7.9584675244275775,3.2020296899299696,3.2020296899299696,0.914865625694277,0.0,0.0,0.00032828927869005747,0.0001082330450929831,0.00022005623359707435,0.0008863060676285279,0.09698228248952476,0.096982282561229,0.5241707714394143,7.685042250535787,28234.06720507286,21103.67472243721,0.7474542924481272,1.0584086156515702,0.6744619621685012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4317759804774233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15508.477526010378,1523.0809195373456,0.5241707714394143,6.187624891988916,3.2020296899299696
260.0,-26.692722246274506,5.844762622211827,35.16424653874964,25.378682591859274,5.718251814315153,-23.451115259566077,-37.17974752709267,2.4766448276067163,3.097191466193408,-4.587713950461219,40.22425011468548,44978.63173688832,25621.915120673973,25621.915120673973,70600.5468575623,79604.88931420256,105226.80443487654,105226.80443487654,617.6048138158512,133462.7577619616,92730.12386191053,58103.866284596144,38473.619530349315,28235.953327085062,0.0,66709.57285743438,21105.084518704647,1523.1905309368549,104609.19962106069,360391.28653088294,1529292.7568066781,4.243423229034226,1564224.9936787433,4.340351867926475,0.7474542925547267,0.09698643966689173,4.027634451161993,1.2698200882645323,1.0,0.0,4.0276344511618545,1.279974845297334,1.2803944903861832,3.1466512533114557,19569.950112995928,1995.579541739119,4632.441516551485,4632.441516551485,5.53097433159774,5.844762622211827,-2.1128404607313067,7.957603082943134,3.2037841848118527,3.2037841848118527,0.9153669099462436,0.0,0.0,0.00032783710115397803,0.00010809083442780306,0.00021974626672617497,0.0008850576343805746,0.09698643967734498,0.0969864396668919,0.5241790180180145,7.684905416654601,28235.953327085062,21105.084518704647,0.7474542924481272,1.0583270711153157,0.6742455364391636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318557109455516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15508.332966456786,1523.1905309368549,0.5241790180180145,6.188349532783806,3.2037841848118527
261.0,-26.70627494903068,5.845738022281539,35.16399607126773,25.375699437595927,5.716947911181152,-23.463445319037675,-37.1916150097735,2.4741182811881495,3.0972432354731154,-4.588123633506798,40.224413976331824,44968.24513527421,25632.951991634556,25632.951991634556,70601.19712690877,79598.02376901999,105230.97576065455,105230.97576065455,617.6495228759159,133468.7803657431,92728.1978581431,58098.419224397454,38477.531815272945,28237.804605088546,0.0,66715.33642036149,21106.4682562258,1523.2999555261122,104613.32623777863,360385.5515630517,1529314.833215212,4.243552014175709,1564232.092194525,4.3404406347873605,0.7474542922654243,0.09699029762688878,4.027634451161993,1.26981689688284,1.0,0.0,4.027634451162522,1.2799875037490813,1.2804065771154154,3.1466201344662026,19569.543645323116,1995.538093571517,4632.441516551485,4632.441516551485,5.533356848661614,5.845738022281539,-2.111000933637921,7.956738955919461,3.2055123347138545,3.2055123347138545,0.9158606670611013,0.0,0.0,0.0003273872196820547,0.00010794919293825171,0.000219438026743803,0.0008838161564083477,0.09699029761405746,0.0969902976268886,0.5241873970078061,7.685366868979941,28237.804605088546,21106.4682562258,0.7474542924481272,1.0582453887673315,0.6740316027477892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4319351437190917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15508.188992990312,1523.2999555261122,0.5241873970078061,6.18906172965431,3.2055123347138545
262.0,-26.71977594965157,5.846623528325592,35.16373990054052,25.372694036364578,5.715612725442679,-23.475731965653114,-37.203437684196956,2.4715687414441625,3.0977747116803585,-4.588569419344121,40.22455966204914,44957.9047271655,25643.739274713673,25643.739274713673,70601.64400187918,79591.1951904307,105234.93446514438,105234.93446514438,617.8110832449747,133474.5250940986,92726.27530501471,58092.984841749276,38481.43384807271,28239.590628954196,0.0,66721.0244770269,21107.80323131521,1523.4071211587925,104617.12338189941,360379.3112898826,1529332.2656187178,4.243673867250805,1564238.4033462577,4.340533305720241,0.7474542924029951,0.09699383853568268,4.027634451161993,1.2698137186886744,1.0,0.0,4.027634451161169,1.280000264523936,1.2804187691099465,3.146588764698397,19569.137905880038,1995.496719662682,4632.441516551485,4632.441516551485,5.535685487466999,5.846623528325592,-2.1092392112134624,7.955862739539055,3.2072145181052374,3.2072145181052374,0.916347005172925,0.0,0.0,0.0003269396194398819,0.00010780825671500683,0.0002191313627248751,0.000882581025840782,0.09699383851566183,0.0969938385356825,0.5241959181313584,7.686344131024498,28239.590628954196,21107.80323131521,0.7474542924481272,1.0581618695946198,0.6738191608950072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4320142814992824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15508.0452889054,1523.4071211587925,0.5241959181313584,6.189767032633958,3.2072145181052374
263.0,-26.73322563201417,5.847421039504534,35.16347818253741,25.369657028373354,5.714239057668776,-23.487976265025868,-37.21522326869888,2.4689896906804747,3.0988096871402604,-4.589057358605076,40.22468850309246,44947.64100314386,25654.298658527056,25654.298658527056,70601.93966167091,79584.39479369126,105238.69345221831,105238.69345221831,618.0955158483994,133480.01535956806,92724.344657107,58087.590866559716,38485.28198949697,28241.32190734973,0.0,66726.6038968467,21109.097281192557,1523.5127387793518,104620.59793636992,360372.48103483615,1529345.038962109,4.243789743796424,1564243.9847973746,4.340631061244001,0.7474542923466684,0.096997068765337,4.027634451161993,1.269810654236935,1.0,0.0,4.027634451163974,1.2800131579377703,1.280431096670122,3.1465570694999077,19568.730458098602,1995.4551715518146,4632.441516551485,4632.441516551485,5.537964929911261,5.847421039504534,-2.107558942122833,7.954979981627367,3.2088912091323296,3.2088912091323296,0.9168260597520942,0.0,0.0,0.00032649428060429076,0.0001076679317940183,0.00021882634881027248,0.0008813525412902447,0.09699706873112657,0.09699706876533735,0.5242045845620101,7.6878670457453495,28241.32190734973,21109.097281192557,0.7474542924481272,1.058077821116374,0.673609001180831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4320931255411624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15507.902086896487,1523.5127387793518,0.5242045845620101,6.1904636523316405,3.2088912091323296
264.0,-26.746624351322044,5.848132632821812,35.16321108801703,25.36661719148981,5.7128443868741074,-23.500176788728332,-37.22697155373169,2.466396824280402,3.1002543596786154,-4.589575908131694,40.2248019322752,44937.451486171645,25664.608801926468,25664.608801926468,70602.06028809812,79577.66835609266,105242.27715801913,105242.27715801913,618.4797941160796,133485.27628139433,92722.45891328741,58082.2420433665,38489.129855467676,28242.999123375193,0.0,66732.12897884287,21110.350926293093,1523.6165118589888,104623.79736390305,360365.22240349546,1529353.856536579,4.243899692474167,1564248.8986123167,4.3407321277546895,0.74745429244521,0.09700003408946391,4.027634451161993,1.2698076364910231,1.0,0.0,4.027634451160658,1.28002611114406,1.280443486901545,3.146525227959748,19568.332486965402,1995.4145897901326,4632.441516551485,4632.441516551485,5.540190569104455,5.848132632821812,-2.105950376243829,7.954083009065641,3.2105428308851858,3.2105428308851858,0.9172979516814816,0.0,0.0,0.00032605118440342466,0.00010752821888653978,0.0002185229655168849,0.0008801306242858898,0.09700003406129751,0.09700003408946317,0.5242134009927787,7.689830267810294,28242.999123375193,21110.350926293093,0.7474542924481272,1.0579920252579114,0.673400536950033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432171677995144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15507.759233833189,1523.6165118589888,0.5242134009927787,6.191152207584113,3.2105428308851858
265.0,-26.759972350339655,5.84876014499339,35.16293877208621,25.363555491808825,5.711416246480643,-23.512335002148973,-37.238675240054704,2.4637788982899833,3.1021601906546152,-4.590134075926768,40.22490061020058,44927.30437514971,25674.69853941067,25674.69853941067,70602.00291456038,79570.98920811032,105245.68774752099,105245.68774752099,618.9766977564868,133490.3185638274,92720.58645342696,58076.901620466466,38492.98314773389,28244.63081630641,0.0,66737.6139640403,21111.57054048147,1523.7191348909519,104626.7110497645,360357.40932570177,1529358.4718275073,4.244004513988576,1564253.1734041153,4.340838103845664,0.7474542923851274,0.09700272407022782,4.027634451161993,1.2698046610550957,1.0,0.0,4.027634451161464,1.280039176397741,1.2804559920570215,3.146493111637783,19567.937319305405,1995.374293903158,4632.441516551485,4632.441516551485,5.54236862951777,5.84876014499339,-2.104419421548094,7.953179566541484,3.212169863268406,3.212169863268406,0.9177628180766874,0.0,0.0,0.0003256103158748497,0.00010738920286143529,0.00021822111301341443,0.0008789148727437427,0.09700272407761595,0.09700272407022803,0.5242223651508959,7.692294266581371,28244.63081630641,21111.57054048147,0.7474542924481272,1.0579042120475313,0.6731931471112758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322499408453824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15507.616735149772,1523.7191348909519,0.5242223651508959,6.191833371987359,3.212169863268406
266.0,-26.773269978398943,5.849305335954703,35.162661299184165,25.360457121301465,5.7099487241060185,-23.524451811074716,-37.25034197615457,2.4611305567818027,3.104564937787245,-4.590733084627354,40.224982599503655,44917.230214247495,25684.577084642413,25684.577084642413,70601.80729888991,79564.32122940215,105248.89831404456,105248.89831404456,619.5953348239273,133495.10479305778,92718.68890380903,58071.59788865449,38496.76779461616,28246.206479013217,0.0,66742.97427362937,21112.748285314596,1523.8201017744311,104629.30297922064,360349.0247160728,1529358.4488125131,4.244103199717356,1564256.7252406776,4.340948963225837,0.747454292703031,0.09700510433973368,4.027634451161993,1.2698017295775936,1.0,0.0,4.027634451163472,1.2800523786185423,1.2804686370407727,3.146460659296376,19567.536856653,1995.3334580772234,4632.441516551485,4632.441516551485,5.544501100094343,5.849305335954703,-2.1029661431620337,7.952271479116737,3.213772717161535,3.213772717161535,0.9182207763318672,0.0,0.0,0.00032517165662160395,0.00010725079095234358,0.00021792086566926037,0.0008777055861965579,0.09700510439847586,0.09700510433973364,0.5242314791801604,7.69529802241459,28246.206479013217,21112.748285314596,0.7474542924481272,1.0578163180058517,0.6729881414948362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323279154203263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15507.474738317673,1523.8201017744311,0.5242314791801604,6.192507434867272,3.213772717161535
267.0,-26.78651751002895,5.849770140921737,35.16237882387816,25.357350787986093,5.708459108732982,-23.536525733469844,-37.261967815551884,2.4584673321738624,3.1073751128654408,-4.5913617244734395,40.22504942831329,44907.211063009425,25694.223403955973,25694.223403955973,70601.4344669654,79557.71108350184,105251.93448745781,105251.93448745781,620.3127598441351,133499.66209194472,92716.82004000139,58066.32001950896,38500.55557832492,28247.72760448692,0.0,66748.28318281184,21113.8852546514,1523.9191672625807,104631.62172761367,360340.22550978605,1529354.4981742073,4.244195873526403,1564259.6203180847,4.341062999849854,0.7474542926170681,0.0970072217131202,4.027634451161993,1.2697988574439663,1.0,0.0,4.0276344511620135,1.2800656457069062,1.2804813497094585,3.1464280481785476,19567.142447911152,1995.293239578363,4632.441516551485,4632.441516551485,5.546583440320139,5.849770140921737,-2.1015811168680134,7.95135125778975,3.2153517833431864,3.2153517833431864,0.9186719380980533,0.0,0.0,0.00032473519080516175,0.00010711302815015021,0.00021762216265501153,0.0008765025196457033,0.09700722177470315,0.09700722171312033,0.5242407474942703,7.698736837338856,28247.72760448692,21113.8852546514,0.7474542924481272,1.0577265976055212,0.6727845110265451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324056036719353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15507.333091598834,1523.9191672625807,0.5242407474942703,6.193173381184098,3.2153517833431864
268.0,-26.799715295714506,5.850156320621934,35.16209150531235,25.354227236844622,5.706940259304005,-23.54855779905068,-37.273556634876854,2.4557827626402067,3.1106132763040932,-4.592025923082823,40.22510235465456,44897.26174838749,25703.658435976413,25703.658435976413,70600.9201843639,79551.14970961999,105254.8081455964,105254.8081455964,621.1346700511494,133504.01243454768,92714.96805071479,58061.080089482275,38504.319956925014,28249.20428895129,0.0,66753.5242458763,21114.989010696077,1524.0170180051557,104633.67347554525,360330.92876300536,1529346.6122284508,4.244283490952627,1564261.9131323318,4.341181364870204,0.7474542926844309,0.09700908189214251,4.027634451161993,1.2697960605891425,1.0,0.0,4.027634451160717,1.2800790077169986,1.2804941601036262,3.146395204421966,19566.75160040185,1995.2533842241594,4632.441516551485,4632.441516551485,5.548620170192869,5.850156320621934,-2.100267952220697,7.95042427284263,3.2169075084014995,3.2169075084014995,0.919116430971857,0.0,0.0,0.0003243009001715374,0.00010697586669618468,0.00021732503347535268,0.0008753057919252639,0.09700908198113913,0.09700908189214263,0.5242501676323452,7.702639199386908,28249.20428895129,21114.989010696077,0.7474542924481272,1.0576358474245693,0.6725826427233319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324830071162167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15507.191875286066,1524.0170180051557,0.5242501676323452,6.193831932889787,3.2169075084014995
269.0,-26.81286359939745,5.850465630720603,35.161799450796245,25.35108618848028,5.705393582651674,-23.5605481047083,-37.28510473212225,2.4530780879625014,3.114272936265138,-4.592723437310105,40.22514089460598,44887.36533772154,25712.882788159735,25712.882788159735,70600.24812588128,79544.630523246,105257.51331140574,105257.51331140574,622.0593922930275,133508.14543099617,92713.12702758127,58055.861842056926,38508.072428360385,28250.63211959043,0.0,66758.70454795082,21116.056248562305,1524.1133618633976,104635.45391911271,360321.1659021285,1529334.772942306,4.2443656317367395,1564263.5827174992,4.341303622286761,0.747454292674724,0.0970106808934577,4.027634451161993,1.2697932725260035,1.0,0.0,4.027634451162694,1.2800924589277811,1.2805070624807395,3.1463621421030648,19566.36306721135,1995.213764864796,4632.441516551485,4632.441516551485,5.550611420843388,5.850465630720603,-2.09902408997995,7.949489720700553,3.2184402895125954,3.2184402895125954,0.9195543684321701,0.0,0.0,0.00032386876940332073,0.00010683934859747434,0.00021702942080584637,0.0008741151721533603,0.09701068090730036,0.09701068089345775,0.5242597396439943,7.706996373575237,28250.63211959043,21116.056248562305,0.7474542924481272,1.0575437106508139,0.6723822105547338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325601277139919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15507.051013080767,1524.1133618633976,0.5242597396439943,6.194483680378906,3.2184402895125954
270.0,-26.825978398025235,5.85071358762212,35.16150665977834,25.348687881510727,5.704999701780096,-23.572120146527556,-37.296218087989814,2.451141448958334,3.0889495108831397,-4.592767524610824,40.225275410842336,44875.80265913741,25720.245171825205,25720.245171825205,70596.0478309626,79536.4513545202,105256.69652634542,105256.69652634542,615.8553566491319,133509.0791015868,92711.18393148643,58050.53523074236,38511.831889715635,28252.382575241376,0.0,66764.21446495701,21117.36462051397,1524.2082489267823,104640.84116969629,360320.54883468564,1529568.936357684,4.245022775704772,1564269.4100917247,4.341327229742338,0.7474542921919765,0.09701573068415566,4.027634451161993,1.2697893690178175,1.0,0.0,4.027634451162774,1.280102339697773,1.280516395336156,3.146337856169297,19565.952992339702,1995.1719488652805,4632.441516551485,4632.441516551485,5.552200730420026,5.85071358762212,-2.097322741598469,7.948036329220589,3.2199505252600638,3.2199505252600638,0.9199858643600182,0.0,0.0,0.00032343826778822085,0.0001067081218324596,0.00021673014595576125,0.0008729098024567911,0.09703196384940731,0.09701573069061863,0.5242694633480138,7.681717035493989,28252.382575241376,21117.36462051397,0.7474542924481272,1.057393521315477,0.6721535334275771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326369669214174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15506.910580380485,1524.2082489267823,0.5242694633480138,6.195128341728521,3.2199505252600638
