time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
271.0,-26.839021068939445,5.850878757004593,35.16120693056801,25.345795810595177,5.70301043418625,-23.58407164356861,-37.3077288159169,2.4486650513908557,3.1164132006034606,-4.593996249772318,40.22528692156841,44866.226098453735,25730.239535141398,25730.239535141398,70596.46563359513,79532.73296820631,105262.97250334772,105262.97250334772,620.6943429736857,133517.32623671426,92709.42748855212,58045.366359357875,38515.62347688249,28254.353733366555,0.0,66769.97721024904,21118.44550220178,1524.3491602923148,104642.27816037403,360303.3513293361,1529361.7226950573,4.244650284413093,1564269.9087483373,4.341535828009861,0.7474404016278124,0.09701514399272795,4.027634451161993,1.2697866705199705,1.0,0.0,4.027634451161999,1.2801147217557531,1.2805282339787805,3.1463074228518004,19565.582309122972,1995.1341496966827,4632.441516551485,4632.441516551485,5.554358202517727,5.850878757004593,-2.096562881577607,7.9474416385822,3.2214427683098887,3.2214427683098887,0.920412219517111,0.0,0.0,0.000323010656193366,0.00010657235984882779,0.00021643829634453821,0.000871734338908071,0.09701768470918573,0.09701694696402871,0.5242775133623017,7.710409450375778,28254.353733366555,21118.44550220178,0.7474542924481272,1.0573085177383996,0.6719520954331982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327136180368405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15506.778472062564,1524.3491602923148,0.5242775133623017,6.195821364876817,3.2214427683098887
272.0,-26.852023675810553,5.850963115550964,35.160901154972926,25.341427407134347,5.7004172642273945,-23.59629625083801,-37.31957282926885,2.4446898392548353,3.1274855361896243,-4.5952054632465105,40.22524094387331,44858.22553270917,25739.876974435592,25739.876974435592,70598.10250714477,79525.48252343826,105265.35949787385,105265.35949787385,625.3859070126637,133520.50684985606,92707.76248412732,58040.505493398334,38519.174434143315,28255.14735198219,0.0,66774.32178612551,21119.43116425082,1524.4258141294913,104639.97359086119,360286.4275424357,1529286.2548027707,4.2446402026139225,1564267.9169475303,4.341734235223962,0.7474542921741026,0.0970146708400214,4.027634451161993,1.2697858792683112,1.0,0.0,4.027634451162284,1.2801340622077353,1.2805470355942712,3.146259887980704,19565.23092327149,1995.098318311706,4632.441516551485,4632.441516551485,5.556438625823614,5.850963115550964,-2.095834749074984,7.946797864625948,3.222910450386305,3.222910450386305,0.92083155725323,0.0,0.0,0.0003225848760906955,0.00010643283350955533,0.00021615204258114017,0.0008705814133888342,0.09701467083783633,0.09701467084002256,0.5242874818582584,7.722690999436111,28255.14735198219,21119.43116425082,0.7474542924481272,1.0572642389879543,0.6717885608241384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327898552339506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15506.638032612522,1524.4258141294913,0.5242874818582584,6.196452917244212,3.222910450386305
273.0,-26.86497686429035,5.850982601360877,35.16058913791765,25.338379782065772,5.698989140919029,-23.608099059218787,-37.330913509335346,2.4421113358474744,3.1322937283505325,-4.59577153674937,40.22514393999305,44848.341900817664,25747.66170281045,25747.66170281045,70596.00360362811,79518.86293362589,105266.52463643634,105266.52463643634,626.5801949465094,133522.3050887399,92705.79039025391,58035.26935744579,38522.80114756458,28255.78045230356,0.0,66778.58159986814,21119.904391794018,1524.4777356120765,104639.94444148983,360278.5051627892,1529253.347546314,4.2446422021633845,1564263.7146464486,4.341818044181258,0.7474542926692443,0.09701454515134009,4.027634451161993,1.2697825845843185,1.0,0.0,4.02763445116111,1.2801469109788655,1.280559346150267,3.1462283091260663,19564.81472865087,1995.0558782714656,4632.441516551485,4632.441516551485,5.558119106483121,5.850982601360877,-2.0946597339838506,7.945642335344727,3.2243540298094677,3.2243540298094677,0.9212440085169907,0.0,0.0,0.0003221612278902901,0.0001062993947328539,0.0002158618331574362,0.0008694125559158722,0.09701454520720182,0.09701454515134086,0.5242980086753003,7.728065265099929,28255.78045230356,21119.904391794018,0.7474542924481272,1.0571653651860062,0.6715977013340191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328658658350504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15506.490532653537,1524.4777356120765,0.5242980086753003,6.197055597685198,3.2243540298094677
274.0,-26.87788229109926,5.850932072019475,35.16027539193421,25.335102213453524,5.697248426344911,-23.619890136910403,-37.3422819544561,2.439256272156069,3.138219663461598,-4.596693597176209,40.22513319991017,44838.789963422176,25756.063520968208,25756.063520968208,70594.85348439039,79512.578331019,105268.64185198721,105268.64185198721,628.0602401767101,133525.75711417836,92704.00743939879,58030.21907180195,38526.43151955205,28257.115262191146,0.0,66783.54678174319,21120.902092767512,1524.5759415999462,104640.5816118105,360265.60092491395,1529222.857436378,4.244709607329667,1564263.249376285,4.341972270903284,0.7474542923717306,0.09701504027456836,4.027634451161993,1.269780202037655,1.0,0.0,4.027634451161027,1.2801610404005992,1.2805729404098805,3.1461935835054238,19564.438451149712,1995.017508644615,4632.441516551485,4632.441516551485,5.559932797628003,5.850932072019475,-2.0937939668770893,7.944726038896564,3.225778179888043,3.225778179888043,0.9216509085394409,0.0,0.0,0.0003217396510766174,0.00010616578436294029,0.0002155738667136771,0.0008682527323462095,0.09701504018213745,0.09701504027456834,0.5243085712950504,7.734913260637825,28257.115262191146,21120.902092767512,0.7474542924481272,1.0570695461129522,0.6714047414995917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329415950800242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15506.352721337593,1524.5759415999462,0.5243085712950504,6.197632495578383,3.225778179888043
275.0,-26.890739929242674,5.850814763866798,35.15995703343551,25.331868579983734,5.69555715820511,-23.63163325049246,-37.35359748881308,2.436450479454905,3.144304040953841,-4.597563356592816,40.22508619371774,44829.23211593789,25764.076978321227,25764.076978321227,70593.30909425912,79506.27157454584,105270.34855286707,105270.34855286707,629.5756055859529,133528.5759773177,92702.20308844515,58025.16362983707,38530.04384289787,28258.22742445064,0.0,66788.27126734851,21121.733385943113,1524.6612571117248,104640.77294728112,360253.42897210125,1529187.7207076068,4.244755490796536,1564261.2130264952,4.342113321418614,0.7474542924680185,0.09701511117584115,4.027634451161993,1.2697776562953371,1.0,0.0,4.027634451162656,1.2801749369884337,1.2805863043939305,3.1461594308640826,19564.057657329126,1994.9786784813496,4632.441516551485,4632.441516551485,5.5616626537577325,5.850814763866798,-2.092927956108073,7.943742719974871,3.2271812412056553,3.2271812412056553,0.9220517832016158,0.0,0.0,0.0003213201403317251,0.00010603294988441794,0.00021528719044730714,0.0008670981051394473,0.09701511118447012,0.09701511117584204,0.5243192555460898,7.7418673975466845,28258.22742445064,21121.733385943113,0.7474542924481272,1.0569716471875628,0.671214140825562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330170525717296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15506.213975772393,1524.6612571117248,0.5243192555460898,6.198252495536692,3.2271812412056553
276.0,-26.90355015989383,5.850631894128158,35.159634936458176,25.328623421397083,5.69383363055165,-23.64333691488738,-37.364880194049306,2.4336203855452196,3.15074226276289,-4.598476341483806,40.225033966467,44819.7507309233,25771.94436863677,25771.94436863677,70591.69509956006,79500.0492264427,105271.99359507948,105271.99359507948,631.1779340696812,133531.33943609818,92700.45096617778,58020.1524706585,38533.66499502143,28259.3458410187,0.0,66793.01083604014,21122.569354156672,1524.7481746435114,104640.8156610098,360240.65244222735,1529149.9974287986,4.24480132117802,1564258.9504981933,4.342261041038552,0.7474542925723733,0.09701503771877384,4.027634451161993,1.269775275397115,1.0,0.0,4.0276344511618065,1.2801889425362916,1.2805997799826172,3.1461250111897567,19563.687885954558,1994.9409722947753,4632.441516551485,4632.441516551485,5.563360978558474,5.850631894128158,-2.0921331113683506,7.942765005496509,3.2285640733662966,3.2285640733662966,0.9224468781046562,0.0,0.0,0.000320902677073655,0.0001059006536468539,0.00021500202342680108,0.000865949556623322,0.09701503765309268,0.09701503771877379,0.5243300481067343,7.749218604246721,28259.3458410187,21122.569354156672,0.7474542924481272,1.0568724813565409,0.6710245603532441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330922380710651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15506.07591123799,1524.7481746435114,0.5243300481067343,6.198854231867473,3.2285640733662966
277.0,-26.91631328184587,5.8503848496195,35.15930896480221,25.32534085856753,5.6920755569999715,-23.65500162773613,-37.376126333232946,2.4307639028902086,3.157600861344463,-4.5994224296201836,40.22496723818735,44810.32897510734,25779.64534103896,25779.64534103896,70589.9743161463,79493.81556165335,105273.46090269231,105273.46090269231,632.8826067991758,133533.87332822263,92698.6545421588,58015.16795561268,38537.20731838457,28260.412425530325,0.0,66797.6197439149,21123.366571659473,1524.8334187886067,104640.57829589314,360227.41303260054,1529108.3113849508,4.244841608560664,1564256.0597767574,4.342412607102704,0.7474542923717816,0.09701469492248829,4.027634451161993,1.2697728736186402,1.0,0.0,4.027634451161315,1.2802030667813395,1.2806133768959378,3.1460903005709784,19563.308765050053,1994.902312721475,4632.441516551485,4632.441516551485,5.565023378909277,5.8503848496195,-2.091401121690312,7.9417859713098125,3.229926932268252,3.229926932268252,0.9228362663623576,0.0,0.0,0.0003204872454930655,0.00010576893789994527,0.00021471830759312022,0.0008648068529572487,0.09701469489981095,0.09701469492248824,0.5243409560400547,7.757023290964639,28260.412425530325,21123.366571659473,0.7474542924481272,1.0567737980300844,0.6708372116686007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331671537262647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,48.0,15505.938127195826,1524.8334187886067,0.5243409560400547,6.1994532125934,3.229926932268252
278.0,-26.92902950422168,5.850075214976376,35.15897925557392,25.322054628655337,5.6903022709816335,-23.666625643664933,-37.38733195988459,2.4278984104248327,3.1647754838915034,-4.600389842798104,40.22488816622952,44800.94904722738,25787.156157174915,25787.156157174915,70588.1052044023,79487.62894089539,105274.78509807031,105274.78509807031,634.664052493652,133536.2169404951,92696.88009054211,58010.20019687401,38540.755437409,28261.43184242479,0.0,66802.1872798338,21124.12853858492,1524.9168904147618,104640.12104557666,360213.87559835846,1529063.502758625,4.244876742237281,1564252.6343227227,4.342566292662411,0.7474542923502668,0.09701414070921661,4.027634451161993,1.2697705251397569,1.0,0.0,4.0276344511631645,1.2802172290225622,1.2806270143905742,3.1460554973448267,19562.93428124511,1994.8641260007353,4632.441516551485,4632.441516551485,5.5666447304382976,5.850075214976376,-2.090722316479377,7.940797531455752,3.2312701269983535,3.2312701269983535,0.9232200362852439,0.0,0.0,0.0003200738327733482,0.00010563784714982387,0.00021443598562352433,0.0008636697632661845,0.09701414068447209,0.09701414070921666,0.5243519886834415,7.765165326689612,28261.43184242479,21124.12853858492,0.7474542924481272,1.056673562329768,0.6706509303289214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332418012048678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15505.80069960341,1524.9168904147618,0.5243519886834415,6.200044757448537,3.2312701269983535
279.0,-26.94169910408893,5.849704397659621,35.15864594424554,25.31875540679323,5.688506280573287,-23.678209961387495,-37.39850095063446,2.42501713787185,3.1722910403005358,-4.601385112483304,40.22479816543536,44791.62607905051,25794.498078010547,25794.498078010547,70586.12415706106,79481.48194501223,105275.98002302277,105275.98002302277,636.5285466445785,133538.39548522045,92695.1172700191,58005.26140405748,38544.28429551291,28262.415462197674,0.0,66806.69975771058,21124.863760303946,1524.999359478691,104639.45147637819,360199.9487723486,1529015.5647162786,4.244907779491768,1564248.7354305421,4.3427233700668,0.7474542927358582,0.09701338207655853,4.027634451161993,1.2697682079812518,1.0,0.0,4.027634451162809,1.280231460745784,1.280640723943306,3.146020524144705,19562.562252089352,1994.8261895845526,4632.441516551485,4632.441516551485,5.568229622726606,5.849704397659621,-2.0901009148794483,7.939805312539069,3.232594028630377,3.232594028630377,0.9235982938943934,0.0,0.0,0.0003196624239576478,0.00010550733433696766,0.00021415508962068015,0.0008625384168479356,0.09701338214133215,0.09701338207655795,0.5243631467638454,7.773676152783821,28262.415462197674,21124.863760303946,0.7474542924481272,1.056572535584865,0.6704660796222138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433316181650833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15505.663708740743,1524.999359478691,0.5243631467638454,6.20062991082026,3.232594028630377
280.0,-26.954322299085614,5.849273839407222,35.15830912146249,25.315447837952547,5.686691602216895,-23.689754375122806,-37.40962949870152,2.4221236782540947,3.1801283284217448,-4.602404541465312,40.224697002916116,44782.34316934255,25801.66699028786,25801.66699028786,70584.01015963042,79475.37703663755,105277.04402692542,105277.04402692542,638.4712882769527,133540.40346778586,92693.37025741227,58000.336390117154,38547.815408105685,28263.359440860437,0.0,66811.17484896613,21125.569327930116,1525.0805212580399,104638.57273864847,360185.68432276306,1528964.5785210864,4.244934335455094,1564244.3530140328,4.342883188028957,0.7474542922660782,0.09701242220768125,4.027634451161993,1.2697659529140224,1.0,0.0,4.027634451162273,1.2802457452898968,1.2806544888711173,3.1459854219238057,19562.193559067724,1994.7885933593761,4632.441516551485,4632.441516551485,5.569777167849777,5.849273839407222,-2.0895334102292478,7.93880724963647,3.2338989574314496,3.2338989574314496,0.9239711306946999,0.0,0.0,0.00031925300609013895,0.00010537744224676002,0.00021387556384337892,0.0008614125891972893,0.09701242220411396,0.09701242220768413,0.5243744329951695,7.7825328698870635,28263.359440860437,21125.569327930116,0.7474542924481272,1.0564701237359349,0.6702822285430226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433390296606341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,46.0,15505.527078296422,1525.0805212580399,0.5243744329951695,6.201209349771612,3.2338989574314496
281.0,-26.966894494945667,5.848786259544058,35.15796933570151,25.31227458911019,5.684969487680364,-23.701287770186696,-37.420740619394905,2.4193627629959615,3.186649791184834,-4.603382712209498,40.22459768683734,44773.21677633708,25808.509583584888,25808.509583584888,70581.72635992197,79469.44178926792,105277.95137285281,105277.95137285281,640.0902402279316,133542.25428326215,92691.63107327967,57995.406060650814,38551.36112514317,28264.302910409344,0.0,66815.66403555252,21126.274531276606,1525.1605322576104,104637.86113262488,360171.9975992835,1528924.4216821797,4.244984151664158,1564240.0505953745,4.343036274396048,0.7474542923716012,0.09701162217145985,4.027634451161993,1.2697634923411538,1.0,0.0,4.027634451163729,1.2802594099607105,1.2806676364483038,3.145951843685801,19561.826518182905,1994.7511656052684,4632.441516551485,4632.441516551485,5.571254270857463,5.848786259544058,-2.0889691030980324,7.93775536264209,3.235185246354742,3.235185246354742,0.9243386418156405,0.0,0.0,0.00031884572207296143,0.00010524790093754294,0.0002135978211354185,0.0008602939430981489,0.09701233697070114,0.09701162217443646,0.5243858484051682,7.790032503394343,28264.302910409344,21126.274531276606,0.7474542924481272,1.0563649614013495,0.6701006032434748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433464147266758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15505.390885754154,1525.1605322576104,0.5243858484051682,6.201782926853424,3.235185246354742
282.0,-26.97942585303098,5.848239665851282,35.15762582921716,25.308775843028002,5.6829733886458085,-23.71272351052946,-37.43178042406214,2.416271046144317,3.19681908443431,-4.604549288051846,40.22447163631162,44763.97628995604,25815.59124313312,25815.59124313312,70579.56753308915,79463.29804166003,105278.88928479316,105278.88928479316,642.6051629125286,133544.0952811548,92689.91347444906,57990.59172274517,38554.80194633765,28265.205996361634,0.0,66820.00794269927,21126.949551285,1525.2438631178559,104636.28412188063,360155.6752145694,1528854.3160804021,4.2449818822639935,1564234.5900409343,4.343217940711368,0.7474542925321157,0.0970099894305823,4.027634451161993,1.269761560368352,1.0,0.0,4.027634451162134,1.2802746081000875,1.2806823202744815,3.145914498092683,19561.464032703218,1994.7142023732079,4632.441516551485,4632.441516551485,5.572782980831012,5.848239665851282,-2.08858208791388,7.936821753765162,3.2364536161616995,3.2364536161616995,0.9247010331890569,0.0,0.0,0.00031844023696568305,0.00010511933676896691,0.00021332090019671613,0.000859178606785183,0.09700998944688247,0.09700998943058255,0.5243972907328466,7.801368372486138,28265.205996361634,21126.949551285,0.7474542924481272,1.0562639799985334,0.6699187514066576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335377066725874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15505.25467138867,1525.2438631178559,0.5243972907328466,6.202357151277474,3.2364536161616995
283.0,-26.99191159053398,5.8476381846140395,35.15727874353828,25.30545947318899,5.681132638591322,-23.72414679438668,-37.44279885487629,2.413367842443998,3.2055389793798668,-4.6056040285087185,40.224326521560734,44754.852092170986,25822.177748469123,25822.177748469123,70577.02984064011,79457.26396120903,105279.44170967815,105279.44170967815,644.7608831366815,133545.39028195973,92688.17130484698,57985.759435809065,38558.23541004213,28265.948572281566,0.0,66824.1839823237,21127.50458204537,1525.315791020617,104634.68082654147,360140.9180970282,1528793.5475624446,4.244987089055404,1564228.3036351933,4.343378452802641,0.7474542921500831,0.09700833491729084,4.027634451161993,1.269759373986163,1.0,0.0,4.027634451162199,1.2802889267256914,1.2806961267892822,3.1458793144939343,19561.096361758966,1994.6767103709185,4632.441516551485,4632.441516551485,5.574204802415261,5.8476381846140395,-2.0881441461397117,7.935782330753751,3.2377033708302854,3.2377033708302854,0.9250581059515101,0.0,0.0,0.00031803670010830635,0.0001049911661577129,0.00021304553395059346,0.0008580695322056122,0.09700833481681045,0.0970083349172909,0.5244089923260498,7.811143007888575,28265.948572281566,21127.50458204537,0.7474542924481272,1.0561599952991438,0.6697403458605573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336110342012944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15505.11951535022,1525.315791020617,0.5244089923260498,6.202917658337701,3.2377033708302854
284.0,-27.004351977297404,5.846982149965387,35.15692888682972,25.30210433704781,5.679232665094019,-23.735535177293226,-37.453781348280586,2.41041586508983,3.2146677832092223,-4.606728812594762,40.22418585446291,44745.781991455966,25828.724157838184,25828.724157838184,70574.50614929415,79451.31316640292,105280.0373242411,105280.0373242411,647.0179673246457,133546.8017160166,92686.47015153027,57980.93897658332,38561.701305496616,28266.76439177549,0.0,66828.4656972721,21128.114380297444,1525.3935238270135,104633.01935691645,360125.18150549947,1528730.8274959633,4.244998422784878,1564222.20992107,4.343551326741039,0.7474542925204729,0.09700662153982427,4.027634451161993,1.2697572551900524,1.0,0.0,4.027634451163173,1.2803034682862964,1.280710158774426,3.145843583906741,19560.737346973307,1994.640101051155,4632.441516551485,4632.441516551485,5.575617968527704,5.846982149965387,-2.087792037021626,7.934774186987013,3.2389356567668033,3.2389356567668033,0.925410187647658,0.0,0.0,0.000317635097132077,0.0001048635572377355,0.00021277153989434147,0.0008569659843052381,0.09700662156841336,0.0970066215398241,0.524420814174075,7.8213965958040035,28266.76439177549,21128.114380297444,0.7474542924481272,1.0560545631706004,0.6695617133296308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336841017947108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15504.984419507804,1525.3935238270135,0.524420814174075,6.2034682301888155,3.2389356567668033
285.0,-27.01674728661545,5.846272994295995,35.156575881613136,25.29873502152043,5.6773178493703025,-23.74688446651644,-37.464731152262516,2.407455029271292,3.2241089442402995,-4.607868815042443,40.224030977317824,44736.7779827546,25835.09868032715,25835.09868032715,70571.87666308176,79445.36520434359,105280.46388467074,105280.46388467074,649.3504696014425,133547.9806755475,92684.7476439313,57976.16042234243,38565.09691287653,28267.516790876776,0.0,66832.6137037533,21128.676766854525,1525.4684654793646,104631.1134150693,360109.232547826,1528664.7777762348,4.245003014670592,1564215.5006468883,4.343725068029588,0.7474542926131282,0.09700467373549464,4.027634451161993,1.2697552325529982,1.0,0.0,4.027634451162665,1.2803180473691083,1.2807242307396627,3.1458077619371787,19560.37382553737,1994.6030321809558,4632.441516551485,4632.441516551485,5.576994029610438,5.846272994295995,-2.087483781401387,7.933756775697382,3.2401504832888164,3.2401504832888164,0.9257572809396618,0.0,0.0,0.0003172354136275931,0.00010473647077875121,0.00021249894284884187,0.0008558680630534989,0.0970046737453921,0.09700467373549411,0.524432767798834,7.831977759282722,28267.516790876776,21128.676766854525,0.7474542924481272,1.055949674150159,0.6693854318051635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337569109569475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15504.849676330472,1525.4684654793646,0.524432767798834,6.204020635124523,3.2401504832888164
286.0,-27.02909779765137,5.845511992814832,35.15621993053765,25.295362003985815,5.67538806963659,-23.7581949255325,-37.475640688184626,2.4044851975177317,3.2338300961612276,-4.609029774545647,40.22386694544026,44727.807409193534,25841.320177739482,25841.320177739482,70569.12758693301,79439.46325244338,105280.78343018287,105280.78343018287,651.7509290681628,133549.02049580085,92683.04702272134,57971.39117947136,38568.506492499975,28268.23706561799,0.0,66836.74355811796,21129.21512728493,1525.5423879280538,104629.0325011147,360092.99096445553,1528596.1157550383,4.245003802103787,1564208.394813627,4.343901253462689,0.7474542921880301,0.09700255760915545,4.027634451161993,1.2697531324392188,1.0,0.0,4.027634451162645,1.2803326646453617,1.2807383433378767,3.145771846942298,19560.014923048573,1994.5664343122855,4632.441516551485,4632.441516551485,5.578337057340005,5.845511992814832,-2.087223053227513,7.932735046042345,3.2413481915784916,3.2413481915784916,0.9260994833081405,0.0,0.0,0.0003168376350670386,0.00010460999317257734,0.00021222764189446125,0.0008547753619830024,0.09700255760546989,0.0970025576091523,0.5244448535536227,7.842859870706889,28268.23706561799,21129.21512728493,0.7474542924481272,1.0558432956203134,0.6692098541620363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433829463213166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15504.715221948121,1525.5423879280538,0.5244448535536227,6.204565504822307,3.2413481915784916
287.0,-27.04140372397192,5.844700302183056,35.15586109317968,25.2919707907364,5.673435642583717,-23.769467515008515,-37.486513902526326,2.401499433620313,3.243870804635492,-4.610215747938359,40.223692947810896,44718.885657981446,25847.402875813175,25847.402875813175,70566.28853379462,79433.5794913156,105280.98236712877,105280.98236712877,654.2289808655187,133549.90517986758,92681.33744337036,57966.643610036095,38571.88203703807,28268.922812738816,0.0,66840.80484977689,21129.727704158588,1525.6152829764023,104626.75338626326,360076.40003527806,1528524.5196022687,4.245000559471583,1564200.8572923425,4.344080470530954,0.7474542926211856,0.0970002508684102,4.027634451161993,1.2697511543100704,1.0,0.0,4.027634451161019,1.28034735237214,1.280752528820587,3.1457357596748,19559.654130015853,1994.5296436617862,4632.441516551485,4632.441516551485,5.579650122610654,5.844700302183056,-2.0870123254160244,7.93171262759908,3.2425290777888347,3.2425290777888347,0.9264368793682385,0.0,0.0,0.0003164417491024255,0.00010448407703576312,0.00021195767206666236,0.0008536880222037854,0.09700025091748089,0.0970002508684096,0.524457070324053,7.854086552573847,28268.922812738816,21129.727704158588,0.7474542924481272,1.0557366670313242,0.6690357149122617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339017601237387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15504.58120927577,1525.6152829764023,0.524457070324053,6.205105341509746,3.2425290777888347
288.0,-27.053665334554378,5.843839212667106,35.15549946562429,25.288580485526495,5.6714725758239055,-23.78070127624391,-37.49735439252106,2.3985085175134664,3.25416824175403,-4.611418477901513,40.223509646216506,44710.02670753516,25853.33074191401,25853.33074191401,70563.35744944916,79427.7427752341,105281.07351714812,105281.07351714812,656.7691602763371,133550.64609829726,92679.65273065778,57961.936662958935,38575.240075220936,28269.572581149157,0.0,66844.8126563701,21130.21337220242,1525.686838259306,104624.30435687178,360059.575305939,1528450.4274491745,4.244993140789175,1564192.9167559757,4.3442614057045885,0.7474542924746079,0.09699778084533622,4.027634451161993,1.269749171235599,1.0,0.0,4.0276344511624655,1.2803620604932298,1.2807667370977471,3.1456996231288206,19559.298584888045,1994.493388148659,4632.441516551485,4632.441516551485,5.580929764475458,5.843839212667106,-2.0868447325855204,7.9306839452526265,3.2436934044362733,3.2436934044362733,0.9267695441246495,0.0,0.0,0.0003160477416667694,0.00010435867923405083,0.0002116890624327186,0.0008526061607881994,0.09699778080517343,0.09699778084533636,0.5244694200656776,7.865586719655539,28269.572581149157,21130.21337220242,0.7474542924481272,1.0556295192597074,0.6688630715052867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339738028658566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15504.447560594548,1525.686838259306,0.5244694200656776,6.205639711994541,3.2436934044362733
289.0,-27.06588280901261,5.842929906032396,35.15513515979736,25.28518644338476,5.669494959338504,-23.791896761879727,-37.50815478907896,2.3955089122056292,3.2647320946993545,-4.612641494204786,40.22331802848037,44701.19851555028,25859.11679616522,25859.11679616522,70560.3153117155,79421.95016678734,105281.06696295257,105281.06696295257,659.3739336660074,133551.26067984628,92677.98843664248,57957.23678540528,38578.61294581911,28270.19371689371,0.0,66848.80666271283,21130.67764048295,1525.7575317168744,104621.69302928656,360042.4674277566,1528373.884867399,4.244982253861681,1564184.61600094,4.34444477390656,0.7474542923933228,0.09699515469130325,4.027634451161993,1.2697472359659154,1.0,0.0,4.027634451161751,1.280376805468343,1.2807809846200697,3.14566339686913,19558.9473489628,1994.4575720519038,4632.441516551485,4632.441516551485,5.582178793573945,5.842929906032396,-2.086722331826588,7.929652237858983,3.2448414762692668,3.2448414762692668,0.9270975646483619,0.0,0.0,0.00031565560162788583,0.00010423388346761791,0.0002114217181602679,0.0008515293957861562,0.09699515466624169,0.09699515469130535,0.5244819002601486,7.877373588904163,28270.19371689371,21130.67764048295,0.7474542924481272,1.0555209409754938,0.6686910469635036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340455929418567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15504.3142050506,1525.7575317168744,0.5244819002601486,6.206168921325725,3.2448414762692668
290.0,-27.078056445477166,5.841973463536829,35.15476821915928,25.28177403090524,5.667495598935345,-23.803054959837162,-37.51892267083747,2.39249411329535,3.2756019360132314,-4.613888090501145,40.22311690906348,44692.43189241923,25864.77309946804,25864.77309946804,70557.20499188727,79416.17155737206,105280.94465684009,105280.94465684009,662.0528904131788,133551.725951713,92676.31165955945,57952.571994606726,38581.93296105858,28270.781294872897,0.0,66852.71425593147,21131.11682129657,1525.8272037150891,104618.89176642691,360025.0303625572,1528294.5277903667,4.244967429768211,1564175.9036751105,4.344630988850784,0.7474542921503499,0.09699234593694904,4.027634451161993,1.269745322675444,1.0,0.0,4.027634451164521,1.2803916175553416,1.2807953016359483,3.1456270065653635,19558.593478586066,1994.421487315859,4632.441516551485,4632.441516551485,5.583399813479454,5.841973463536829,-2.086647057073383,7.928620520610211,3.2459735674555747,3.2459735674555747,0.9274210192730213,0.0,0.0,0.0003152653141106421,0.00010410960063665988,0.00021115571347398219,0.0008504580261475013,0.09699234589015995,0.09699234593694914,0.5244945098769397,7.889490026514352,28270.781294872897,21131.11682129657,0.7474542924481272,1.0554127199947925,0.668520828059781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4341171313316197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15504.181291362169,1525.8272037150891,0.5244945098769397,6.206693440314547,3.2459735674555747
291.0,-27.090205742815623,5.8409922245891535,35.154406557723206,25.279916845634602,5.66731485551264,-23.81398805968638,-37.529370782989986,2.3910971723702965,3.2480508877566194,-4.614104433536959,40.22312911205683,44682.43918909786,25867.74867372574,25867.74867372574,70550.1878628236,79409.32669941676,105277.0753731425,105277.0753731425,655.2966139288328,133548.99575136727,92674.38150970684,57947.49399933478,38585.43056708007,28271.920378224764,0.0,66857.35094530483,21131.9682405409,1525.8955616542817,104621.77875921367,360022.00427982595,1528541.8636972276,4.24569011206652,1564176.4322975853,4.344668974960303,0.7474542923803964,0.09699500654693892,4.027634451161993,1.2697409323276956,1.0,0.0,4.027634451159178,1.2803989094585606,1.280802097654696,3.145609092142346,19558.186135915174,1994.3799499232841,4632.441516551485,4632.441516551485,5.58404214738633,5.8409922245891535,-2.0858142423130497,7.926806466902203,3.247089923812799,3.247089923812799,0.9277399782322283,0.0,0.0,0.0003148762497832245,0.0001039891394390745,0.00021088711034414998,0.0008493761909280992,0.09701548814269022,0.09699500655175763,0.5245072508833134,7.862155321293585,28271.920378224764,21131.9682405409,0.7474542924481272,1.0552345683055828,0.6683250017735822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4341884197097166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15504.048669040334,1525.8955616542817,0.5245072508833134,6.207212649797944,3.247089923812799
292.0,-27.102293946681463,5.839934400928193,35.15403487114817,25.274567305482947,5.663008428705035,-23.82532139176664,-37.540445861499734,2.3860358737902128,3.2985370358039745,-4.616925735223638,40.22283861828272,44675.341414451184,25876.93883931515,25876.93883931515,70552.28025376634,79405.04643840091,105281.98527771606,105281.98527771606,667.7198614500958,133554.9972044139,92673.14815133193,57943.44312738221,38588.56113772191,28273.011926697855,0.0,66861.57306441976,21132.784115702834,1526.0366241074873,104614.26541626596,359982.5433510422,1528143.6168449002,4.245049225497328,1564163.848410472,4.345110276320135,0.7474542921176152,0.09698763461535183,4.027634451161993,1.269742529666983,1.0,0.0,4.027634451163358,1.2804232246486207,1.280825925375372,3.145549357141092,19557.925845506154,1994.3534076882681,4632.441516551485,4632.441516551485,5.586026018214828,5.839934400928193,-2.0869851234781986,7.926919524406392,3.248197205836145,3.248197205836145,0.9280563445246128,0.0,0.0,0.00031448958053685474,0.00010386159022498744,0.0002106279903118673,0.0008483325501590913,0.09698763450223208,0.09698763461534822,0.5245177117096467,7.915462771027592,28273.011926697855,21132.784115702834,0.7474542924481272,1.0551992276010416,0.6681766426794566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342595722061733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,32.0,15503.922093840214,1526.0366241074873,0.5245177117096467,6.207838554383668,3.248197205836145
293.0,-27.114336814076204,5.838846070325393,35.15365566646866,25.27160852858799,5.661549074812427,-23.83630786530341,-37.55100210020316,2.383520126039645,3.3087048155069283,-4.6175872261166,40.22242619717172,44666.2779701145,25880.599672336033,25880.599672336033,70546.87764245053,79398.91894600287,105279.5186183389,105279.5186183389,670.200825336884,133551.60389347476,92671.28843239883,57938.64745651034,38591.823306542756,28272.085275135873,0.0,66863.90858167862,21132.091489829723,1526.011702241562,104609.31779300202,359973.29171382997,1528046.0518000633,4.244887292957342,1564145.9828897866,4.3451723194320895,0.7474542922525252,0.09698280027789791,4.027634451161993,1.2697395251085988,1.0,0.0,4.027634451161602,1.2804357072800383,1.2808379192152926,3.145518692006554,19557.533366716852,1994.313385989798,4632.441516551485,4632.441516551485,5.586816278169067,5.838846070325393,-2.0865535431407065,7.9253996134661,3.249279749406071,3.249279749406071,0.9283656426874488,0.0,0.0,0.00031410479611848635,0.00010374015089984952,0.0002103646452186368,0.0008472718923890517,0.09698280026111998,0.09698280027789799,0.5245312224595446,7.926292041623526,28272.085275135873,21132.091489829723,0.7474542924481272,1.0550815699963594,0.6680177530386475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343303735001403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15503.782610143666,1526.011702241562,0.5245312224595446,6.208312303658509,3.249279749406071
294.0,-27.12633731099125,5.83771147665715,35.15327985122836,25.268032948393397,5.6593329119263265,-23.847331888598678,-37.56165368305517,2.3803274895337356,3.3211850090222583,-4.619078939725169,40.222237786915386,44657.803985951476,25886.151240189134,25886.151240189134,70543.9552261406,79393.35843576682,105279.50967595595,105279.50967595595,673.276978150272,133552.41293898397,92669.67214558169,57934.11769576634,38595.06049979483,28272.903263028,0.0,66867.96376282284,21132.702905949554,1526.1003389913717,104606.23269780568,359952.4292341716,1527958.1107574794,4.244889009384757,1564137.821265468,4.3454014870612205,0.7474542925198783,0.09697970990832352,4.027634451161993,1.2697380557982254,1.0,0.0,4.0276344511632,1.2804513321139475,1.2808530585194906,3.1454803085038874,19557.192262326367,1994.2786030220686,4632.441516551485,4632.441516551485,5.588014688949486,5.83771147665715,-2.086774779356268,7.924486256013418,3.2503513270091062,3.2503513270091062,0.9286718077168875,0.0,0.0,0.0003137217965790772,0.00010361774768239216,0.00021010404889668506,0.0008462223056649126,0.09697971000369768,0.09697970990832358,0.5245446316770599,7.940263948747429,28272.903263028,21132.702905949554,0.7474542924481272,1.0549738807114917,0.6678505142514937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434400915795741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15503.65315136862,1526.1003389913717,0.5245446316770599,6.208723943650708,3.2503513270091062
295.0,-27.13829495537182,5.836536124885439,35.15290034157776,25.264621583651774,5.657303002063538,-23.85829870884712,-37.57223601043222,2.377306755538866,3.333318464441504,-4.620372939046567,40.2219817357922,44649.23301202335,25891.042212605345,25891.042212605345,70540.2752246287,79387.70913327145,105278.7513458768,105278.7513458768,676.2596384695935,133551.98412181882,92668.02520853769,57929.549087289706,38598.30680138664,28273.232775942022,0.0,66871.53957732866,21132.949205318026,1526.1582109008002,104602.4917074072,359934.3326716973,1527865.2284359955,4.244844377848193,1564126.7296009532,4.345589146750338,0.7474542926446057,0.0969760010654832,4.027634451161993,1.2697362386668103,1.0,0.0,4.027634451161438,1.280466154728632,1.2808673976399825,3.145443896574967,19556.844689450925,1994.2431604524406,4632.441516551485,4632.441516551485,5.589070497727372,5.836536124885439,-2.0868736451037364,7.923409769989175,3.251407134703062,3.251407134703062,0.9289734670580178,0.0,0.0,0.00031334059228229884,0.00010349627243478914,0.0002098443198475097,0.0008451762119984864,0.09697600108008121,0.09697600106548447,0.5245581575414654,7.953691403488051,28273.232775942022,21132.949205318026,0.7474542924481272,1.0548624373012618,0.6676866316258808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434471216396588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15503.521430657842,1526.1582109008002,0.5245581575414654,6.209247065708416,3.251407134703062
296.0,-27.150210113703444,5.835319936106597,35.15251909818005,25.261171557381772,5.655213742384526,-23.86923321952301,-37.58279039813203,2.3742368482041054,3.345794405203094,-4.621737195014319,40.22173465215078,44640.736268107445,25895.94265346103,25895.94265346103,70536.67892156847,79382.1438888628,105278.08654232383,105278.08654232383,679.3273668704933,133551.74523121488,92666.42116431931,57925.013543563815,38601.56402306166,28273.658688891042,0.0,66875.22271195271,21133.26754313286,1526.2230818400803,104598.75917545334,359915.25434388244,1527771.2723590187,4.244808337296267,1564116.0264476326,4.345789759033641,0.7474542921972918,0.09697229712509467,4.027634451161993,1.269734541322105,1.0,0.0,4.027634451161358,1.2804812025392835,1.280881964293149,3.1454069323117846,19556.50616876288,1994.2086409490378,4632.441516551485,4632.441516551485,5.590128350446758,5.835319936106597,-2.087051498637818,7.922371434744415,3.2524487560463577,3.2524487560463577,0.9292710731561022,0.0,0.0,0.00031296116654327147,0.0001033752489436243,0.00020958591759964718,0.0008441354622027377,0.0969722970645007,0.09697229712509481,0.5245717530078765,7.967531600217399,28273.658688891042,21133.26754313286,0.7474542924481272,1.0547505647253919,0.6675228052755141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345412724109987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15503.390742312316,1526.2230818400803,0.5245717530078765,6.2097356560795784,3.2524487560463577
297.0,-27.16208306133293,5.834064039584531,35.152135634631335,25.257701973337703,5.653110743534571,-23.880131106820023,-37.59331244565544,2.3711587890216843,3.358534085797544,-4.623112162204941,40.221474555507825,44632.29412106536,25900.70758264796,25900.70758264796,70533.00170371332,79376.55518820806,105277.26277085602,105277.26277085602,682.4582022892282,133551.28573221236,92664.77107929272,57920.51001215023,38604.73451904721,28274.02296135633,0.0,66878.75748040354,21133.53982192451,1526.2851145067832,104594.80456856679,359896.02702848404,1527674.411717827,4.244765979583651,1564104.7596577448,4.345990625603526,0.7474542922600327,0.0969683805161739,4.027634451161993,1.2697328406805175,1.0,0.0,4.02763445116081,1.2804962849405288,1.280896567796302,3.1453698839501527,19556.157931530925,1994.173130633899,4632.441516551485,4632.441516551485,5.591156950412866,5.834064039584531,-2.0872630439120825,7.921327083496614,3.2534760993062157,3.2534760993062157,0.929564599801776,0.0,0.0,0.000312583505652454,0.00010325472641836139,0.00020932877923409262,0.0008430998028629146,0.09696838048871512,0.09696838051617379,0.5245854381472094,7.981646248002505,28274.02296135633,21133.53982192451,0.7474542924481272,1.0546398342460315,0.667361293818045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346110859184829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15503.260260947412,1526.2851145067832,0.5245854381472094,6.2102280438481765,3.2534760993062157
298.0,-27.173913908230517,5.832769562546125,35.15175017725401,25.25424751164394,5.651006971825669,-23.890991172931887,-37.60379443466661,2.3680842365270474,3.371435496742606,-4.6244963211468315,40.221208173640896,44623.87378181681,25905.337244608672,25905.337244608672,70529.21102642547,79371.03125878994,105276.36850339861,105276.36850339861,685.6277419522521,133550.73039027452,92663.16847584228,57916.01099886939,38607.9527521921,28274.361886875908,0.0,66882.314639068,21133.793156634816,1526.3461302735705,104590.74076144636,359876.6719910109,1527575.9470939278,4.244720666784659,1564093.2206699431,4.346192299758211,0.7474542923794321,0.09696435900748154,4.027634451161993,1.2697311301482843,1.0,0.0,4.027634451161493,1.2805113477673427,1.2809111539567966,3.1453328845421353,19555.81971490541,1994.1386421362454,4632.441516551485,4632.441516551485,5.592156350393239,5.832769562546125,-2.08750655697613,7.920276119522255,3.2544894370822375,3.2544894370822375,0.9298541248806392,0.0,0.0,0.000312207601216373,0.00010313479179916808,0.00020907280941720495,0.0008420688500099603,0.09696435903239405,0.09696435900748057,0.5245992209017081,7.995931817889414,28274.361886875908,21133.793156634816,0.7474542924481272,1.0545270660418682,0.6671999021360221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346806584654763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15503.13007565112,1526.3461302735705,0.5245992209017081,6.210713202625333,3.2544894370822375
299.0,-27.185702997605755,5.831437335362017,35.15136277350751,25.250774609763198,5.6488822907001195,-23.901815740737142,-37.614248029980786,2.364995033831517,3.384598643587708,-4.625902726775566,40.22093468444081,44615.52244344478,25909.867262093045,25909.867262093045,70525.38970553782,79365.51754395853,105275.38480605157,105275.38480605157,688.8604878419574,133550.06308486793,92661.55078158193,57911.555681068276,38611.10566723739,28274.678278816362,0.0,66885.78394605375,21134.029653557747,1526.4066476211756,104586.52431820962,359857.0067089452,1527475.1898921411,4.244672637783522,1564081.3738773968,4.3463968874237775,0.7474542926768347,0.09696019068283522,4.027634451161993,1.2697295630304142,1.0,0.0,4.027634451163246,1.280526475439679,1.2809258072008436,3.1452957267276123,19555.478313485302,1994.1038288799236,4632.441516551485,4632.441516551485,5.593134240231284,5.831437335362017,-2.087791421793513,7.91922875715553,3.2554890432416257,3.2554890432416257,0.9301397266404645,0.0,0.0,0.0003118334374837806,0.00010301531022936223,0.00020881812725441837,0.0008410430833570245,0.09696019070473999,0.09696019068283522,0.5246131015273788,8.010501370363272,28274.678278816362,21134.029653557747,0.7474542924481272,1.0544152366132027,0.6670404353700797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347499906300223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15503.000342125437,1526.4066476211756,0.5246131015273788,6.211194478840871,3.2554890432416257
300.0,-27.197450431616183,5.830068443710526,35.15097348716339,25.24731180109086,5.6467555810939905,-23.912603013855442,-37.62466167155651,2.3619081633332324,3.397933360869729,-4.6273175856499105,40.22065415577168,44607.19121777168,25914.266998178875,25914.266998178875,70521.45821595055,79360.0532256586,105274.32022383748,105274.32022383748,692.1342023753241,133549.28433283014,92659.96486527733,57907.102857390324,38614.291119874455,28274.964108992655,0.0,66889.25522886711,21134.243285344633,1526.4658564407537,104582.18602146216,359837.22407867986,1527372.6773337324,4.244621109570827,1564069.2222250516,4.3466020677256605,0.7474542922098011,0.09695590547026234,4.027634451161993,1.2697279167873785,1.0,0.0,4.027634451162667,1.2805415890468013,1.280940448582837,3.145258604337911,19555.1436185483,1994.0696994945574,4632.441516551485,4632.441516551485,5.594084006368668,5.830068443710526,-2.0881067221894525,7.918175165899978,3.256475103978663,3.256475103978663,0.930421458279618,0.0,0.0,0.0003114610064143186,0.00010289641245761214,0.00020856459395670644,0.0008400219439126433,0.09695590540927913,0.09695590547026237,0.5246270872019775,8.025250946519634,28274.964108992655,21134.243285344633,0.7474542924481272,1.0543017406107387,0.6668812661337683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348190843576445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15502.870828020517,1526.4658564407537,0.5246270872019775,6.211671441697609,3.256475103978663
301.0,-27.209156452131108,5.82866365201408,35.150582367435426,25.24382562786343,5.644605922154399,-23.923355302376812,-37.635043217428006,2.358804772400125,3.4115398562054793,-4.6287552123421625,40.22036631778473,44598.91195984799,25918.575003573525,25918.575003573525,70517.48696342151,79354.58742045608,105273.16242402961,105273.16242402961,695.4734906795493,133548.38849930634,92658.35146931632,57902.67600870812,38617.41717845355,28275.226075276725,0.0,66892.64325373028,21134.43909103746,1526.524511518974,104577.68893335006,359817.123981429,1527267.7814806998,4.244566697052266,1564056.7540293508,4.34681022604715,0.7474542921344484,0.09695146759824434,4.027634451161993,1.2697263557137926,1.0,0.0,4.027634451160583,1.280556776239877,1.2809551657653981,3.1452213020873714,19554.80312424985,1994.0349787389018,4632.441516551485,4632.441516551485,5.595013970703729,5.82866365201408,-2.0884628189195142,7.917126470933594,3.2574478838894,3.2574478838894,0.9306993953969714,0.0,0.0,0.0003110902955844962,0.00010277800732441494,0.00020831228826008127,0.0008390057487966913,0.09695146753320928,0.09695146759824672,0.5246411775501901,8.040295068547664,28275.226075276725,21134.43909103746,0.7474542924481272,1.05418897405417,0.66672372013586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348879401818535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15502.741765868981,1526.524511518974,0.5246411775501901,6.212144105573521,3.2574478838894
